Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.118173,0.2045624,0,-1,0,0.2045624,0,0,0.9136106,1.025428,0,0.2153288,0.2045624,0,0,32.6485,0.2153288,0,0.2153288,-0.2153288,7.800015,20,0.18889,1.22999,0,0,0.2153288
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.753273,0,0,-1,0,0,0,0,1.753273,1.9286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18889,1.9286,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.256521,0,0,-1,0,0,0,0,1.256521,1.382173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18889,1.382173,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.212631,0,0,-1,0,0,0,0,1.212631,1.333894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18889,1.333894,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.285609,0,0,-1,0,0,0,0,4.285609,4.71417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18889,4.71417,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.09508572,0,0,-1,0,0,0,0,0.09508572,0.1045943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18889,0.1045943,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4710552,0.4710552,9.271055,0,2.681577,0.4710552,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889992,0.5181607,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.180588,2.180588,10.98059,0,3.114089,2.180588,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1893916,2.398647,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.126188,1.126188,9.926188,0,2.847326,1.126188,118.3691,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.189457,1.238807,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,6.547491,6.547491,0,0,0,6.547491,66.53255,0,8.881784E-16,0,4.356213,6.892096,6.547491,0,0,6.474694,23.77175,0,2.535883,-2.535883,30.18459,77.39622,0.189457,7.20224,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,9.292342,21.23587,7.555508,0,7.555508,37.35237,95.77512,0.1886189,0,6.044406,0,28.79138
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,6.729037,6.729037,0,0,0,6.729037,122.7248,0,0,0,8.2582,7.083197,6.729037,0,0,1.736835,28.03583,1.175002,0,1.175002,38.46708,98.63333,0.1884892,7.401941,6.60656,0,36.29403
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.459554,2.459554,0,0,0,2.459554,479.7952,8.649986,0,0,11.80082,2.589004,2.459554,0,0,0.5618321,29.09333,0.5618321,0,0.5618321,39.00008,100,0.1884272,2.705509,9.440658,0,40.89415
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,4.190584,4.190584,0,0,0,4.190584,287.8195,7.650176,0,0,12.06132,4.411141,4.190584,0,0,0,29.59898,0,0,0,39.00008,100,0.1884272,4.609643,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884272,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,7.080235,7.080235,0,-1,0,7.080235,154.5241,3.487793,0,0,10.94067,7.452879,7.080235,0,0,0,29.59898,0,0,0,39.00008,100,0.1884272,7.788259,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,14.72901,14.72901,6.738547,0,2.040853,14.72901,57.10508,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1884272,16.20191,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.92032,1.92032,0,0,0,1.92032,256.5427,2.905051,0,0,4.926441,2.021389,1.92032,0,0,0,29.59898,0,0,0,39.00008,100,0.1884272,2.112352,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,5.110122,5.110122,0,0,0,5.110122,63.07286,0,8.881784E-16,0,3.2231,5.379076,5.110122,0,0,0,29.59898,0,2.155975,-2.155975,36.72748,94.17284,0.1884272,5.621134,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,11.06082,11.06082,12,0,3.372,11.06082,3.902725,0,0,0,0.4316734,0,0,0.939179,0.89222,2.395528,27.443,1.323893,0,1.323893,37.98344,97.39323,0.1885031,12.1669,0.3453387,12,27.87468
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,7.046619,7.046619,0,-1,0,7.046619,0,0,8.881784E-16,0,0,7.417494,7.046619,0,0,1.071635,28.63451,0,7.417494,-7.417494,30.16471,77.34526,0.1885031,7.751281,0,0,28.63451
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.313294,21.21701,0,0,0,30.16471,77.34526,0.1885031,0,0,0,21.21701
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,12.61654,8.36,0,-1,0,8.36,0,0,4.256539,5.518192,0,8.8,8.36,0,0,9.313294,21.21701,0,8.8,-8.8,20.8887,53.56065,0.1885031,13.87819,0,0,21.21701
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.06219654,0.06219654,0,-1,0,0.06219654,0,0,6.938894E-18,0,0,0.06547005,0.06219654,0,0,19.09107,12.41701,0,0.06547005,-0.06547005,20.81968,53.3837,0.1885031,0.06841619,0,0,12.41701
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.6663134,0.6663134,0,-1,0,0.6663134,0,0,1.110223E-16,0,0,0.7013825,0.6663134,0,0,19.16382,12.35154,0,0.7013825,-0.7013825,20.08036,51.48801,0.1885031,0.7329447,0,0,12.35154
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.263616,1.263616,0,-1,0,1.263616,0,0,2.220446E-16,0,0,1.330122,1.263616,0,0,19.94313,11.65016,0,1.330122,-1.330122,18.67829,47.89296,0.1885031,1.389977,0,0,11.65016
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.659189,3.659189,0,-1,0,3.659189,0,0,4.440892E-16,0,0,3.851778,3.659189,0,0,21.42104,10.32004,0,3.851778,-3.851778,14.61816,37.48239,0.1885031,4.025107,0,0,10.32004
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.889851,2.889851,0,-1,0,2.889851,0,0,4.440892E-16,0,0,3.041948,2.889851,0,0,25.7008,6.468261,0,3.041948,-3.041948,11.41167,29.26063,0.1885031,3.178836,0,0,6.468261
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,6.661687,3.254997,0,-1,0,3.254997,0,0,3.40669,4.072858,0,3.426313,3.254997,0,0,29.08074,3.426313,0,3.426313,-3.426313,7.800015,20,0.1885031,7.327856,0,0,3.426313
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.674648,0,0,-1,0,0,0,0,3.674648,4.042112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885031,4.042112,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885031,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,4.05647,4.05647,12,0,3.372,4.05647,0,0,0,0,0,0,0,7.94353,7.546354,32.88775,0,7.546354,0,7.546354,14.95912,38.35663,0.1889748,4.462117,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,7.645224,7.645224,12,0,3.372,7.645224,28.6867,0,0,0,2.193163,0,0,4.354776,4.137037,25.3414,6.791718,6.3302,0,6.3302,20.96447,53.75494,0.1893305,8.409747,1.75453,12,8.98488
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,7.899909,7.899909,12,0,3.372,7.899909,69.44089,0,0,0,5.485767,0,0,4.100091,3.895086,19.0112,12.4889,9.380854,0,9.380854,29.86393,76.57402,0.1897653,8.6899,4.388614,12,17.97466
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,9.405328,8.36,0,-1,0,8.36,94.31709,0,1.045327,1.98586,7.884908,8.8,8.36,0,0,9.630347,20.93167,0,0.9150916,-0.9150916,28.89934,74.10072,0.1897653,10.34586,6.307927,0,28.81657
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,9.186406,9.186406,9.017728,0,2.617485,9.186406,117.8336,0,0,0,10.82467,0.1775565,0.1686787,0,0,10.64712,20.01657,10.64712,0,10.64712,39.00008,100,0.1895768,10.10505,8.659738,12,30.84125
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,9.845768,9.845768,3,0,1.095,9.845768,125.0342,5.104509,0,0,12.31058,7.206071,6.845767,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,10.83034,9.848464,12,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,5.897415,5.897415,0,0,0,5.897415,175.3983,4.136163,0,0,10.34397,6.207805,5.897415,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,6.487156,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,5.0922,5.0922,0,-1,0,5.0922,187.7097,4.198342,0,0,9.558554,5.360211,5.0922,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,5.60142,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,6.288628,6.288628,0,0,0,6.288628,132.4795,1.711533,0,0,8.331141,6.619608,6.288628,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,6.917491,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,15.8016,15.8016,10.14952,0,2.903828,15.8016,37.65162,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,17.38176,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,8.148102,8.148102,7.623078,0,2.264639,8.148102,6.782641,4.440892E-16,0,0,0.5526565,0.5526565,0.5250237,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,8.962913,0.4421252,12,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,0,0,0,29.59898
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1895768,0,0,0,29.59898
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,7.268741,7.268741,0,-1,0,7.268741,0,0,8.881784E-16,0,0,7.651306,7.268741,0,0,0,29.59898,0,7.651306,-7.651306,30.93489,79.32008,0.1895768,7.995615,0,0,29.59898
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3553672,0.3553672,0,-1,0,0.3553672,0,0,5.551115E-17,0,0,0.3740708,0.3553672,0,0,8.501451,21.94767,0,0.3740708,-0.3740708,30.54059,78.30904,0.1895768,0.3909039,0,0,21.94767
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,5.566308,5.566308,0,-1,0,5.566308,0,0,8.881784E-16,0,0,5.859272,5.566308,0,0,8.917085,21.5736,0,5.859272,-5.859272,24.36437,62.47263,0.1895768,6.12294,0,0,21.5736
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42739,15.71433,0,0,0,24.36437,62.47263,0.1895768,0,0,0,15.71433
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,1.046115,1.046115,0,-1,0,1.046115,0,0,2.220446E-16,0,0,1.101174,1.046115,0,0,15.42739,15.71433,0,1.101174,-1.101174,23.20363,59.49638,0.1895768,1.150726,0,0,15.71433
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.730356,1.730356,0,-1,0,1.730356,0,0,2.220446E-16,0,0,1.821427,1.730356,0,0,16.65091,14.61316,0,1.821427,-1.821427,21.28368,54.57343,0.1895768,1.903391,0,0,14.61316
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.9403683,0.9403683,0,-1,0,0.9403683,0,0,1.110223E-16,0,0,0.9898614,0.9403683,0,0,18.67472,12.79173,0,0.9898614,-0.9898614,20.24028,51.89804,0.1895768,1.034405,0,0,12.79173
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.77457,11.80187,0,0,0,20.24028,51.89804,0.1895768,0,0,0,11.80187
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.680377,3.680377,0,0,0,3.680377,0,0,4.440892E-16,0,0,3.874081,3.680377,0,0,19.77457,11.80187,0,3.874081,-3.874081,16.15664,41.42719,0.1895768,4.048415,0,0,11.80187
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.716027,2.716027,0,0,0,2.716027,0,0,4.440892E-16,0,0,2.858976,2.716027,0,0,24.0791,7.927786,0,2.858976,-2.858976,13.14301,33.69996,0.1895768,2.98763,0,0,7.927786
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,9.711682,9.711682,12,0,3.372,9.711682,14.5137,0,0,0,1.409524,0,0,2.288318,2.173902,27.25574,5.06881,3.583426,0,3.583426,16.54255,42.4167,0.1897715,10.68285,1.127619,12,6.478334
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,7.749101,7.749101,12,0,3.372,7.749101,53.01263,0,0,0,4.108002,0,0,4.250899,4.038354,23.67232,8.293894,8.146357,0,8.146357,24.27086,62.23285,0.1901962,8.524011,3.286402,12,12.4019
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,14.92422,8.36,0,-1,0,8.36,79.38016,0,6.564224,8.056646,6.636181,8.8,8.36,0,0,15.52596,15.62561,0,2.163819,-2.163819,21.98999,56.38449,0.1901962,16.41665,5.308945,0,22.2618
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,17.9302,13.4618,8.498843,0,8.498843,30.0527,77.05806,0.1892804,0,6.799074,0,21.96064
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,4.792725,4.792725,0,0,0,4.792725,225.1751,0,0,0,10.79203,5.044974,4.792725,0,0,9.431359,21.11075,5.747052,0,5.747052,35.50484,91.03786,0.1886661,5.271997,8.63362,0,31.90278
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.730806,3.730806,0,0,0,3.730806,335.0936,4.890222,0,0,12.50169,3.927164,3.730806,0,0,3.684308,26.2831,3.684308,0,3.684308,39.00008,100,0.1882744,4.103887,10.00136,0,38.78479
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,9.858142,9.858142,3,0,1.095,9.858142,120.7643,4.686022,0,0,11.90512,7.219097,6.858142,0,0,0,29.59898,0,0,0,39.00008,100,0.1882744,10.84396,9.524095,12,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,8.593888,8.36,0,-1,0,8.36,129.406,2.018344,0.2338884,1.093277,10.81834,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1882744,9.453278,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,14.01233,14.01233,7.282176,0,2.178391,14.01233,50.55812,0,1.776357E-15,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1882744,15.41356,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,8.05653,8.05653,3,0,1.095,8.05653,67.62903,0.1258895,0,0,5.448553,5.322663,5.05653,0,0,0,29.59898,0,0,0,39.00008,100,0.1882744,8.862184,4.358842,12,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,7.561977,7.561977,0,0,0,7.561977,27.16595,0,0,0,2.054282,7.959976,7.561977,0,0,0,29.59898,0,5.905694,-5.905694,32.77493,84.03812,0.1882744,8.318174,1.643426,0,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,15.70391,15.70391,12,0,3.372,15.70391,2.556344,0,0,0,0.401446,3.898857,3.703914,0,0,6.561882,23.69328,0,3.497411,-3.497411,29.08834,74.58533,0.1882744,17.27431,0.3211568,12,24.09473
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44789,20.19587,0,0,0,29.08834,74.58533,0.1882744,0,0,0,20.19587
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44789,20.19587,0,0,0,29.08834,74.58533,0.1882744,0,0,0,20.19587
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.7093788,0.7093788,0,-1,0,0.7093788,0,0,0,0,0,0.7467145,0.7093788,0,0,10.44789,20.19587,0,0.7467145,-0.7467145,28.30123,72.56711,0.1882744,0.7803167,0,0,20.19587
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.8717327,0.8717327,0,-1,0,0.8717327,0,0,1.110223E-16,0,0,0.9176133,0.8717327,0,0,11.27758,19.44916,0,0.9176133,-0.9176133,27.33398,70.08699,0.1882744,0.9589059,0,0,19.44916
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,1.013888,1.013888,0,-1,0,1.013888,0,0,0,0,0,1.067251,1.013888,0,0,12.29715,18.53155,0,1.067251,-1.067251,26.209,67.20243,0.1882744,1.115277,0,0,18.53155
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.528688,0.528688,0,-1,0,0.528688,0,0,1.110223E-16,0,0,0.5565136,0.528688,0,0,13.48298,17.4643,0,0.5565136,-0.5565136,25.62238,65.69829,0.1882744,0.5815567,0,0,17.4643
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.256906,3.256906,0,-1,0,3.256906,0,0,4.440892E-16,0,0,3.428322,3.256906,0,0,14.10133,16.90778,0,3.428322,-3.428322,22.00861,56.43223,0.1882744,3.582596,0,0,16.90778
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.3969148,0.3969148,0,-1,0,0.3969148,0,0,5.551115E-17,0,0,0.4178051,0.3969148,0,0,17.91058,13.47946,0,0.4178051,-0.4178051,21.56821,55.30299,0.1882744,0.4366063,0,0,13.47946
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,3.114014,3.114014,0,-1,0,3.114014,0,0,4.440892E-16,0,0,3.277909,3.114014,0,0,18.3748,13.06166,0,3.277909,-3.277909,18.11299,46.44347,0.1882744,3.425415,0,0,13.06166
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.33126,2.33126,0,-1,0,2.33126,0,0,0,0,0,2.453958,2.33126,0,0,22.01692,9.783746,0,2.453958,-2.453958,15.52629,39.81092,0.1882744,2.564386,0,0,9.783746
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.925283,1.925283,0,0,0,1.925283,0,0,2.220446E-16,0,0,2.026614,1.925283,0,0,24.74354,7.329788,0,2.026614,-2.026614,13.39005,34.3334,0.1882744,2.117812,0,0,7.329788
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.301473,1.301473,0,0,0,1.301473,0,0,0,0,0,1.369972,1.301473,0,0,26.99534,5.303174,0,1.369972,-1.369972,11.94597,30.63064,0.1882744,1.431621,0,0,5.303174
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,19.16252,16.60196,12,0,3.372,16.60196,5.487091,0,2.560564,5.169149,0.9109645,4.844167,4.601958,0,0,28.51753,3.933202,0,3.933202,-3.933202,7.800015,20,0.1882744,21.07877,0.7287716,12,4.844167
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,6.843921,6.843921,12,0,3.372,6.843921,59.84758,0,0,0,4.095921,0,0,5.156079,4.898275,32.88775,0,8.994196,0,8.994196,16.33266,41.87853,0.1887435,7.528313,3.276737,12,4.095921
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,5.086645,5.086645,0,-1,0,5.086645,94.58168,0,8.881784E-16,0,4.811034,5.354363,5.086645,0,0,23.89356,8.094776,0,0.5433288,-0.5433288,15.75994,40.41002,0.1887435,5.595309,3.848827,0,12.90581
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,19.77256,19.77256,12,0,3.372,19.77256,48.80159,0,0,1.389818,9.649325,8.181644,7.772562,0,0,24.49726,7.551447,1.467681,0,1.467681,17.1523,43.98018,0.1886808,21.74982,7.71946,12,17.20077
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,14.66932,14.66932,12,0,3.372,14.66932,61.83033,0,0,0,9.070089,2.809813,2.669322,0,0,23.02958,8.87236,6.260277,0,6.260277,23.09132,59.2084,0.1889145,16.13625,7.256072,12,17.94245
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,6.598275,6.598275,12,0,3.372,6.598275,114.3792,0,0,0,7.547052,0,0,5.401725,5.131639,16.7693,14.50661,12.67869,0,12.67869,35.11939,90.04953,0.1889892,7.258102,6.037642,12,22.05366
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,5.450843,5.450843,0,0,0,5.450843,146.8433,0,0,0,8.004197,5.73773,5.450843,0,0,4.090608,25.91743,2.266468,0,2.266468,37.26955,95.56275,0.1887521,5.995927,6.403358,0,33.92163
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.4934641,0.4934641,0,-1,0,0.4934641,1861.327,6.841405,0,0,9.18498,0.5194358,0.4934641,0,0,1.82414,27.95725,1.82414,0,1.82414,39.00008,100,0.1885616,0.5428104,7.347984,0,37.14223
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.381678,1.381678,0,0,0,1.381678,209.332,1.437896,0,0,2.892295,1.454398,1.381678,0,0,0,29.59898,0,0,0,39.00008,100,0.1885616,1.519846,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,4.877799,4.877799,0,0,0,4.877799,43.35845,0,0,0,2.114938,5.134526,4.877799,0,0,0,29.59898,0,3.019587,-3.019587,35.81715,91.83867,0.1885616,5.365579,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.688818,4.688818,0,0,0,4.688818,53.72498,0,0,0,2.519067,4.935598,4.688818,0,0,3.355097,26.57939,0,2.416532,-2.416532,33.26991,85.30728,0.1885616,5.1577,2.015253,0,29.09846
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,9.44808,9.44808,12,0,3.372,9.44808,6.333302,0,0,0,0.5983755,0,0,2.55192,2.424324,6.040133,24.16286,3.0227,0,3.0227,36.13749,92.66004,0.1887313,10.39289,0.4787004,12,24.76123
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,11.91438,8.36,0,-1,0,8.36,0,0,3.554384,4.745822,0,8.8,8.36,0,0,3.017433,26.88329,0,8.8,-8.8,26.86147,68.87544,0.1887313,13.10582,0,0,26.88329
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.79521,18.08329,0,0,0,26.86147,68.87544,0.1887313,0,0,0,18.08329
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.79521,18.08329,0,0,0,26.86147,68.87544,0.1887313,0,0,0,18.08329
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.35345,1.35345,0,-1,0,1.35345,0,0,2.220446E-16,0,0,1.424684,1.35345,0,0,12.79521,18.08329,0,1.424684,-1.424684,25.35973,65.02481,0.1887313,1.488795,0,0,18.08329
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.37819,16.6586,0,0,0,25.35973,65.02481,0.1887313,0,0,0,16.6586
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.870995,3.870995,0,-1,0,3.870995,0,0,8.881784E-16,0,0,4.074732,3.870995,0,0,14.37819,16.6586,0,4.074732,-4.074732,21.06458,54.01164,0.1887313,4.258095,0,0,16.6586
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.355947,1.355947,0,-1,0,1.355947,0,0,2.220446E-16,0,0,1.427313,1.355947,0,0,18.90567,12.58387,0,1.427313,-1.427313,19.56006,50.1539,0.1887313,1.491542,0,0,12.58387
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,3.112161,3.112161,0,-1,0,3.112161,0,0,4.440892E-16,0,0,3.275959,3.112161,0,0,20.49158,11.15656,0,3.275959,-3.275959,16.1069,41.29966,0.1887313,3.423377,0,0,11.15656
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.447344,3.447344,0,-1,0,3.447344,0,0,4.440892E-16,0,0,3.628783,3.447344,0,0,24.13153,7.880601,0,3.628783,-3.628783,12.28182,31.49179,0.1887313,3.792079,0,0,7.880601
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.898036,2.898036,0,-1,0,2.898036,0,0,0,0,0,3.050564,2.898036,0,0,28.16351,4.251817,0,3.050564,-3.050564,9.066248,23.24674,0.1887313,3.187839,0,0,4.251817
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.55303,1.201254,0,0,0,9.066248,23.24674,0.1887313,0,0,0,1.201254
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.602255,3.602255,12,0,3.372,3.602255,0,0,0,0,0,0,0,8.397745,7.977858,31.55303,1.201254,7.977858,0,7.977858,16.63471,42.65302,0.1892013,3.96248,0,12,1.201254
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,10.31885,10.31885,12,0,3.372,10.31885,14.50722,0,0,0,1.496977,0,0,1.681155,1.597097,23.57517,8.381326,3.094074,0,3.094074,19.57001,50.1794,0.1893588,11.35073,1.197582,12,9.878304
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,20.48109,11.16599,11.85868,0,11.85868,30.82013,79.02583,0.1890234,0,2.798941,12,14.66467
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,6.950098,6.950098,0,-1,0,6.950098,97.72179,8.881784E-16,0,0,6.79176,7.315892,6.950098,0,0,8.622419,21.8388,0,0.5241324,-0.5241324,30.26765,77.6092,0.1890234,7.645107,5.433408,0,28.63056
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0.7890125,0,0,9.993801,0,0,0,0,9.204788,21.31467,9.204788,0,9.204788,39.00008,100,0.1880794,0,7.995041,0,31.30847
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880794,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1880794,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,7.218698,7.218698,0,0,0,7.218698,118.6475,0.9661729,0,0,8.564802,7.598629,7.218698,0,0,0,29.59898,0,0,0,39.00008,100,0.1880794,7.940568,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,17.44847,8.36,0,-1,0,8.36,101.9526,0,9.088473,10.83332,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1880794,19.19332,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.188048,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188048,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.372272,5.372272,0,0,0,5.372272,41.34573,0,0,0,2.221205,5.655024,5.372272,0,0,0,29.59898,0,3.433819,-3.433819,35.38052,90.71909,0.188048,5.9095,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.537452,3.537452,0,0,0,3.537452,16.21327,0,0,0,0.5735367,3.723633,3.537452,0,0,3.815354,26.16516,0,3.150096,-3.150096,32.06002,82.20502,0.188048,3.891197,0.4588293,0,26.7387
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,15.59583,8.36,0,-1,0,8.36,0,0,7.235833,8.795416,0,8.8,8.36,0,0,7.315461,23.01506,0,8.8,-8.8,22.78401,58.42041,0.188048,17.15542,0,0,23.01506
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,13.48454,8.36,0,-1,0,8.36,0,0,5.124535,6.472989,0,8.8,8.36,0,0,17.09324,14.21506,0,8.8,-8.8,13.50799,34.63581,0.188048,14.83299,0,0,14.21506
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,7.598068,5.14431,0,-1,0,5.14431,0,0,2.453758,3.213565,0,5.415063,5.14431,0,0,26.87102,5.415063,0,5.415063,-5.415063,7.800015,20,0.188048,8.357875,0,0,5.415063
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.9097285,0,0,-1,0,0,0,0,0.9097285,1.000701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188048,1.000701,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,4.153219,0,0,-1,0,0,0,0,4.153219,4.568541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188048,4.568541,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188048,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,5.413516,0,0,-1,0,0,0,0,5.413516,5.954868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188048,5.954868,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.250949,0,0,-1,0,0,0,0,2.250949,2.476043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188048,2.476043,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.094099,0,0,-1,0,0,0,0,1.094099,1.203508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188048,1.203508,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.159413,0,0,-1,0,0,0,0,1.159413,1.275355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188048,1.275355,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.188048,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.944251,2.944251,11.74425,0,3.307296,2.944251,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1885265,3.238676,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1883455,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,10.30862,10.30862,12,0,3.372,10.30862,47.19778,0,0,0,4.86544,0,0,1.691379,1.60681,14.09172,16.91643,6.47225,0,6.47225,31.77161,81.46552,0.1886429,11.33948,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,5.931554,5.931554,0,-1,0,5.931554,123.7076,0,0,0,7.337782,6.243741,5.931554,0,0,7.619471,22.74146,1.094042,0,1.094042,32.80951,84.12679,0.1885326,6.524709,5.870226,0,30.07924
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.53283,2.53283,0,0,0,2.53283,309.5032,0,0,0,7.839188,2.666136,2.53283,0,0,6.525429,23.72609,5.173051,0,5.173051,37.7171,96.71032,0.1880124,2.786112,6.27135,0,31.56528
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,8.010664,0,0,9.363041,0,0,0,0,1.352377,28.38184,1.352377,0,1.352377,39.00008,100,0.1878769,0,7.490433,0,37.74488
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,6.707711,6.707711,0,0,0,6.707711,124.4508,1.287051,0,0,8.347799,7.060748,6.707711,0,0,0,29.59898,0,0,0,39.00008,100,0.1878769,7.378482,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878769,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,7.70303,7.70303,0,-1,0,7.70303,124.7579,1.501689,0,0.1133327,9.610141,8.108453,7.70303,0,0,0,29.59898,0,0,0,39.00008,100,0.1878769,8.473332,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878769,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,10.93145,10.93145,5.182146,0,1.647083,10.93145,55.36227,0,1.776357E-15,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.1878769,12.0246,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,17.69429,17.69429,12,0,3.372,17.69429,15.34657,0,0,0,2.715468,5.993992,5.694293,0,0,0,29.59898,0,3.278524,-3.278524,35.54421,91.13882,0.1878769,19.46372,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,7.250265,7.250265,0,0,0,7.250265,4.776948,0,8.881784E-16,0,0.3463414,7.631858,7.250265,0,0,3.642805,26.32045,0,7.285517,-7.285517,27.8646,71.44756,0.1878769,7.975292,0.2770731,0,26.6668
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.902108,1.902108,0,-1,0,1.902108,0,0,0,0,0,2.002219,1.902108,0,0,11.73782,19.03494,0,2.002219,-2.002219,25.75408,66.03596,0.1878769,2.092319,0,0,19.03494
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,6.936444,6.936444,0,-1,0,6.936444,0,0,8.881784E-16,0,0,7.30152,6.936444,0,0,13.96251,17.03272,0,7.30152,-7.30152,18.0576,46.30145,0.1878769,7.630088,0,0,17.03272
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,6.872552,6.872552,0,-1,0,6.872552,0,0,8.881784E-16,0,0,7.234265,6.872552,0,0,22.07531,9.731199,0,7.234265,-7.234265,10.43201,26.7487,0.1878769,7.559807,0,0,9.731199
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,3.018719,2.372087,0,-1,0,2.372087,0,0,0.6466318,0.9485037,0,2.496934,2.372087,0,0,30.11338,2.496934,0,2.496934,-2.496934,7.800015,20,0.1878769,3.320591,0,0,2.496934
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878769,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.588032,0,0,-1,0,0,0,0,1.588032,1.746835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878769,1.746835,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.306724,0,0,-1,0,0,0,0,2.306724,2.537396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878769,2.537396,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878769,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878769,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.389572,0,0,-1,0,0,0,0,2.389572,2.628529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878769,2.628529,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1878769,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.883805,2.883805,11.6838,0,3.292003,2.883805,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1883388,3.172185,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.141084,1.141084,9.941084,0,2.851094,1.141084,163.6204,0,0,0,1.867046,0,0,8.8,8.36,24.52775,7.524,10.22705,0,10.22705,25.43324,65.21329,0.188352,1.255192,1.493637,12,9.391047
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,12.90415,12.90415,12,0,3.372,12.90415,30.58652,0,0,0,3.946931,0.9517382,0.9041513,0,0,14.30071,16.72834,2.995193,0,2.995193,28.27472,72.49915,0.1884762,14.19457,3.157545,12,20.67527
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,8.497388,8.36,0,-1,0,8.36,71.35484,0,0.1373875,0.9871263,5.965265,8.8,8.36,0,0,11.30551,19.42402,0,2.834735,-2.834735,25.28665,64.83744,0.1884762,9.347126,4.772212,0,25.38928
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,5.589138,5.589138,0,0,0,5.589138,159.488,0,0,0,8.914004,5.883303,5.589138,0,0,14.45522,16.58928,3.030701,0,3.030701,28.16183,72.20967,0.1881757,6.148052,7.131204,0,25.50328
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,7.711033,7.711033,7.444451,0,2.219446,7.711033,151.7972,0,0,0,11.70513,0.2806127,0.2665821,0,0,11.42452,19.31691,11.42452,0,11.42452,39.00008,100,0.1877049,8.482137,9.364105,12,31.02204
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877049,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,11.8776,11.8776,3.517601,0,1.225953,11.8776,85.91801,1.404999,0,0,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877049,13.06536,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877049,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,9.044108,9.044108,3,0,1.095,9.044108,79.40103,0.8188962,0,0,7.181115,6.362219,6.044108,0,0,0,29.59898,0,0,0,39.00008,100,0.1877049,9.948519,5.744892,12,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,8.398611,8.398611,4.165694,0,1.389921,8.398611,53.05285,0,0,0,4.455703,4.455703,4.232918,0,0,0,29.59898,0,0,0,39.00008,100,0.1877049,9.238473,3.564562,12,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,14.39347,14.39347,11.54148,0,3.255994,14.39347,20.85734,0,0,0,3.002095,3.002095,2.85199,0,0,0,29.59898,0,0,0,39.00008,100,0.1877049,15.83282,2.401676,12,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,2.10274,2.10274,0,0,0,2.10274,33.32678,0,0,0,0.7007754,2.21341,2.10274,0,0,0,29.59898,0,1.512635,-1.512635,37.40562,95.91166,0.1877049,2.313014,0.5606204,0,30.29975
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,23.85379,8.36,0,-1,0,8.36,0,0,15.49379,17.87916,0,8.8,8.36,0,0,1.680705,28.08634,0,8.8,-8.8,28.12961,72.12705,0.1877049,26.23916,0,0,28.08634
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,17.85904,8.36,0,-1,0,8.36,0,0,9.499041,11.28494,0,8.8,8.36,0,0,11.45848,19.28634,0,8.8,-8.8,18.85359,48.34245,0.1877049,19.64495,0,0,19.28634
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,12.21384,8.36,0,-1,0,8.36,0,0,3.853844,5.075229,0,8.8,8.36,0,0,21.23626,10.48634,0,8.8,-8.8,9.577578,24.55784,0.1877049,13.43523,0,0,10.48634
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.27241,1.602026,0,-1,0,1.602026,0,0,0.6703833,0.8976243,0,1.686343,1.602026,0,0,31.01404,1.686343,0,1.686343,-1.686343,7.800015,20,0.1877049,2.49965,0,0,1.686343
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,4.823504,0,0,-1,0,0,0,0,4.823504,5.305855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877049,5.305855,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.724859,0,0,-1,0,0,0,0,1.724859,1.897345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877049,1.897345,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877049,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877049,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.883299,0,0,-1,0,0,0,0,1.883299,2.071629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877049,2.071629,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.6672767,0,0,-1,0,0,0,0,0.6672767,0.7340044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877049,0.7340044,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.562892,2.562892,11.36289,0,3.210812,2.562892,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1881118,2.819181,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.369724,1.369724,10.16972,0,2.90894,1.369724,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1883414,1.506697,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,5.680012,5.680012,12,0,3.372,5.680012,20.46708,0,0,0,1.162532,0,0,6.319988,6.003989,16.16775,15.048,7.166521,0,7.166521,30.46076,78.10435,0.1887222,6.248013,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,5.498384,0,1.727091,0,0,0,0,0,3.777767,0,0,5.498384,5.223465,9.001232,21.49787,9.001232,0,9.001232,39.00008,100,0.18821,0,3.022214,12,25.27564
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18821,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1133648,0.1133648,0,0,0,0.1133648,5594.646,6.223026,0,0,6.342358,0.1193313,0.1133648,0,0,0,29.59898,0,0,0,39.00008,100,0.18821,0.1247012,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.437916,1.437916,0,0,0,1.437916,362.213,3.694722,0,0,5.208318,1.513595,1.437916,0,0,0,29.59898,0,0,0,39.00008,100,0.18821,1.581707,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,18.01742,18.01742,9.657417,0,2.779327,18.01742,56.13604,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18821,19.81916,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18821,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,5.813467,5.813467,0,-1,0,5.813467,188.9231,4.863545,0,0,10.98298,6.119439,5.813467,0,0,0,29.59898,0,0,0,39.00008,100,0.18821,6.394814,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18821,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,13.97293,13.97293,9.977958,0,2.860423,13.97293,30.09557,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.18821,15.37022,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,6.04731,6.04731,0,0,0,6.04731,30.85577,0,0,0,1.865944,6.365589,6.04731,0,0,0,29.59898,0,4.499646,-4.499646,34.25703,87.83838,0.18821,6.652041,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,4.999606,25.09933,0.5397326,0,0.5397326,34.76907,89.15128,0.1881578,0,0.4317861,0,25.63906
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,14.88229,8.36,0,-1,0,8.36,0,0,6.522286,8.010515,0,8.8,8.36,0,0,4.459874,25.58509,0,8.8,-8.8,25.49306,65.36668,0.1881578,16.37052,0,0,25.58509
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,10.60052,8.36,0,-1,0,8.36,0,0,2.240524,3.300577,0,8.8,8.36,0,0,14.23765,16.78509,0,8.8,-8.8,16.21704,41.58207,0.1881578,11.66058,0,0,16.78509
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,16.4877,7.585837,0,-1,0,7.585837,0,0,8.901859,10.55063,0,7.985092,7.585837,0,0,24.01543,7.985092,0,7.985092,-7.985092,7.800015,20,0.1881578,18.13647,0,0,7.985092
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1881578,0,0,0,8.426001E-16
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.978017,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.978017,3.275819,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1881578,3.275819,0,0,8.426001E-16
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2923694,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2923694,0.3216063,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1881578,0.3216063,0,0,8.426001E-16
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1881578,0,0,0,8.426001E-16
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1881578,0,0,0,8.426001E-16
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.434056,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.434056,1.577462,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1881578,1.577462,0,0,8.426001E-16
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,5.242855,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.242855,5.76714,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1881578,5.76714,0,0,8.426001E-16
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.335495,1.335495,10.1355,0,2.90028,1.335495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1883793,1.469044,0,12,8.426001E-16
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.8205,2.8205,11.6205,0,3.275986,2.8205,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1888116,3.10255,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,7.874659,7.874659,12,0,3.372,7.874659,23.33796,0,0,0,1.837785,0,0,4.125341,3.919074,16.16775,15.048,5.756859,0,5.756859,29.12344,74.67533,0.1890979,8.662125,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,8.713136,8.713136,12,0,3.372,8.713136,60.71531,0,0,0,5.290208,0,0,3.286864,3.122521,10.41089,20.22917,8.412728,0,8.412728,37.10445,95.13943,0.1894753,9.58445,4.232166,12,25.51938
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,10.45235,8.36,0,-1,0,8.36,94.1673,0,2.092354,3.137589,7.872387,8.8,8.36,0,0,1.998166,27.80063,0,0.9276133,-0.9276133,36.12666,92.63228,0.1894753,11.49759,6.297909,0,35.67302
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,8.53254,8.53254,3,0,1.095,8.53254,121.1768,1.486883,0,0,10.33946,5.823727,5.53254,0,0,3.028847,26.87302,3.028847,0,3.028847,39.00008,100,0.1891854,9.385795,8.271565,12,37.21247
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,12.69832,12.69832,4.338324,0,1.433596,12.69832,93.2399,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1891854,13.96816,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.142713,2.142713,0,0,0,2.142713,622.0502,11.07326,0,0,13.32875,2.255487,2.142713,0,0,0,29.59898,0,0,0,39.00008,100,0.1891854,2.356984,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891854,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1891854,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.768035,1.768035,0,0,0,1.768035,488.679,6.778924,0,0,8.640014,1.861089,1.768035,0,0,0,29.59898,0,0,0,39.00008,100,0.1891854,1.944838,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,6.807625,6.807625,0,0,0,6.807625,105.7898,0.03584945,0,0,7.20177,7.165921,6.807625,0,0,0,29.59898,0,0,0,39.00008,100,0.1891854,7.488387,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,11.91897,11.91897,8.41243,0,2.464345,11.91897,30.96824,4.440892E-16,0,0,3.691095,3.691095,3.50654,0,0,0,29.59898,0,0,0,39.00008,100,0.1891854,13.11087,2.952876,12,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,10.76126,10.76126,9.926479,0,2.847399,10.76126,8.165544,1.110223E-15,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1891854,11.83738,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,5.922756,5.922756,0,-1,0,5.922756,0,0,0,0,0,6.23448,5.922756,0,0,0,29.59898,0,6.23448,-6.23448,32.42836,83.14948,0.1891854,6.515032,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,21.78089,8.36,0,-1,0,8.36,0,0,13.42089,15.59898,0,8.8,8.36,0,0,6.9272,23.3645,0,8.8,-8.8,23.15234,59.36487,0.1891854,23.95898,0,0,23.3645
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,6.255136,6.255136,0,-1,0,6.255136,0,0,8.881784E-16,0,0,6.584353,6.255136,0,0,16.70498,14.5645,0,6.584353,-6.584353,16.21183,41.5687,0.1891854,6.880649,0,0,14.5645
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.6393827,0.6393827,0,-1,0,0.6393827,0,0,0,0,0,0.6730344,0.6393827,0,0,24.02093,7.980145,0,0.6730344,-0.6730344,15.50239,39.74963,0.1891854,0.7033209,0,0,7.980145
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.303999,2.303999,0,-1,0,2.303999,0,0,0,0,0,2.425262,2.303999,0,0,24.76874,7.30711,0,2.425262,-2.425262,12.94594,33.19464,0.1891854,2.534399,0,0,7.30711
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.4137,3.4137,0,-1,0,3.4137,0,0,0,0,0,3.593368,3.4137,0,0,27.46348,4.881848,0,3.593368,-3.593368,9.158194,23.4825,0.1891854,3.755069,0,0,4.881848
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.431742,1.224056,0,-1,0,1.224056,0,0,3.207686,3.65086,0,1.288481,1.224056,0,0,31.45611,1.288481,0,1.288481,-1.288481,7.800015,20,0.1891854,4.874917,0,0,1.288481
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.230653,0,0,-1,0,0,0,0,2.230653,2.453719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891854,2.453719,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891854,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,3.057973,0,0,-1,0,0,0,0,3.057973,3.36377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1891854,3.36377,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,4.093473,4.093473,12,0,3.372,4.093473,0,0,0,0,0,0,0,7.906527,7.5112,32.88775,0,7.5112,0,7.5112,14.92577,38.27112,0.1895888,4.502821,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.37655,6.76008,8.36,0,8.36,22.85676,58.60695,0.1896116,0,0,12,6.76008
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,17.01655,14.28408,10.1691,0,10.1691,32.50402,83.34346,0.1894631,0,1.447281,12,16.09318
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,6.847452,23.43627,2.652606,0,2.652606,35.0205,89.79597,0.1892129,0,2.122084,0,26.08888
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,16.44324,8.36,0,-1,0,8.36,82.99494,0,8.083236,9.72756,6.938377,8.8,8.36,0,0,4.194846,25.82362,0,1.861623,-1.861623,33.05817,84.76438,0.1892129,18.08756,5.550702,0,32.76199
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,1.40849,0,0,7.671806,0,0,0,0,6.263316,23.96199,6.263316,0,6.263316,39.00008,100,0.1886247,0,6.137445,0,31.6338
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,4.784922,4.784922,0,0,0,4.784922,179.0279,3.529584,0,0,8.566344,5.03676,4.784922,0,0,0,29.59898,0,0,0,39.00008,100,0.1886247,5.263414,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,9.893053,9.893053,3,0,1.095,9.893053,75.92503,0.2554584,0,0,7.511304,7.255846,6.893053,0,0,0,29.59898,0,0,0,39.00008,100,0.1886247,10.88236,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,5.248363,5.248363,0,0,0,5.248363,187.5865,4.32063,0,0,9.845222,5.524592,5.248363,0,0,0,29.59898,0,0,0,39.00008,100,0.1886247,5.773199,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,7.123317,7.123317,0,-1,0,7.123317,131.1266,1.842335,0,0,9.340563,7.498229,7.123317,0,0,0,29.59898,0,0,0,39.00008,100,0.1886247,7.835649,7.472451,0,38.93954
