Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1886247,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,6.002974,6.002974,0,0,0,6.002974,92.51211,0,8.881784E-16,0,5.553478,6.31892,6.002974,0,0,0,29.59898,0,0.7654423,-0.7654423,38.19323,97.93117,0.1886247,6.603271,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,18.11559,18.11559,12,0,3.372,18.11559,22.12029,0,0,0,4.00722,6.437459,6.115587,0,0,0.8504914,28.83354,0,2.43024,-2.43024,35.63153,91.36272,0.1886247,19.92715,3.205776,12,32.84076
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.673424,2.673424,0,0,0,2.673424,39.2515,0,0,0,1.049359,2.81413,2.673424,0,0,3.550758,26.4033,0,1.764771,-1.764771,33.7713,86.59291,0.1886247,2.940766,0.8394871,0,27.45266
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,16.9137,8.36,0,-1,0,8.36,0,0,8.553699,10.24507,0,8.8,8.36,0,0,5.511614,24.63853,0,8.8,-8.8,24.49529,62.8083,0.1886247,18.60507,0,0,24.63853
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.8071558,0.8071558,0,-1,0,0.8071558,0,0,1.110223E-16,0,0,0.8496377,0.8071558,0,0,15.28939,15.83852,0,0.8496377,-0.8496377,23.59969,60.51191,0.1886247,0.8878714,0,0,15.83852
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,10.07315,8.36,0,-1,0,8.36,0,0,1.713149,2.720464,0,8.8,8.36,0,0,16.23343,14.98889,0,8.8,-8.8,14.32368,36.7273,0.1886247,11.08046,0,0,14.98889
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.802595,3.802595,0,-1,0,3.802595,0,0,8.881784E-16,0,0,4.002732,3.802595,0,0,26.01121,6.188888,0,4.002732,-4.002732,10.10443,25.90873,0.1886247,4.182855,0,0,6.188888
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.45869,2.186156,0,0,0,10.10443,25.90873,0.1886247,0,0,0,2.186156
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.192908,2.076848,0,-1,0,2.076848,0,0,0.1160605,0.3353513,0,2.186156,2.076848,0,0,30.45869,2.186156,0,2.186156,-2.186156,7.800015,20,0.1886247,2.412199,0,0,2.186156
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.954906,0,0,-1,0,0,0,0,0.954906,1.050397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886247,1.050397,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,3.024197,0,0,-1,0,0,0,0,3.024197,3.326616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886247,3.326616,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.3904632,0,0,-1,0,0,0,0,0.3904632,0.4295095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886247,0.4295095,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.190253,0,0,-1,0,0,0,0,3.190253,3.509278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1886247,3.509278,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.442862,4.442862,12,0,3.372,4.442862,0,0,0,0,0,0,0,7.557138,7.179281,32.88775,0,7.179281,0,7.179281,14.61088,37.46372,0.1890056,4.887148,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.9061057,0.9061057,9.706105,0,2.791645,0.9061057,0,0,0,0,0,0,0,8.8,8.36,25.70847,6.461353,8.36,0,8.36,22.54187,57.79956,0.1891558,0.9967163,0,12,6.461353
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.6043748,0.6043748,9.404375,0,2.715307,0.6043748,188.0423,0,0,0,1.13648,0,0,8.8,8.36,17.34847,13.98535,9.49648,0,9.49648,31.55102,80.8999,0.1891578,0.6648122,0.909184,12,15.12183
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,12.13307,12.13307,12,0,3.372,12.13307,14.76513,0,0,0,1.791464,0.140075,0.1330713,0,0,7.851992,22.53218,1.651389,0,1.651389,33.11767,84.91693,0.1892208,13.34638,1.433171,12,24.32365
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,6.200603,24.01843,3.361271,0,3.361271,36.30645,93.09328,0.1889098,0,2.689017,0,27.37971
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,3.504045,0,0,6.343377,0,0,0,0,2.839332,27.04358,2.839332,0,2.839332,39.00008,100,0.1886478,0,5.074702,0,33.38696
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,6.324865,6.324865,0,0,0,6.324865,76.30804,0,8.881784E-16,0,4.826381,6.657753,6.324865,0,0,0,29.59898,0,1.831372,-1.831372,37.06964,95.05017,0.1886478,6.957352,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,7.068264,7.068264,0,0,0,7.068264,74.3942,0,0,0,5.258379,7.440278,7.068264,0,0,2.034858,27.76761,0,2.1819,-2.1819,34.76972,89.15295,0.1886478,7.77509,4.206703,0,33.02599
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,14.22318,14.22318,12,0,3.372,14.22318,35.52089,0,0,0,5.0522,2.340189,2.223179,0,0,4.459191,25.58571,2.712011,0,2.712011,37.34256,95.74995,0.1887515,15.6455,4.04176,12,30.63791
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,5.340981,0,0,7.088161,0,0,0,0,1.747179,28.02652,1.747179,0,1.747179,39.00008,100,0.1885908,0,5.670528,0,35.11468
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,8.578602,8.578602,3.537119,0,1.230891,8.578602,61.86118,8.881784E-16,0,0,5.306824,5.306824,5.041483,0,0,0,29.59898,0,0,0,39.00008,100,0.1885908,9.436462,4.24546,12,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,9.150335,9.150335,6.734908,0,2.039932,9.150335,27.78647,0,0,0,2.542555,2.542555,2.415427,0,0,0,29.59898,0,0,0,39.00008,100,0.1885908,10.06537,2.034044,12,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,12.10428,12.10428,10.65771,0,3.0324,12.10428,12.57988,0,0,0,1.522704,1.522704,1.446568,0,0,0,29.59898,0,0,0,39.00008,100,0.1885908,13.31471,1.218163,12,31.12168
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,15.72009,15.72009,12,0,3.372,15.72009,4.1311,0,1.776357E-15,0,0.6494127,3.915887,3.720092,0,0,0,29.59898,0,3.266474,-3.266474,35.55691,91.17139,0.1885908,17.2921,0.5195302,12,30.24839
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.629416,26.3325,0,0,0,35.55691,91.17139,0.1885908,0,0,0,26.3325
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,6.045403,6.045403,0,-1,0,6.045403,0,0,8.881784E-16,0,0,6.363582,6.045403,0,0,3.629416,26.3325,0,6.363582,-6.363582,28.84911,73.97192,0.1885908,6.649943,0,0,26.3325
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,8.458887,8.36,0,-1,0,8.36,0,0,0.0988867,0.9447753,0,8.8,8.36,0,0,10.70006,19.96892,0,8.8,-8.8,19.57309,50.18732,0.1885908,9.304775,0,0,19.96892
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.363316,3.363316,0,-1,0,3.363316,0,0,4.440892E-16,0,0,3.540333,3.363316,0,0,20.47784,11.16892,0,3.540333,-3.540333,15.84125,40.61852,0.1885908,3.699647,0,0,11.16892
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,2.114308,2.114308,0,-1,0,2.114308,0,0,4.440892E-16,0,0,2.225587,2.114308,0,0,24.41154,7.628589,0,2.225587,-2.225587,13.49528,34.60321,0.1885908,2.325738,0,0,7.628589
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3376621,0.3376621,0,-1,0,0.3376621,0,0,5.551115E-17,0,0,0.3554338,0.3376621,0,0,26.88442,5.403002,0,0.3554338,-0.3554338,13.12062,33.64255,0.1885908,0.3714283,0,0,5.403002
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27934,5.047568,0,0,0,13.12062,33.64255,0.1885908,0,0,0,5.047568
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.27934,5.047568,0,0,0,13.12062,33.64255,0.1885908,0,0,0,5.047568
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.830594,4.79519,0,-1,0,4.79519,0,0,0.03540376,0.5184631,0,5.047568,4.79519,0,0,27.27934,5.047568,0,5.047568,-5.047568,7.800015,20,0.1885908,5.313653,0,0,5.047568
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.542552,0,0,-1,0,0,0,0,1.542552,1.696807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885908,1.696807,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885908,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885908,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,8.910044,8.910044,12,0,3.372,8.910044,8.730426,0,0,0,0.7778847,0,0,3.089956,2.935458,32.88775,0,3.713343,0,3.713343,11.3228,29.03277,0.1887738,9.801048,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.648559,2.648559,11.44856,0,3.232485,2.648559,68.06989,0,0,0,1.802871,0,0,8.8,8.36,29.17441,3.342009,10.16287,0,10.16287,20.96415,53.75412,0.1889947,2.913415,1.442297,12,5.14488
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.928916,2.928916,0,-1,0,2.928916,196.1404,0,0,0,5.744787,3.08307,2.928916,0,0,19.01154,12.48859,2.661717,0,2.661717,23.48927,60.22879,0.1887515,3.221808,4.595829,0,18.23338
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,7.215749,7.215749,0,0,0,7.215749,96.50205,0,0,0,6.963346,7.595526,7.215749,0,0,16.34982,14.88414,0,0.6321793,-0.6321793,22.8229,58.52014,0.1887515,7.937325,5.570677,0,21.84748
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,3.027885,3.027885,0,0,0,3.027885,312.1884,0,0,0,9.452706,3.187248,3.027885,0,0,17.05224,14.25196,6.265459,0,6.265459,28.76684,73.76097,0.1881816,3.330674,7.562165,0,23.70467
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.669689,4.669689,0,0,0,4.669689,213.4451,0,0,0,9.967224,4.915462,4.669689,0,0,10.78679,19.89087,5.051762,0,5.051762,33.55936,86.04946,0.1877245,5.136658,7.973779,0,29.8581
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,4.68603,0,0,10.42105,0,0,0,0,5.735023,24.43746,5.735023,0,5.735023,39.00008,100,0.1872083,0,8.336843,0,34.85851
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,7.457289,7.457289,0,-1,0,7.457289,134.7224,2.196857,0,0,10.04663,7.849778,7.457289,0,0,0,29.59898,0,0,0,39.00008,100,0.1872083,8.203018,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.454715,1.454715,0,0,0,1.454715,535.6562,6.260992,0,0,7.79227,1.531279,1.454715,0,0,0,29.59898,0,0,0,39.00008,100,0.1872083,1.600186,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,13.94092,13.94092,8.820498,0,2.567586,13.94092,38.66257,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1872083,15.33501,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,7.048979,7.048979,0,0,0,7.048979,45.4358,0,0,0,3.20276,7.419978,7.048979,0,0,0,29.59898,0,4.217217,-4.217217,34.55474,88.60172,0.1872083,7.753877,2.562208,0,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,9.52037,9.52037,12,0,3.372,9.52037,6.987701,0,0,0,0.665255,0,0,2.47963,2.355649,4.685797,25.38176,3.020904,0,3.020904,37.42062,95.95012,0.1873563,10.47241,0.532204,12,26.04702
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,18.81812,8.36,0,-1,0,8.36,0,0,10.45812,12.33993,0,8.8,8.36,0,0,1.664894,28.10057,0,8.8,-8.8,28.14461,72.16551,0.1873563,20.69993,0,0,28.10057
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44267,19.30057,0,0,0,28.14461,72.16551,0.1873563,0,0,0,19.30057
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,15.91787,8.36,0,-1,0,8.36,0,0,7.557866,9.149652,0,8.8,8.36,0,0,11.44267,19.30057,0,8.8,-8.8,18.86859,48.38091,0.1873563,17.50965,0,0,19.30057
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.151035,1.151035,0,-1,0,1.151035,0,0,2.220446E-16,0,0,1.211616,1.151035,0,0,21.22045,10.50057,0,1.211616,-1.211616,17.59144,45.10616,0.1873563,1.266138,0,0,10.50057
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.712108,2.712108,0,-1,0,2.712108,0,0,4.440892E-16,0,0,2.854851,2.712108,0,0,22.56669,9.288959,0,2.854851,-2.854851,14.58216,37.39008,0.1873563,2.983319,0,0,9.288959
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.609486,1.609486,0,-1,0,1.609486,0,0,0,0,0,1.694195,1.609486,0,0,25.73874,6.434108,0,1.694195,-1.694195,12.79632,32.81102,0.1873563,1.770434,0,0,6.434108
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.202119,2.202119,0,-1,0,2.202119,0,0,0,0,0,2.31802,2.202119,0,0,27.62118,4.739913,0,2.31802,-2.31802,10.35291,26.54588,0.1873563,2.422331,0,0,4.739913
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.653331,1.653331,0,-1,0,1.653331,0,0,2.220446E-16,0,0,1.740348,1.653331,0,0,30.19676,2.421892,0,1.740348,-1.740348,8.518426,21.84208,0.1873563,1.818664,0,0,2.421892
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,5.24063,0.647467,0,-1,0,0.647467,0,0,4.593163,5.117226,0,0.6815441,0.647467,0,0,32.13048,0.6815441,0,0.6815441,-0.6815441,7.800015,20,0.1873563,5.764692,0,0,0.6815441
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873563,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.157091,2.157091,10.95709,0,3.108144,2.157091,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876761,2.3728,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.30448,1.30448,10.10448,0,2.892433,1.30448,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1878795,1.434928,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.9851609,0.9851609,9.785161,0,2.811646,0.9851609,87.85007,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1879618,1.083677,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,14.22109,14.22109,12,0,3.372,14.22109,13.87874,4.440892E-16,0,0,1.973709,2.337993,2.221094,0,0,6.942289,23.35092,0,0.3642843,-0.3642843,32.03006,82.12818,0.1879618,15.6432,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,11.56519,8.36,0,-1,0,8.36,60.12194,0,3.205189,4.361708,5.026195,8.8,8.36,0,0,7.347049,22.98663,0,3.773805,-3.773805,28.05211,71.92835,0.1879618,12.72171,4.020956,0,28.01283
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,5.067056,5.067056,0,0,0,5.067056,126.5932,0,0,0,6.41455,5.333743,5.067056,0,0,11.54017,19.21283,1.080807,0,1.080807,29.07746,74.55743,0.1878658,5.573761,5.13164,0,25.62738
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,10.45936,20.18555,3.570067,0,3.570067,32.46432,83.24168,0.1875493,0,2.856054,0,23.75562
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.774993,2.774993,0,0,0,2.774993,209.1441,0,0,0,5.803733,2.921045,2.774993,0,0,6.889292,23.39861,2.882688,0,2.882688,35.19908,90.25387,0.1872945,3.052492,4.642987,0,29.20235
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,12.85636,12.85636,12,0,3.372,12.85636,34.11035,0,0,0,4.38535,0.9014324,0.8563608,0,0,4.006604,25.99303,3.483917,0,3.483917,38.50422,98.72855,0.1874253,14.142,3.50828,12,30.37838
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,1.820099,0,0,2.342785,0,0,0,0,0.5226865,29.12856,0.5226865,0,0.5226865,39.00008,100,0.1873792,0,1.874228,0,31.47135
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,7.62724,7.62724,5.90321,0,1.829512,7.62724,23.79325,2.220446E-16,0,0,1.814768,1.814768,1.72403,0,0,0,29.59898,0,0,0,39.00008,100,0.1873792,8.389963,1.451814,12,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,1.391462,0,0,1.391462,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873792,0,1.11317,0,30.99044
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,8.112275,8.112275,7.703009,0,2.284861,8.112275,5.310548,3.330669E-16,0,0,0.4308062,0.4308062,0.4092659,0,0,0,29.59898,0,0,0,39.00008,100,0.1873792,8.923503,0.344645,12,30.02979
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0.3469201,0,0,0.3469201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1873792,0,0.2775361,0,29.9459
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,12.95885,8.36,0,-1,0,8.36,0,0,4.598846,5.894731,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1873792,14.25473,0,0,29.59898
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.531085,3.531085,0,-1,0,3.531085,0,0,4.440892E-16,0,0,3.716931,3.531085,0,0,9.777778,20.79898,0,3.716931,-3.716931,25.80607,66.16929,0.1873792,3.884193,0,0,20.79898
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.518322,3.518322,0,-1,0,3.518322,0,0,0,0,0,3.703497,3.518322,0,0,13.9077,17.08205,0,3.703497,-3.703497,21.90225,56.15949,0.1873792,3.870154,0,0,17.08205
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0227,13.37855,0,0,0,21.90225,56.15949,0.1873792,0,0,0,13.37855
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,4.059464,4.059464,0,-1,0,4.059464,0,0,8.881784E-16,0,0,4.27312,4.059464,0,0,18.0227,13.37855,0,4.27312,-4.27312,17.39798,44.61012,0.1873792,4.465411,0,0,13.37855
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.42984,1.42984,0,-1,0,1.42984,0,0,0,0,0,1.505095,1.42984,0,0,22.77061,9.10543,0,1.505095,-1.505095,15.81147,40.54216,0.1873792,1.572824,0,0,9.10543
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,6.56588,6.56588,0,-1,0,6.56588,0,0,8.881784E-16,0.002150353,0,6.911453,6.56588,0,0,24.44294,7.600335,0,6.911453,-6.911453,8.526161,21.86191,0.1873792,7.222468,0,0,7.600335
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.685253,0.6544377,0,-1,0,0.6544377,0,0,1.030816,1.199341,0,0.6888818,0.6544377,0,0,32.12233,0.6888818,0,0.6888818,-0.6888818,7.800015,20,0.1873792,1.853779,0,0,0.6888818
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.409817,0,0,-1,0,0,0,0,3.409817,3.750799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873792,3.750799,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.995599,0,0,-1,0,0,0,0,2.995599,3.295159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873792,3.295159,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.997856,1.997856,10.79786,0,3.067858,1.997856,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876723,2.197641,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,6.378327,6.378327,12,0,3.372,6.378327,0,0,0,0,0,0,0,5.621673,5.340589,24.52775,7.524,5.340589,0,5.340589,20.79753,53.32691,0.1879424,7.01616,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,6.571544,6.571544,12,0,3.372,6.571544,30.69497,0,0,0,2.017133,0,0,5.428456,5.157033,19.18716,12.33053,7.174167,0,7.174167,27.60355,70.77818,0.188276,7.228698,1.613706,12,14.34766
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.835289,3.835289,10.42994,0,2.974774,3.835289,132.2263,0,0,0,5.071261,0,0,6.59465,6.264917,12.013,18.78728,11.33618,0,11.33618,38.35799,98.35362,0.1882549,4.218817,4.057009,12,23.85854
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,8.67969,8.36,0,-1,0,8.36,89.35081,0,0.3196899,1.187659,7.469728,8.8,8.36,0,0,0.6768193,28.98984,0,1.330272,-1.330272,36.95576,94.75817,0.1882549,9.547659,5.975782,0,36.45957
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,9.340886,9.340886,3.232807,0,1.1539,9.340886,91.90195,0,0,0,8.584455,6.429557,6.108079,0,0,2.154899,27.65957,2.154899,0,2.154899,39.00008,100,0.1880974,10.27497,6.867565,12,36.24403
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,4.105683,4.105683,0,0,0,4.105683,254.6785,6.134521,0,0,10.45629,4.321772,4.105683,0,0,0,29.59898,0,0,0,39.00008,100,0.1880974,4.516251,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,9.250318,9.250318,3,0,1.095,9.250318,115.2543,4.08211,0,0,10.66139,6.579281,6.250317,0,0,0,29.59898,0,0,0,39.00008,100,0.1880974,10.17535,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,14.97165,14.97165,6.61165,0,2.008747,14.97165,73.03266,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1880974,16.46881,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,17.46221,8.36,0,-1,0,8.36,128.9961,1.984077,9.102211,10.84843,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1880974,19.20843,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.351045,2.351045,0,0,0,2.351045,411.0556,7.189318,0,0,9.664102,2.474784,2.351045,0,0,0,29.59898,0,0,0,39.00008,100,0.1880974,2.58615,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,13.33514,13.33514,7.045273,0,2.118454,13.33514,49.65011,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.1880974,14.66865,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,5.490143,5.490143,0,0,0,5.490143,59.09757,0,0,0,3.244542,5.779099,5.490143,0,0,0,29.59898,0,2.534557,-2.534557,36.32842,93.14961,0.1880974,6.039158,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,6.372377,6.372377,0,0,0,6.372377,13.18878,0,8.881784E-16,0,0.8404387,6.707766,6.372377,0,0,2.816174,27.06442,0,5.867327,-5.867327,30.14371,77.29142,0.1880974,7.009615,0.672351,0,27.90486
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,13.59107,8.36,0,-1,0,8.36,0,0,5.231073,6.590181,0,8.8,8.36,0,0,9.335426,21.19709,0,8.8,-8.8,20.8677,53.50682,0.1880974,14.95018,0,0,21.19709
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,8.313372,8.313372,0,-1,0,8.313372,0,0,1.776357E-15,0.7847085,0,8.750917,8.313372,0,0,19.1132,12.39709,0,8.750917,-8.750917,11.64342,29.85487,0.1880974,9.144709,0,0,12.39709
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,16.74588,3.463868,0,-1,0,3.463868,0,0,13.28201,14.9566,0,3.646177,3.463868,0,0,28.83645,3.646177,0,3.646177,-3.646177,7.800015,20,0.1880974,18.42047,0,0,3.646177
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.852769,0,0,-1,0,0,0,0,2.852769,3.138046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880974,3.138046,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880974,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.27346,0,0,-1,0,0,0,0,1.27346,1.400806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880974,1.400806,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,5.578366,0,0,-1,0,0,0,0,5.578366,6.136203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880974,6.136203,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.955582,0,0,-1,0,0,0,0,3.955582,4.35114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880974,4.35114,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.931207,0,0,-1,0,0,0,0,2.931207,3.224327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880974,3.224327,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,2.020524,0,0,-1,0,0,0,0,2.020524,2.222576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1880974,2.222576,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.260196,2.260196,11.0602,0,3.13423,2.260196,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1884171,2.486216,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.5215322,0.5215322,9.321532,0,2.694348,0.5215322,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1885098,0.5736855,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,1.005325,1.005325,9.805326,0,2.816747,1.005325,169.8134,1.776357E-15,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1885168,1.105858,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,5.279737,5.279737,0,0,0,5.279737,77.26543,0,0,0,4.079411,5.557617,5.279737,0,0,6.100576,24.10846,0,1.478206,-1.478206,31.6544,81.16496,0.1885168,5.80771,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,7.743028,22.63025,6.922023,0,6.922023,38.2212,98.00289,0.1879221,0,5.537618,0,29.55228
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,11.58106,11.58106,3.221058,0,1.150928,11.58106,90.10097,0.8136404,0,0,10.43464,8.8,8.36,0,0,0.8210047,28.86007,0.8210047,0,0.8210047,39.00008,100,0.1878518,12.73916,8.347716,12,39.29472
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1878518,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,8.048253,8.048253,3,0,1.095,8.048253,120.4386,4.379254,0,0,9.693204,5.313951,5.048253,0,0,0,29.59898,0,0,0,39.00008,100,0.1878518,8.853078,7.754563,12,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,15.94915,15.94915,7.589153,0,2.256056,15.94915,74.38297,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878518,17.54407,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,11.08922,8.36,0,-1,0,8.36,115.8428,0.8844587,2.729218,3.83814,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1878518,12.19814,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,9.015908,9.015908,3,0,1.095,9.015908,77.61432,0.665101,0,0,6.997636,6.332535,6.015908,0,0,0,29.59898,0,0,0,39.00008,100,0.1878518,9.917499,5.598108,12,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,6.187487,6.187487,0,0,0,6.187487,79.07066,8.881784E-16,0,0,4.892487,6.513144,6.187487,0,0,0,29.59898,0,1.620657,-1.620657,37.29176,95.6197,0.1878518,6.806235,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,13.33774,13.33774,12,0,3.372,13.33774,23.74168,0,0,0,3.166603,1.408148,1.33774,0,0,1.80073,27.97832,1.758455,0,1.758455,38.95997,99.89716,0.1879152,14.67151,2.533283,12,31.14492
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,19.92575,19.92575,12,0,3.372,19.92575,2.367608,0,0,1.558325,0.4717636,8.342895,7.92575,0,0,0.04227451,29.56093,0,7.871131,-7.871131,30.66307,78.6231,0.1879152,21.91833,0.3774109,12,30.03269
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,8.958609,8.36,0,-1,0,8.36,0,0,0.5986089,1.49447,0,8.8,8.36,0,0,8.787976,21.6898,0,8.8,-8.8,21.38706,54.8385,0.1879152,9.85447,0,0,21.6898
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.618389,1.618389,0,-1,0,1.618389,0,0,2.220446E-16,0,0,1.703568,1.618389,0,0,18.56575,12.8898,0,1.703568,-1.703568,19.59134,50.2341,0.1879152,1.780228,0,0,12.8898
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05310165,0.05310165,0,-1,0,0.05310165,0,0,6.938894E-18,0,0,0.05589647,0.05310165,0,0,20.45861,11.18623,0,0.05589647,-0.05589647,19.53242,50.08303,0.1879152,0.05841181,0,0,11.18623
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.2099,1.2099,0,-1,0,1.2099,0,0,2.220446E-16,0,0,1.273579,1.2099,0,0,20.52071,11.13034,0,1.273579,-1.273579,18.18995,46.6408,0.1879152,1.33089,0,0,11.13034
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.510274,2.510274,0,-1,0,2.510274,0,0,4.440892E-16,0,0,2.642393,2.510274,0,0,21.9358,9.856757,0,2.642393,-2.642393,15.40462,39.49895,0.1879152,2.761301,0,0,9.856757
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.276161,2.276161,0,-1,0,2.276161,0,0,4.440892E-16,0,0,2.395959,2.276161,0,0,24.87179,7.214364,0,2.395959,-2.395959,12.87906,33.02316,0.1879152,2.503778,0,0,7.214364
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1959174,0.1959174,0,-1,0,0.1959174,0,0,2.775558E-17,0,0,0.2062289,0.1959174,0,0,27.53397,4.818404,0,0.2062289,-0.2062289,12.66168,32.46577,0.1879152,0.2155092,0,0,4.818404
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.76311,4.612175,0,0,0,12.66168,32.46577,0.1879152,0,0,0,4.612175
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.245848,4.245848,0,-1,0,4.245848,0,0,8.881784E-16,0.2888664,0,4.469314,4.245848,0,0,27.76311,4.612175,0,4.469314,-4.469314,7.950605,20.38613,0.1879152,4.670433,0,0,4.612175
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.72902,0.1428615,0,0,0,7.950605,20.38613,0.1879152,0,0,0,0.1428615
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,5.099952,5.099952,12,0,3.372,5.099952,0,0,0,0,0,0,0,6.900048,6.555046,32.72902,0.1428615,6.555046,0,6.555046,14.16927,36.33138,0.1882365,5.609947,0,12,0.1428615
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.17397,6.042402,8.36,0,8.36,22.10026,56.66722,0.1882621,0,0,12,6.042402
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.602447,4.602447,12,0,3.372,4.602447,36.48163,0,0,0,1.679048,0,0,7.397553,7.027675,17.81397,13.5664,8.706723,0,8.706723,30.36018,77.84647,0.1886624,5.062692,1.343238,12,15.24545
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,6.204905,6.204905,11.05308,0,3.13243,6.204905,64.52808,0,0,0,4.003906,0,0,4.848177,4.605768,9.10725,21.40245,8.609674,0,8.609674,38.52803,98.78963,0.1889493,6.825395,3.203125,12,25.40636
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,13.83221,8.36,0,-1,0,8.36,93.49702,0,5.472207,6.855428,7.816351,8.8,8.36,0,0,0.4975761,29.15116,0,0.9836491,-0.9836491,37.49118,96.13103,0.1889493,15.21543,6.253081,0,36.96751
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,17.37718,17.37718,10.47823,0,2.986992,17.37718,50.94366,0,0,0,8.852571,7.262052,6.898949,0,0,1.59052,28.16751,1.59052,0,1.59052,39.00008,100,0.1889987,19.11489,7.082057,12,37.02008
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,17.95836,17.95836,9.598358,0,2.764385,17.95836,51.47173,0.4434773,0,0,9.243477,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1889987,19.75419,7.394782,12,38.84246
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,15.56497,15.56497,7.204971,0,2.158858,15.56497,70.77175,2.215603,0,0,11.0156,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1889987,17.12147,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889987,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.612823,3.612823,0,-1,0,3.612823,266.7393,5.833848,0,0,9.63682,3.802971,3.612823,0,0,0,29.59898,0,0,0,39.00008,100,0.1889987,3.974105,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1889987,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.259821,3.259821,0,0,0,3.259821,194.679,2.914796,0,0,6.346187,3.431391,3.259821,0,0,0,29.59898,0,0,0,39.00008,100,0.1889987,3.585804,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.572572,3.572572,0,0,0,3.572572,80.99861,0,0,0,2.893734,3.760602,3.572572,0,0,0,29.59898,0,0.8668684,-0.8668684,38.08632,97.65703,0.1889987,3.929829,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,9.83568,9.83568,10.2906,0,2.939523,9.83568,4.924117,0,0,0,0.4843204,0,0,0.4549234,0.4321772,0.9631872,28.73211,0.9164976,0,0.9164976,38.95578,99.88643,0.1890364,10.81925,0.3874563,12,29.21643
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.434611,1.434611,0,-1,0,1.434611,0,0,0,0,0,1.510117,1.434611,0,0,0.04668951,29.55696,0,1.510117,-1.510117,37.36398,95.80489,0.1890364,1.578072,0,0,29.55696
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,21.43206,8.36,0,-1,0,8.36,0,0,13.07206,15.21526,0,8.8,8.36,0,0,1.724597,28.04684,0,8.8,-8.8,28.08797,72.02029,0.1890364,23.57526,0,0,28.04684
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.80619,0.80619,0,-1,0,0.80619,0,0,0,0,0,0.848621,0.80619,0,0,11.50237,19.24684,0,0.848621,-0.848621,27.19344,69.72663,0.1890364,0.8868089,0,0,19.24684
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,3.013949,3.013949,0,-1,0,3.013949,0,0,4.440892E-16,0,0,3.172578,3.013949,0,0,12.44529,18.39822,0,3.172578,-3.172578,23.84925,61.15181,0.1890364,3.315344,0,0,18.39822
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.162253,2.162253,0,-1,0,2.162253,0,0,4.440892E-16,0,0,2.276056,2.162253,0,0,15.97037,15.22564,0,2.276056,-2.276056,21.45008,55.00009,0.1890364,2.378478,0,0,15.22564
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.899681,2.899681,0,-1,0,2.899681,0,0,4.440892E-16,0,0,3.052295,2.899681,0,0,18.49932,12.94959,0,3.052295,-3.052295,18.23268,46.75036,0.1890364,3.189649,0,0,12.94959
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.89076,9.897291,0,0,0,18.23268,46.75036,0.1890364,0,0,0,9.897291
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.233154,0.233154,0,-1,0,0.233154,0,0,2.775558E-17,0,0,0.2454253,0.233154,0,0,21.89076,9.897291,0,0.2454253,-0.2454253,17.97398,46.08702,0.1890364,0.2564694,0,0,9.897291
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.16346,9.651866,0,0,0,17.97398,46.08702,0.1890364,0,0,0,9.651866
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.955232,2.955232,0,-1,0,2.955232,0,0,4.440892E-16,0,0,3.110771,2.955232,0,0,22.16346,9.651866,0,3.110771,-3.110771,14.69493,37.67924,0.1890364,3.250755,0,0,9.651866
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.725606,2.725606,0,0,0,2.725606,0,0,4.440892E-16,0,0,2.869059,2.725606,0,0,25.61987,6.541095,0,2.869059,-2.869059,11.67068,29.92476,0.1890364,2.998167,0,0,6.541095
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.820241,1.820241,0,0,0,1.820241,0,0,2.220446E-16,0,0,1.916043,1.820241,0,0,28.80771,3.672035,0,1.916043,-1.916043,9.650994,24.74609,0.1890364,2.002265,0,0,3.672035
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.8932005,0.8932005,0,0,0,0.8932005,215.3306,0,0,0,1.923334,0.940211,0.8932005,0,0,30.93665,1.755993,0.9831229,0,0.9831229,10.58367,27.13755,0.1889531,0.9825205,1.538667,0,3.679327
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,13.19692,13.19692,12,0,3.372,13.19692,39.31493,0,0,0,5.188361,1.25992,1.196924,0,0,29.95353,2.640803,3.928442,0,3.928442,14.31051,36.69355,0.1890903,14.51662,4.150689,12,7.829165
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.720963,1.720963,0,-1,0,1.720963,471.8647,0,0,0,8.120619,1.81154,1.720963,0,0,26.02509,6.176401,6.309079,0,6.309079,20.29583,52.04049,0.1885584,1.89306,6.496495,0,14.29702
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,12.86239,12.86239,12,0,3.372,12.86239,77.81855,0,0,0,10.00933,0.9077794,0.8623905,0,0,19.71601,11.85457,9.101546,0,9.101546,28.93032,74.18015,0.1887322,14.14863,8.007461,12,21.8639
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,6.352053,6.352053,5.86729,0,1.820424,6.352053,175.1361,0,0,0,11.12474,0.5102772,0.4847633,0,0,10.61446,20.04596,10.61446,0,10.61446,39.00008,100,0.188203,6.987258,8.89979,12,31.1707
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,15.38651,15.38651,7.026505,0,2.113706,15.38651,71.48322,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188203,16.92516,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,9.956229,9.956229,3,0,1.095,9.956229,127.2076,5.342732,0,0,12.66508,7.322347,6.956229,0,0,0,29.59898,0,0,0,39.00008,100,0.188203,10.95185,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,11.86117,8.36,0,-1,0,8.36,112.546,0.6088454,3.501173,4.68729,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188203,13.04729,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,23.42347,20.36,12,0,3.372,20.36,40.31892,0,3.063468,5.405814,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.188203,25.76581,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,5.474223,5.474223,0,0,0,5.474223,86.94978,8.881784E-16,0,0,4.759825,5.76234,5.474223,0,0,0.656741,29.00791,0,1.002515,-1.002515,37.3203,95.69287,0.188203,6.021646,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,10.37404,10.37404,9.57426,0,2.758288,10.37404,25.18325,0,0,0,2.612521,0.8418747,0.7997809,0,0,1.770646,28.0054,1.770646,0,1.770646,39.00008,100,0.1882647,11.41144,2.090017,12,30.61792
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1882647,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,10.78824,8.36,0,-1,0,8.36,0,0,2.428238,3.507062,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1882647,11.86706,0,0,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1882647,0,0,0,20.79898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,6.998138,6.998138,0,-1,0,6.998138,0,0,8.881784E-16,0,0,7.366461,6.998138,0,0,9.777778,20.79898,0,7.366461,-7.366461,21.95913,56.30535,0.1882647,7.697952,0,0,20.79898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,4.773041,4.773041,0,-1,0,4.773041,0,0,8.881784E-16,0,0,5.024253,4.773041,0,0,17.96273,13.43252,0,5.024253,-5.024253,16.6631,42.72582,0.1882647,5.250345,0,0,13.43252
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.5886792,0.5886792,0,-1,0,0.5886792,0,0,0,0,0,0.6196623,0.5886792,0,0,23.54524,8.408263,0,0.6196623,-0.6196623,16.00992,41.051,0.1882647,0.6475471,0,0,8.408263
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,4.734017,4.734017,0,-1,0,4.734017,0,0,0,0,0,4.983176,4.734017,0,0,24.23375,7.788601,0,4.983176,-4.983176,10.75719,27.58249,0.1882647,5.207419,0,0,7.788601
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.780553,1.780553,0,-1,0,1.780553,0,0,2.220446E-16,0,0,1.874266,1.780553,0,0,29.77061,2.805425,0,1.874266,-1.874266,8.781544,22.51673,0.1882647,1.958608,0,0,2.805425
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.691158,0.8846011,0,-1,0,0.8846011,0,0,2.806557,3.175673,0,0.931159,0.8846011,0,0,31.85313,0.931159,0,0.931159,-0.931159,7.800015,20,0.1882647,4.060274,0,0,0.931159
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.712737,0,0,-1,0,0,0,0,1.712737,1.884011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882647,1.884011,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.68903,0,0,-1,0,0,0,0,4.68903,5.157932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1882647,5.157932,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,2.111186,2.111186,10.91119,0,3.09653,2.111186,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1885507,2.322304,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.577815,2.577815,11.37782,0,3.214587,2.577815,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1888922,2.835597,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,10.46117,10.46117,12,0,3.372,10.46117,22.08673,0,0,0,2.31053,0,0,1.538832,1.461891,16.16775,15.048,3.772421,0,3.772421,27.24083,69.84815,0.1890397,11.50728,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,6.761935,0,2.046769,0,0,0,0,0,5.971495,0,0,6.761935,6.423838,12.39533,18.44318,12.39533,0,12.39533,39.00008,100,0.18848,0,4.777196,12,24.41467
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,11.30922,8.36,0,-1,0,8.36,107.0373,0.1483145,2.94922,4.080142,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18848,12.44014,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.836373,4.836373,0,0,0,4.836373,213.9665,5.257298,0,0,10.34822,5.090919,4.836373,0,0,0,29.59898,0,0,0,39.00008,100,0.18848,5.320011,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,14.7921,14.7921,6.432103,0,1.963322,14.7921,79.91739,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18848,16.27131,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,13.55142,13.55142,5.191415,0,1.649428,13.55142,91.39314,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18848,14.90656,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,9.602674,9.602674,3,0,1.095,9.602674,115.8287,4.17247,0,0,11.12265,6.950184,6.602674,0,0,0,29.59898,0,0,0,39.00008,100,0.18848,10.56294,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.839327,1.839327,0,-1,0,1.839327,602.6414,9.148415,0,0,11.08455,1.936134,1.839327,0,0,0,29.59898,0,0,0,39.00008,100,0.18848,2.02326,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,7.273494,7.273494,0,0,0,7.273494,139.0623,2.458378,0,0,10.11469,7.65631,7.273494,0,0,0,29.59898,0,0,0,39.00008,100,0.18848,8.000844,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,14.39327,14.39327,8.250249,0,2.423313,14.39327,44.92613,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.18848,15.8326,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,10.75453,10.75453,7.18937,0,2.154911,10.75453,34.89503,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.18848,11.82998,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,14.12719,14.12719,12,0,3.372,14.12719,5.174712,0,1.776357E-15,0,0.7310414,2.239147,2.12719,0,0,0,29.59898,0,1.508106,-1.508106,37.4104,95.9239,0.18848,15.53991,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.675673,28.09087,0,0,0,37.4104,95.9239,0.18848,0,0,0,28.09087
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,4.054186,4.054186,0,-1,0,4.054186,0,0,8.881784E-16,0,0,4.267564,4.054186,0,0,1.675673,28.09087,0,4.267564,-4.267564,32.91199,84.38954,0.18848,4.459605,0,0,28.09087
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.417411,23.82331,0,0,0,32.91199,84.38954,0.18848,0,0,0,23.82331
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.417411,23.82331,0,0,0,32.91199,84.38954,0.18848,0,0,0,23.82331
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.987187,1.987187,0,-1,0,1.987187,0,0,2.220446E-16,0,0,2.091775,1.987187,0,0,6.417411,23.82331,0,2.091775,-2.091775,30.70706,78.7359,0.18848,2.185905,0,0,23.82331
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.189633,2.189633,0,-1,0,2.189633,0,0,0,0,0,2.304877,2.189633,0,0,8.741606,21.73153,0,2.304877,-2.304877,28.27751,72.50629,0.18848,2.408597,0,0,21.73153
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.187669,1.187669,0,-1,0,1.187669,0,0,2.220446E-16,0,0,1.250178,1.187669,0,0,11.30258,19.42665,0,1.250178,-1.250178,26.95971,69.12731,0.18848,1.306435,0,0,19.42665
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.730162,2.730162,0,-1,0,2.730162,0,0,4.440892E-16,0,0,2.873855,2.730162,0,0,12.69167,18.17648,0,2.873855,-2.873855,23.9304,61.35987,0.18848,3.003178,0,0,18.17648
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88484,15.30262,0,0,0,23.9304,61.35987,0.18848,0,0,0,15.30262
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,3.026649,3.026649,0,-1,0,3.026649,0,0,4.440892E-16,0,0,3.185946,3.026649,0,0,15.88484,15.30262,0,3.185946,-3.185946,20.57211,52.74891,0.18848,3.329314,0,0,15.30262
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.320429,1.320429,0,0,0,1.320429,0,0,2.220446E-16,0,0,1.389925,1.320429,0,0,19.42478,12.11668,0,1.389925,-1.389925,19.10701,48.99223,0.18848,1.452472,0,0,12.11668
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.7411183,0.7411183,0,0,0,0.7411183,0,0,1.110223E-16,0,0,0.7801245,0.7411183,0,0,20.96914,10.72675,0,0.7801245,-0.7801245,18.28468,46.88371,0.18848,0.8152301,0,0,10.72675
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,8.050891,8.050891,12,0,3.372,8.050891,20.66973,0,0,0,1.664097,0,0,3.949109,3.751653,21.83595,9.946628,5.415751,0,5.415751,23.42251,60.05761,0.1887118,8.85598,1.331278,12,11.61073
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,4.178407,4.178407,12,0,3.372,4.178407,125.5619,0,0,0,5.246488,0,0,7.821593,7.430514,16.42019,14.8208,12.677,0,12.677,35.44897,90.89462,0.1887713,4.596247,4.19719,12,20.06729
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,10.28492,8.36,0,-1,0,8.36,84.8997,0,1.924921,2.953413,7.097614,8.8,8.36,0,0,3.743192,26.2301,0,1.702386,-1.702386,33.6545,86.29342,0.1887713,11.31341,5.678092,0,33.32772
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.838512,3.838512,0,0,0,3.838512,229.8962,0,0,0,8.824592,4.040539,3.838512,0,0,5.634732,24.52772,4.784053,0,4.784053,38.19305,97.93071,0.188382,4.222363,7.059673,0,33.35231
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,9.96555,0,0,10.81623,0,0,0,0,0.8506791,28.83337,0.8506791,0,0.8506791,39.00008,100,0.188313,0,8.652984,0,39.6496
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,11.78507,11.78507,3.42507,0,1.202543,11.78507,107.7023,3.892788,0,0,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188313,12.96358,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,11.4761,11.4761,3.116097,0,1.124373,11.4761,103.8656,3.119711,0,0,11.91971,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.188313,12.62371,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.378376,2.378376,0,-1,0,2.378376,295.0686,4.514287,0,0,7.01784,2.503554,2.378376,0,0,0,29.59898,0,0,0,39.00008,100,0.188313,2.616214,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.964664,1.964664,0,0,0,1.964664,143.9486,0.7600389,0,0,2.828107,2.068068,1.964664,0,0,0,29.59898,0,0,0,39.00008,100,0.188313,2.161131,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,8.95292,8.95292,6.338474,0,1.939634,8.95292,30.73912,4.440892E-16,0,0,2.752049,2.752049,2.614446,0,0,0,29.59898,0,0,0,39.00008,100,0.188313,9.848212,2.201639,12,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,15.77005,15.77005,12,0,3.372,15.77005,10.27778,4.440892E-16,0,0,1.620811,3.968477,3.770053,0,0,0,29.59898,0,2.347666,-2.347666,36.52542,93.65474,0.188313,17.34706,1.296649,12,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.357116,0.357116,0,0,0,0.357116,84.32379,0,0,0,0.3011338,0.3759116,0.357116,0,0,2.608517,27.25131,0,0.07477784,-0.07477784,36.4466,93.45263,0.188313,0.3928276,0.240907,0,27.55245
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.691604,27.17653,0,0,0,36.4466,93.45263,0.188313,0,0,0,27.17653
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3874322,0.3874322,0,-1,0,0.3874322,0,0,5.551115E-17,0,0,0.4078234,0.3874322,0,0,2.691604,27.17653,0,0.4078234,-0.4078234,36.01672,92.35036,0.188313,0.4261754,0,0,27.17653
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,14.83358,8.36,0,-1,0,8.36,0,0,6.473583,7.956941,0,8.8,8.36,0,0,3.144741,26.76871,0,8.8,-8.8,26.7407,68.56576,0.188313,16.31694,0,0,26.76871
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.92252,17.96871,0,0,0,26.7407,68.56576,0.188313,0,0,0,17.96871
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.8132275,0.8132275,0,-1,0,0.8132275,0,0,0,0,0,0.856029,0.8132275,0,0,12.92252,17.96871,0,0.856029,-0.856029,25.83837,66.25209,0.188313,0.8945503,0,0,17.96871
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.9301209,0.9301209,0,-1,0,0.9301209,0,0,1.110223E-16,0,0,0.9790747,0.9301209,0,0,13.87366,17.11268,0,0.9790747,-0.9790747,24.80633,63.60585,0.188313,1.023133,0,0,17.11268
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.445292,1.445292,0,-1,0,1.445292,0,0,0,0,0,1.52136,1.445292,0,0,14.96152,16.13361,0,1.52136,-1.52136,23.20268,59.49392,0.188313,1.589821,0,0,16.13361
