Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,2.057602,2.057602,0,-1,0,2.057602,0,0,4.440892E-16,0,0,2.165897,2.057602,0,0,16.65192,14.61225,0,2.165897,-2.165897,20.91962,53.63995,0.188313,2.263362,0,0,14.61225
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.05848,12.44635,0,0,0,20.91962,53.63995,0.188313,0,0,0,12.44635
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.9431767,0.9431767,0,-1,0,0.9431767,0,0,1.110223E-16,0,0,0.9928176,0.9431767,0,0,19.05848,12.44635,0,0.9928176,-0.9928176,19.8731,50.95656,0.188313,1.037494,0,0,12.44635
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.077784,1.077784,0,0,0,1.077784,0,0,2.220446E-16,0,0,1.13451,1.077784,0,0,20.16161,11.45353,0,1.13451,-1.13451,18.67722,47.89021,0.188313,1.185562,0,0,11.45353
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2168153,0.2168153,0,0,0,0.2168153,0,0,2.775558E-17,0,0,0.2282267,0.2168153,0,0,21.42217,10.31902,0,0.2282267,-0.2282267,18.43665,47.27337,0.188313,0.2384969,0,0,10.31902
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,5.913281,5.913281,0,0,0,5.913281,11.28678,0,0,0,0.6674188,6.224506,5.913281,0,0,21.67576,10.0908,0,5.557087,-5.557087,12.57897,32.25369,0.188313,6.504609,0.5339351,0,10.75821
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,10.18736,10.18736,12,0,3.372,10.18736,18.17097,0,0,0,1.851143,0,0,1.812636,1.722004,27.8503,4.53371,3.573147,0,3.573147,15.96875,40.94543,0.1884554,11.2061,1.480914,12,6.384852
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,4.00645,4.00645,0,-1,0,4.00645,105.0951,0,8.881784E-16,0,4.210584,4.217316,4.00645,0,0,24.27715,7.749541,0,0.006731438,-0.006731438,15.96165,40.92723,0.1884554,4.407094,3.368467,0,11.96012
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,10.34036,10.34036,12,0,3.372,10.34036,65.11839,0,0,0,6.733479,0,0,1.659635,1.576654,24.28463,7.74281,8.310133,0,8.310133,23.84534,61.14177,0.1887549,11.3744,5.386784,12,14.47629
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,5.165696,5.165696,11.66278,0,3.286685,5.165696,114.0386,0,0,0,5.890887,0,0,6.497088,6.172234,15.9745,15.22193,12.06312,0,12.06312,35.28942,90.48551,0.1888224,5.682266,4.712709,12,21.11282
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,4.985715,4.985715,0,0,0,4.985715,158.2587,0,0,0,7.890329,5.248121,4.985715,0,0,3.911377,26.07874,2.642209,0,2.642209,37.79604,96.91273,0.1886099,5.484286,6.312263,0,33.96907
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,6.378987,6.378987,0,0,0,6.378987,122.102,0,0,0,7.78887,6.714723,6.378987,0,0,1.269168,28.45673,1.074147,0,1.074147,38.81506,99.5256,0.1885236,7.016885,6.231096,0,36.2456
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3478985,0.3478985,0,-1,0,0.3478985,1840.774,5.842795,0,0,6.404026,0.3662089,0.3478985,0,0,0.1950214,29.42346,0.1950214,0,0.1950214,39.00008,100,0.1885079,0.3826883,5.12322,0,35.82748
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,8.059921,8.059921,3,0,1.095,8.059921,91.83687,2.075746,0,0,7.401979,5.326233,5.059921,0,0,0,29.59898,0,0,0,39.00008,100,0.1885079,8.865913,5.921584,12,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885079,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,12.12092,12.12092,11.28922,0,3.192172,12.12092,7.222874,3.330669E-16,0,0,0.8754788,0.8754788,0.8317049,0,0,0,29.59898,0,0,0,39.00008,100,0.1885079,13.33301,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,11.98894,11.98894,11.66111,0,3.28626,11.98894,2.878398,2.775558E-16,0,0,0.3450895,0.3450895,0.327835,0,0,0,29.59898,0,0,0,39.00008,100,0.1885079,13.18783,0.2760716,12,29.94407
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.144254,1.144254,0,-1,0,1.144254,0,0,0,0,0,1.204478,1.144254,0,0,0,29.59898,0,1.204478,-1.204478,37.73045,96.74454,0.1885079,1.25868,0,0,29.59898
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,6.964922,6.964922,0,-1,0,6.964922,0,0,8.881784E-16,0,0,7.331497,6.964922,0,0,1.338309,28.3945,0,7.331497,-7.331497,30.00237,76.929,0.1885079,7.661415,0,0,28.3945
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,22.4242,8.36,0,-1,0,8.36,0,0,14.0642,16.30662,0,8.8,8.36,0,0,9.484417,21.063,0,8.8,-8.8,20.72636,53.14439,0.1885079,24.66661,0,0,21.063
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.779092,3.779092,0,-1,0,3.779092,0,0,0,0,0,3.977991,3.779092,0,0,19.2622,12.263,0,3.977991,-3.977991,16.53318,42.3927,0.1885079,4.157001,0,0,12.263
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.600379,3.600379,0,-1,0,3.600379,0,0,4.440892E-16,0,0,3.789872,3.600379,0,0,23.68218,8.285012,0,3.789872,-3.789872,12.53831,32.14944,0.1885079,3.960417,0,0,8.285012
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.931848,3.931848,0,-1,0,3.931848,0,0,0,0.0546506,0,4.138788,3.931848,0,0,27.89315,4.49514,0,4.138788,-4.138788,8.175643,20.96315,0.1885079,4.325033,0,0,4.49514
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.260856,0.3385342,0,-1,0,0.3385342,0,0,2.922322,3.248407,0,0.3563518,0.3385342,0,0,32.49181,0.3563518,0,0.3563518,-0.3563518,7.800015,20,0.1885079,3.586942,0,0,0.3563518
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.993666,0,0,-1,0,0,0,0,1.993666,2.193032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885079,2.193032,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.534403,0,0,-1,0,0,0,0,4.534403,4.987843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885079,4.987843,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.565275,0,0,-1,0,0,0,0,3.565275,3.921802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1885079,3.921802,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.284823,1.284823,10.08482,0,2.88746,1.284823,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1886843,1.413306,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,4.489293,4.489293,12,0,3.372,4.489293,0,0,0,0,0,0,0,7.510707,7.135172,24.52775,7.524,7.135172,0,7.135172,22.50003,57.69226,0.1890079,4.938222,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,14.25241,14.25241,12,0,3.372,14.25241,15.7632,8.881784E-16,0,0,2.246636,2.370955,2.252407,0,0,17.39258,13.94565,0,0.1243189,-0.1243189,22.36898,57.35625,0.1890079,15.67765,1.797309,12,16.19229
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,9.231222,9.231222,12,0,3.372,9.231222,62.49809,-4.440892E-16,0,0,5.769337,0,0,2.768778,2.630339,17.53071,13.82134,8.399676,0,8.399676,30.33762,77.7886,0.1893162,10.15434,4.615469,12,19.59067
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,18.95984,8.36,0,-1,0,8.36,93.79692,0,10.59984,12.49582,7.841423,8.8,8.36,0,0,9.131038,21.38104,0,0.9585773,-0.9585773,29.32719,75.19776,0.1893162,20.85582,6.273138,0,29.22247
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,6.9308,6.9308,0,0,0,6.9308,146.9661,0,0,0,10.18592,7.295579,6.9308,0,0,10.19612,20.42247,2.890345,0,2.890345,32.06921,82.22858,0.1890858,7.62388,8.148739,0,30.60839
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,17.15275,17.15275,12,0,3.372,17.15275,60.09026,0,0,0,10.30713,5.423949,5.152752,0,0,7.305779,23.02378,4.883184,0,4.883184,36.70181,94.107,0.1890767,18.86803,8.245707,12,33.33091
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,12.50252,12.50252,4.142516,0,1.384056,12.50252,101.899,1.517344,0,0,12.73994,8.8,8.36,0,0,2.422594,27.41864,2.422594,0,2.422594,39.00008,100,0.1888845,13.75277,10.19195,12,40.15858
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.982382,3.982382,0,0,0,3.982382,306.362,8.008523,0,0,12.2005,4.191981,3.982382,0,0,0,29.59898,0,0,0,39.00008,100,0.1888845,4.38062,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,8.053699,8.053699,0,-1,0,8.053699,137.1094,2.564803,0,0.4990683,11.04238,8.477577,8.053699,0,0,0,29.59898,0,0,0,39.00008,100,0.1888845,8.859068,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888845,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888845,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1245769,0.1245769,0,0,0,0.1245769,2551.257,3.047144,0,0,3.178277,0.1311336,0.1245769,0,0,0,29.59898,0,0,0,39.00008,100,0.1888845,0.1370346,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1888845,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,6.954512,6.954512,0,-1,0,6.954512,0,0,8.881784E-16,0,0,7.320539,6.954512,0,0,0,29.59898,0,7.320539,-7.320539,31.28355,80.21407,0.1888845,7.649963,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,19.44691,8.36,0,-1,0,8.36,0,0,11.0869,13.0316,0,8.8,8.36,0,0,8.133932,22.27844,0,8.8,-8.8,22.00754,56.42947,0.1888845,21.39159,0,0,22.27844
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,8.560431,8.36,0,-1,0,8.36,0,0,0.2004311,1.056474,0,8.8,8.36,0,0,17.91171,13.47844,0,8.8,-8.8,12.73152,32.64487,0.1888845,9.416474,0,0,13.47844
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.8115618,0.8115618,0,-1,0,0.8115618,0,0,0,0,0,0.8542756,0.8115618,0,0,27.68949,4.678439,0,0.8542756,-0.8542756,11.83104,30.33593,0.1888845,0.892718,0,0,4.678439
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.5276038,0.5276038,0,-1,0,0.5276038,0,0,0,0,0,0.5553724,0.5276038,0,0,28.63868,3.824163,0,0.5553724,-0.5553724,11.24562,28.83488,0.1888845,0.5803642,0,0,3.824163
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,2.034636,2.034636,0,-1,0,2.034636,0,0,0,0,0,2.141722,2.034636,0,0,29.25576,3.268791,0,2.141722,-2.141722,8.98805,23.04624,0.1888845,2.2381,0,0,3.268791
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,4.819076,1.070716,0,-1,0,1.070716,0,0,3.74836,4.230268,0,1.127069,1.070716,0,0,31.63545,1.127069,0,1.127069,-1.127069,7.800015,20,0.1888845,5.300983,0,0,1.127069
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,2.076977,0,0,-1,0,0,0,0,2.076977,2.284675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888845,2.284675,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.410036,0,0,-1,0,0,0,0,1.410036,1.551039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888845,1.551039,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.528533,0,0,-1,0,0,0,0,2.528533,2.781387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1888845,2.781387,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,4.176616,4.176616,12,0,3.372,4.176616,0,0,0,0,0,0,0,7.823384,7.432215,32.88775,0,7.432215,0,7.432215,14.85083,38.07898,0.1892173,4.594277,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.45554,6.688993,8.36,0,8.36,22.78183,58.41482,0.1892375,0,0,12,6.688993
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.748824,3.748824,11.98588,0,3.368428,3.748824,45.85051,0,0,0,1.718855,0,0,8.237059,7.825206,17.09554,14.21299,9.544061,0,9.544061,31.83612,81.63091,0.1895365,4.123706,1.375084,12,15.93185
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,14.30886,14.30886,12,0,3.372,14.30886,35.10721,0,0,0,5.023442,2.430379,2.30886,0,0,7.551478,22.80265,2.593063,0,2.593063,34.29611,87.93858,0.1896199,15.73975,4.018754,12,27.82609
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,8.278319,8.278319,0,-1,0,8.278319,104.1283,0,0,0.7461513,8.620073,8.714021,8.278319,0,0,4.958415,25.1364,0,0.09394722,-0.09394722,34.19708,87.68465,0.1896199,9.106152,6.896059,0,33.75648
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,17.03271,17.03271,11.78518,0,3.317652,17.03271,62.15401,0,0,0,10.58651,5.523713,5.247527,0,0,5.0628,25.04246,5.0628,0,5.0628,39.00008,100,0.1895846,18.73598,8.469211,12,35.62897
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,16.72042,16.72042,8.36042,0,2.451186,16.72042,61.27645,1.44568,0,0,10.24568,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1895846,18.39246,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,7.403544,7.403544,0,0,0,7.403544,159.3176,4.001942,0,0,11.79515,7.793204,7.403544,0,0,0,29.59898,0,0,0,39.00008,100,0.1895846,8.143898,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,3.06429,3.06429,0,0,0,3.06429,342.5261,7.270422,0,0,10.49599,3.225568,3.06429,0,0,0,29.59898,0,0,0,39.00008,100,0.1895846,3.370718,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,12.32361,8.36,0,-1,0,8.36,80.51421,0,3.963613,5.195974,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1895846,13.55597,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,1.020709,1.020709,0,0,0,1.020709,524.1774,1.976994,0,0,5.350327,1.074431,1.020709,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1894044,1.12278,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,8.370109,8.370109,4.783534,0,1.546234,8.370109,45.10505,0,0,0,3.775342,3.775342,3.586575,0,0,0,29.59898,0,0,0,39.00008,100,0.1894044,9.20712,3.020274,12,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.542701,1.542701,0,0,0,1.542701,68.22978,0,0,0,1.052581,1.623895,1.542701,0,0,0,29.59898,0,0.5713141,-0.5713141,38.39786,98.45586,0.1894044,1.696971,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.712436,3.712436,0,0,0,3.712436,8.79889,0,4.440892E-16,0,0.3266532,3.907828,3.712436,0,0,0.6347935,29.02766,0,3.581175,-3.581175,34.62297,88.77667,0.1894044,4.08368,0.2613226,0,29.35432
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,6.114753,6.114753,0,-1,0,6.114753,0,0,0,0,0,6.436582,6.114753,0,0,4.613876,25.44649,0,6.436582,-6.436582,27.83822,71.37991,0.1894044,6.726228,0,0,25.44649
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.640268,3.640268,0,-1,0,3.640268,0,0,0,0,0,3.831861,3.640268,0,0,11.76563,19.00991,0,3.831861,-3.831861,23.79908,61.02317,0.1894044,4.004294,0,0,19.00991
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02326,15.17805,0,0,0,23.79908,61.02317,0.1894044,0,0,0,15.17805
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02326,15.17805,0,0,0,23.79908,61.02317,0.1894044,0,0,0,15.17805
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.967429,2.967429,0,-1,0,2.967429,0,0,0,0,0,3.123609,2.967429,0,0,16.02326,15.17805,0,3.123609,-3.123609,20.50651,52.58068,0.1894044,3.264172,0,0,15.17805
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.970824,2.970824,0,-1,0,2.970824,0,0,4.440892E-16,0,0,3.127183,2.970824,0,0,19.49393,12.05444,0,3.127183,-3.127183,17.21017,44.12855,0.1894044,3.267906,0,0,12.05444
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.96858,8.927255,0,0,0,17.21017,44.12855,0.1894044,0,0,0,8.927255
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.144037,2.144037,0,-1,0,2.144037,0,0,4.440892E-16,0,0,2.256881,2.144037,0,0,22.96858,8.927255,0,2.256881,-2.256881,14.83121,38.02866,0.1894044,2.35844,0,0,8.927255
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.38047,3.38047,0,-1,0,3.38047,0,0,4.440892E-16,0,0,3.55839,3.38047,0,0,25.47623,6.670374,0,3.55839,-3.55839,11.08033,28.41106,0.1894044,3.718517,0,0,6.670374
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.289475,1.289475,0,-1,0,1.289475,0,0,2.220446E-16,0,0,1.357342,1.289475,0,0,29.42999,3.111984,0,1.357342,-1.357342,9.649571,24.74244,0.1894044,1.418422,0,0,3.111984
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.704066,4.704066,12,0,3.372,4.704066,0,0,0,0,0,0,0,7.295934,6.931137,30.93815,1.754642,6.931137,0,6.931137,16.22503,41.60255,0.1897088,5.174473,0,12,1.754642
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,5.196164,5.196164,12,0,3.372,5.196164,0,0,0,0,0,0,0,6.803836,6.463645,24.00701,7.992666,6.463645,0,6.463645,22.35698,57.32547,0.1899911,5.71578,0,12,7.992666
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,10.84365,10.84365,12,0,3.372,10.84365,8.136786,0,0,0,0.8823246,0,0,1.156349,1.098532,17.54337,13.80995,1.980856,0,1.980856,24.23618,62.14393,0.1900669,11.92802,0.7058597,12,14.69227
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,10.55455,10.55455,12,0,3.372,10.55455,33.04626,-2.220446E-16,0,0,3.487885,0,0,1.445446,1.373173,15.56251,15.59272,4.861059,0,4.861059,28.84779,73.96854,0.1902366,11.61001,2.790308,12,19.0806
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,9.138823,8.36,0,-1,0,8.36,48.31826,0,0.7788225,1.692705,4.039407,8.8,8.36,0,0,10.70145,19.96767,0,4.760593,-4.760593,23.82968,61.10163,0.1902366,10.0527,3.231526,0,24.00708
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,5.850243,5.850243,0,0,0,5.850243,150.6654,0,0,0,8.814292,6.15815,5.850243,0,0,15.991,15.20708,2.656142,0,2.656142,26.34952,67.56274,0.1900296,6.435267,7.051434,0,24.02137
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,12.14295,12.14295,12,0,3.372,12.14295,50.28375,0,0,0,6.105933,0.1504769,0.1429531,0,0,13.33486,17.5976,5.955456,0,5.955456,31.99936,82.04948,0.1902171,13.35725,4.884746,12,23.70354
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.321629,5.321629,0,0,0,5.321629,157.6335,0,0,0,8.388669,5.601715,5.321629,0,0,7.379404,22.95751,2.786954,0,2.786954,34.6433,88.82879,0.1900007,5.853792,6.710935,0,31.34618
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,12.77406,12.77406,7.958637,0,2.349535,12.77406,75.63232,0,0,0,9.661321,5.068871,4.815427,0,0,4.59245,25.46577,4.59245,0,4.59245,39.00008,100,0.1900511,14.05147,7.729056,12,35.12709
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,8.78664,8.36,0,-1,0,8.36,72.0935,0,0.4266404,1.305305,6.027016,8.8,8.36,0,0,0,29.59898,0,2.772984,-2.772984,36.0771,92.50519,0.1900511,9.665304,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,7.194151,7.194151,0,0,0,7.194151,50.26909,0,0,0,3.616434,7.572791,7.194151,0,0,3.081093,26.82599,0,3.956357,-3.956357,31.90673,81.81197,0.1900511,7.913567,2.893147,0,30.44243
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.075549,1.075549,0,0,0,1.075549,286.5481,0,0,0,3.081966,1.132157,1.075549,0,0,7.477045,22.86964,1.949809,0,1.949809,33.75648,86.55491,0.1899002,1.183104,2.465573,0,25.9516
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.316247,3.316247,0,0,0,3.316247,54.01307,0,0,0,1.791207,3.490787,3.316247,0,0,5.527236,24.62447,0,1.69958,-1.69958,31.96497,81.96129,0.1899002,3.647872,1.432966,0,26.41567
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,7.415658,22.92488,0.6218672,0,0.6218672,32.55492,83.47399,0.1898522,0,0.4974938,0,23.54675
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,18.71096,8.36,0,-1,0,8.36,0,0,10.35096,12.22206,0,8.8,8.36,0,0,6.793791,23.48457,0,8.8,-8.8,23.27891,59.68939,0.1898522,20.58206,0,0,23.48457
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,14.52126,8.36,0,-1,0,8.36,0,0,6.161257,7.613382,0,8.8,8.36,0,0,16.57157,14.68457,0,8.8,-8.8,14.00289,35.90478,0.1898522,15.97338,0,0,14.68457
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.535719,2.535719,0,-1,0,2.535719,0,0,4.440892E-16,0,0,2.669178,2.535719,0,0,26.34935,5.884566,0,2.669178,-2.669178,11.18933,28.69054,0.1898522,2.789291,0,0,5.884566
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3151,3.215388,0,0,0,11.18933,28.69054,0.1898522,0,0,0,3.215388
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.24969,2.24969,0,-1,0,2.24969,0,0,4.440892E-16,0,0,2.368095,2.24969,0,0,29.3151,3.215388,0,2.368095,-2.368095,8.693141,22.29006,0.1898522,2.474659,0,0,3.215388
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.932239,0.8049284,0,-1,0,0.8049284,0,0,2.127311,2.420534,0,0.847293,0.8049284,0,0,31.94632,0.847293,0,0.847293,-0.847293,7.800015,20,0.1898522,3.225463,0,0,0.847293
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.220402,0,0,-1,0,0,0,0,3.220402,3.542442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898522,3.542442,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.761534,0,0,-1,0,0,0,0,1.761534,1.937687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898522,1.937687,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.9943754,0,0,-1,0,0,0,0,0.9943754,1.093813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898522,1.093813,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898522,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1898522,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003277619,0.003277619,8.803278,0,2.563229,0.003277619,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1898701,0.003605381,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.370973,5.370973,12,0,3.372,5.370973,45.77987,0,0,0,2.458824,0,0,6.629027,6.297576,24.52775,7.524,8.7564,0,8.7564,24.03806,61.63593,0.1902167,5.90807,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.497743,3.497743,11.46164,0,3.235795,3.497743,151.91,-8.881784E-16,0,0,5.313421,0,0,7.963895,7.5657,15.77135,15.40476,12.87912,0,12.87912,36.25627,92.9646,0.1901881,3.847518,4.250737,12,20.71818
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,5.355213,0,0,8.247445,0,0,0,0,2.892232,26.99597,2.892232,0,2.892232,39.00008,100,0.1899672,0,6.597956,0,35.24342
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,9.85778,9.85778,3,0,1.095,9.85778,83.92503,1.054429,0,0,8.273144,7.218715,6.857779,0,0,0,29.59898,0,0,0,39.00008,100,0.1899672,10.84356,6.618515,12,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1899672,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,8.401176,8.401176,3,0,1.095,8.401176,113.0486,3.81196,0,0,9.497409,5.685449,5.401176,0,0,0,29.59898,0,0,0,39.00008,100,0.1899672,9.241294,7.597927,12,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,11.47648,11.47648,3.11648,0,1.12447,11.47648,114.9297,4.389884,0,0,13.18988,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1899672,12.62413,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,5.88395,5.88395,0,-1,0,5.88395,209.1754,6.114144,0,0,12.30778,6.193631,5.88395,0,0,0,29.59898,0,0,0,39.00008,100,0.1899672,6.472345,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.709497,2.709497,0,0,0,2.709497,284.707,4.862027,0,0,7.71413,2.852103,2.709497,0,0,0,29.59898,0,0,0,39.00008,100,0.1899672,2.980447,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,9.966485,9.966485,4.555583,0,1.488562,9.966485,57.1484,0,0,0,5.695687,5.695687,5.410903,0,0,0,29.59898,0,0,0,39.00008,100,0.1899672,10.96313,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.848905,2.848905,0,0,0,2.848905,104.6454,0,4.440892E-16,0,2.981248,2.998847,2.848905,0,0,0,29.59898,0,0.01759927,-0.01759927,38.98153,99.95243,0.1899672,3.133795,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.195033,3.195033,0,0,0,3.195033,22.35955,0,0,0,0.7143952,3.363193,3.195033,0,0,0.01955474,29.58138,0,2.648798,-2.648798,36.18945,92.79327,0.1899672,3.514536,0.5715162,0,30.29577
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.962663,26.93258,0,0,0,36.18945,92.79327,0.1899672,0,0,0,26.93258
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,5.021777,5.021777,0,-1,0,5.021777,0,0,0,0,0,5.286081,5.021777,0,0,2.962663,26.93258,0,5.286081,-5.286081,30.61743,78.50607,0.1899672,5.523955,0,0,26.93258
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,6.934941,6.934941,0,-1,0,6.934941,0,0,8.881784E-16,0,0,7.299938,6.934941,0,0,8.836087,21.6465,0,7.299938,-7.299938,22.92262,58.77583,0.1899672,7.628435,0,0,21.6465
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,4.999361,4.999361,0,-1,0,4.999361,0,0,8.881784E-16,0,0,5.262485,4.999361,0,0,16.94713,14.34656,0,5.262485,-5.262485,17.37547,44.55241,0.1899672,5.499296,0,0,14.34656
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.9192281,0.9192281,0,-1,0,0.9192281,0,0,1.110223E-16,0,0,0.9676085,0.9192281,0,0,22.79433,9.084078,0,0.9676085,-0.9676085,16.35553,41.93716,0.1899672,1.011151,0,0,9.084078
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.86946,8.116469,0,0,0,16.35553,41.93716,0.1899672,0,0,0,8.116469
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.656766,2.656766,0,-1,0,2.656766,0,0,4.440892E-16,0,0,2.796596,2.656766,0,0,23.86946,8.116469,0,2.796596,-2.796596,13.40765,34.37853,0.1899672,2.922442,0,0,8.116469
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97678,5.319873,0,0,0,13.40765,34.37853,0.1899672,0,0,0,5.319873
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.421542,4.421542,0,-1,0,4.421542,0,0,0,0,0,4.654255,4.421542,0,0,26.97678,5.319873,0,4.654255,-4.654255,8.501639,21.79903,0.1899672,4.863696,0,0,5.319873
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.970379,0.6323377,0,-1,0,0.6323377,0,0,1.338041,1.535079,0,0.6656186,0.6323377,0,0,32.14818,0.6656186,0,0.6656186,-0.6656186,7.800015,20,0.1899672,2.167417,0,0,0.6656186
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.9475407,0.9475407,9.74754,0,2.802128,0.9475407,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1900908,1.042295,0,12,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.440487,4.440487,12,0,3.372,4.440487,0,0,0,0,0,0,0,7.559513,7.181537,24.52775,7.524,7.181537,0,7.181537,22.54401,57.80504,0.1903941,4.884536,0,12,7.524
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.954555,2.954555,11.75455,0,3.309902,2.954555,27.15727,0,0,0,0.8023764,0,0,8.8,8.36,17.34622,13.98738,9.162376,0,9.162376,31.23621,80.09267,0.1906791,3.25001,0.6419011,12,14.78976
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,15.7257,15.7257,12,0,3.372,15.7257,18.56515,4.440892E-16,0,0,2.9195,3.921792,3.725703,0,0,8.18384,22.23352,0,1.002292,-1.002292,30.1797,77.38368,0.1906791,17.29827,2.3356,12,25.15302
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.488071,2.488071,0,-1,0,2.488071,237.016,0,0,0,5.897129,2.619023,2.488071,0,0,9.297498,21.23123,3.278106,0,3.278106,33.28958,85.35773,0.1904308,2.736879,4.717703,0,27.12836
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,7.87954,7.87954,8.140521,0,2.395552,7.87954,72.90623,0,0,0,5.744675,0,0,0.2609812,0.2479322,6.019392,24.18152,5.992607,0,5.992607,38.97467,99.93484,0.1905512,8.667494,4.59574,12,29.9262
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,12.85779,12.85779,8.410522,0,2.463862,12.85779,36.61689,0,0,0,4.708124,4.681339,4.447272,0,0,0.02678491,29.57487,0.02678491,0,0.02678491,39.00008,100,0.190552,14.14357,3.766499,12,34.283
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,4.731146,4.731146,0,0,0,4.731146,142.7924,1.775562,0,0,6.755716,4.980154,4.731146,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,5.204261,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.794351,2.794351,0,0,0,2.794351,268.3782,4.558008,0,0,7.49943,2.941422,2.794351,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,3.073786,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,14.48324,8.36,0,-1,0,8.36,127.0445,1.82092,6.123237,7.571561,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,15.93156,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,11.24611,11.24611,3,0,1.095,11.24611,78.44833,0.1422702,0,0,8.822384,8.680113,8.246108,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,12.37072,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,9.293315,9.293315,3.789341,0,1.294703,9.293315,62.3422,8.881784E-16,0,0,5.793657,5.793657,5.503974,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,10.22265,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,10.48433,10.48433,7.404509,0,2.209341,10.48433,30.92155,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.190552,11.53276,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,18.73636,18.73636,12,0,3.372,18.73636,2.681695,0,0,0.2500002,0.5024521,7.090909,6.736364,0,0,0,29.59898,0,6.588457,-6.588457,32.05523,82.19274,0.190552,20.61,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,11.18575,8.36,0,-1,0,8.36,0,0,2.825754,3.94433,0,8.8,8.36,0,0,7.320508,23.01052,0,8.8,-8.8,22.77922,58.40814,0.190552,12.30433,0,0,23.01052
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.721161,2.721161,0,-1,0,2.721161,0,0,0,0,0,2.86438,2.721161,0,0,17.09829,14.21052,0,2.86438,-2.86438,19.7599,50.66631,0.190552,2.993277,0,0,14.21052
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,11.9166,8.36,0,-1,0,8.36,0,0,3.556595,4.748255,0,8.8,8.36,0,0,20.28093,11.34614,0,8.8,-8.8,10.48388,26.8817,0.190552,13.10825,0,0,11.34614
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,2.008173,2.008173,0,-1,0,2.008173,0,0,4.440892E-16,0,0,2.113866,2.008173,0,0,30.05871,2.546141,0,2.113866,-2.113866,8.255673,21.16835,0.190552,2.20899,0,0,2.546141
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,5.150135,0.4106611,0,-1,0,0.4106611,0,0,4.739474,5.254488,0,0.4322748,0.4106611,0,0,32.40745,0.4322748,0,0.4322748,-0.4322748,7.800015,20,0.190552,5.665149,0,0,0.4322748
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,2.118219,0,0,-1,0,0,0,0,2.118219,2.330041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190552,2.330041,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.186877,0,0,-1,0,0,0,0,1.186877,1.305564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190552,1.305564,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.715327,0,0,-1,0,0,0,0,2.715327,2.98686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190552,2.98686,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190552,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190552,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,4.636495,4.636495,12,0,3.372,4.636495,0,0,0,0,0,0,0,7.363505,6.995329,32.88775,0,6.995329,0,6.995329,14.43637,37.01625,0.1908432,5.100145,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.205098,2.205098,11.0051,0,3.12029,2.205098,0,0,0,0,0,0,0,8.8,8.36,25.89242,6.295796,8.36,0,8.36,22.36736,57.35209,0.1911011,2.425608,0,12,6.295796
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,11.48412,11.48412,12,0,3.372,11.48412,13.81774,0,0,0,1.586847,0,0,0.5158764,0.4900825,17.53242,13.8198,2.076929,0,2.076929,24.33771,62.40425,0.1911688,12.63254,1.269477,12,15.40664
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.6765016,0.6765016,9.476501,0,2.733555,0.6765016,701.0032,1.776357E-15,0,0,4.742298,0,0,8.8,8.36,15.45549,15.68903,13.1023,0,13.1023,36.76764,94.27581,0.1909009,0.7441517,3.793838,12,20.43133
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,13.91842,8.36,0,-1,0,8.36,94.22176,0,5.558417,6.950258,7.876939,8.8,8.36,0,0,2.353197,27.4811,0,0.9230609,-0.9230609,35.79465,91.78097,0.1909009,15.31026,6.301551,0,35.35804
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,4.199948,4.199948,0,0,0,4.199948,217.5156,1.335723,0,0,9.135541,4.420998,4.199948,0,0,3.37882,26.55804,3.37882,0,3.37882,39.00008,100,0.1906487,4.619943,7.308433,0,35.69358
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,15.31094,15.31094,6.950935,0,2.094587,15.31094,79.38796,3.355039,0,0,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1906487,16.84203,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,11.25099,11.25099,3,0,1.095,11.25099,108.692,3.543676,0,0,12.22893,8.685254,8.250992,0,0,0,29.59898,0,0,0,39.00008,100,0.1906487,12.37609,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,7.001485,7.001485,0,0,0,7.001485,177.8927,5.085146,0,0,12.45513,7.369985,7.001485,0,0,0,29.59898,0,0,0,39.00008,100,0.1906487,7.701634,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,10.34099,8.36,0,-1,0,8.36,119.3301,1.176,1.980989,3.015088,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1906487,11.37509,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,8.283158,8.283158,3,0,1.095,8.283158,77.11879,0.8266522,0,0,6.387871,5.561219,5.283158,0,0,0,29.59898,0,0,0,39.00008,100,0.1906487,9.111474,5.110297,12,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,7.208348,7.208348,0,0,0,7.208348,90.03065,0,8.881784E-16,0,6.489723,7.587735,7.208348,0,0,0,29.59898,0,1.098012,-1.098012,37.84267,97.0323,0.1906487,7.929183,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,16.97543,16.97543,12,0,3.372,16.97543,16.09303,0,0,0,2.73186,5.237289,4.975425,0,0,1.220013,28.50097,0,2.50543,-2.50543,35.20172,90.26063,0.1906487,18.67297,2.185488,12,31.23283
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,10.54158,10.54158,12,0,3.372,10.54158,4.347695,0,0,0,0.4583159,0,0,1.458416,1.385495,4.003824,25.99554,1.843811,0,1.843811,36.95091,94.74574,0.1907194,11.59574,0.3666528,12,26.45385
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.160013,27.65497,0,0,0,36.95091,94.74574,0.1907194,0,0,0,27.65497
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,10.52179,8.36,0,-1,0,8.36,0,0,2.161789,3.213968,0,8.8,8.36,0,0,2.160013,27.65497,0,8.8,-8.8,27.67489,70.96113,0.1907194,11.57397,0,0,27.65497
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,9.821882,8.36,0,-1,0,8.36,0,0,1.461882,2.44407,0,8.8,8.36,0,0,11.93779,18.85497,0,8.8,-8.8,18.39888,47.17652,0.1907194,10.80407,0,0,18.85497
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,5.585873,5.585873,0,-1,0,5.585873,0,0,0,0,0,5.879866,5.585873,0,0,21.71557,10.05497,0,5.879866,-5.879866,12.20096,31.28444,0.1907194,6.14446,0,0,10.05497
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,2.064154,2.064154,0,-1,0,2.064154,0,0,0,0,0,2.172794,2.064154,0,0,28.24875,4.1751,0,2.172794,-2.172794,9.910631,25.41183,0.1907194,2.27057,0,0,4.1751
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.463609,1.902191,0,-1,0,1.902191,0,0,1.561418,1.907779,0,2.002306,1.902191,0,0,30.66297,2.002306,0,2.002306,-2.002306,7.800015,20,0.1907194,3.809969,0,0,2.002306
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.752376,0,0,-1,0,0,0,0,1.752376,1.927614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907194,1.927614,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.506801,0,0,-1,0,0,0,0,1.506801,1.657482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907194,1.657482,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.674864,0,0,-1,0,0,0,0,4.674864,5.142351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907194,5.142351,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.6319461,0,0,-1,0,0,0,0,0.6319461,0.6951408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1907194,0.6951408,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,8.193116,8.193116,12,0,3.372,8.193116,0,0,0,0,0,0,0,3.806884,3.616539,32.88775,0,3.616539,0,3.616539,11.23097,28.79729,0.1908678,9.012428,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.200639,2.200639,11.00064,0,3.119162,2.200639,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.27121,3.254886,8.36,0,8.36,19.16196,49.13313,0.1911219,2.420703,0,12,3.254886
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,4.982128,4.982128,12,0,3.372,4.982128,29.16189,0,0,0,1.452883,0,0,7.017872,6.666978,20.91121,10.77889,8.119861,0,8.119861,26.86514,68.88483,0.1914355,5.480341,1.162306,12,12.23177
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,20.82895,20.36,12,0,3.372,20.36,15.14285,0,0.4689471,2.551842,3.083084,8.8,8.36,0,0,12.79135,18.08676,0,5.716917,-5.716917,20.83898,53.43317,0.1914355,22.91184,2.466467,12,21.16984
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.258609,1.258609,0,-1,0,1.258609,326.1998,0,0,0,4.10558,1.324852,1.258609,0,0,19.14348,12.36984,2.780729,0,2.780729,23.47701,60.19733,0.1912294,1.38447,3.284464,0,16.47542
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,9.981011,9.981011,12,0,3.372,9.981011,76.76287,0,0,0,7.661711,0,0,2.018988,1.918039,16.36275,14.8725,9.57975,0,9.57975,32.56516,83.50023,0.1914987,10.97911,6.129369,12,22.53421
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,12.10334,12.10334,8.276872,0,2.430049,12.10334,89.32134,0,0,0,10.81087,4.027865,3.826472,0,0,6.783004,23.49427,6.783004,0,6.783004,39.00008,100,0.1914892,13.31368,8.648695,12,34.30514
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,8.63404,8.63404,3,0,1.095,8.63404,115.4272,4.035461,0,0,9.96603,5.930569,5.63404,0,0,0,29.59898,0,0,0,39.00008,100,0.1914892,9.497444,7.972824,12,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,5.577075,5.577075,0,0,0,5.577075,193.7224,4.933441,0,0,10.80405,5.870605,5.577075,0,0,0,29.59898,0,0,0,39.00008,100,0.1914892,6.134783,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,7.532424,7.532424,0,-1,0,7.532424,95.63835,0,0,0,7.203886,7.928868,7.532424,0,0,0,29.59898,0,0.7249815,-0.7249815,38.23588,98.04052,0.1914892,8.285666,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,6.804742,6.804742,0,0,0,6.804742,98.64133,0,0,0,6.712288,7.162886,6.804742,0,0,0.805535,28.874,0,0.4505979,-0.4505979,37.76091,96.82265,0.1914892,7.485216,5.369831,0,35.58628
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,2.043684,0,0,3.349883,0,0,0,0,1.306199,28.4234,1.306199,0,1.306199,39.00008,100,0.1913931,0,2.679906,0,31.77328
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,11.99757,11.99757,10.32086,0,2.947176,11.99757,14.71102,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1913931,13.19733,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,12.95435,12.95435,12,0,3.372,12.95435,4.338149,0,0,0,0.5619792,1.004583,0.9543536,0,0,0,29.59898,0,0.4426035,-0.4426035,38.53353,98.80373,0.1913931,14.24979,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,14.26429,8.36,0,-1,0,8.36,0,0,5.904294,7.330724,0,8.8,8.36,0,0,0.4917817,29.15637,0,8.8,-8.8,29.25752,75.01913,0.1913931,15.69072,0,0,29.15637
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,10.25744,8.36,0,-1,0,8.36,0,0,1.897442,2.923186,0,8.8,8.36,0,0,10.26956,20.35637,0,8.8,-8.8,19.9815,51.23452,0.1913931,11.28319,0,0,20.35637
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.04734,11.55637,0,0,0,19.9815,51.23452,0.1913931,0,0,0,11.55637
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.37024,3.37024,0,-1,0,3.37024,0,0,4.440892E-16,0,0,3.547621,3.37024,0,0,20.04734,11.55637,0,3.547621,-3.547621,16.24198,41.64603,0.1913931,3.707265,0,0,11.55637
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.854781,1.854781,0,-1,0,1.854781,0,0,2.220446E-16,0,0,1.952401,1.854781,0,0,23.98914,8.008753,0,1.952401,-1.952401,14.18397,36.36908,0.1913931,2.040259,0,0,8.008753
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.877801,2.877801,0,-1,0,2.877801,0,0,4.440892E-16,0,0,3.029264,2.877801,0,0,26.15847,6.056352,0,3.029264,-3.029264,10.99085,28.1816,0.1913931,3.165581,0,0,6.056352
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.265179,2.875733,0,-1,0,2.875733,0,0,1.389446,1.815964,0,3.027087,2.875733,0,0,29.52432,3.027087,0,3.027087,-3.027087,7.800015,20,0.1913931,4.691697,0,0,3.027087
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,4.499109,0,0,-1,0,0,0,0,4.499109,4.949019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913931,4.949019,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.550292,0,0,-1,0,0,0,0,4.550292,5.005321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913931,5.005321,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.539947,0,0,-1,0,0,0,0,2.539947,2.793942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1913931,2.793942,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.187833,1.187833,9.987833,0,2.862922,1.187833,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1915327,1.306616,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,4.746965,4.746965,12,0,3.372,4.746965,0,0,0,0,0,0,0,7.253035,6.890383,24.52775,7.524,6.890383,0,6.890383,22.2678,57.09681,0.1918077,5.221662,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.517595,2.517595,11.31759,0,3.199352,2.517595,59.89819,1.776357E-15,0,0,1.507994,0,0,8.8,8.36,17.63737,13.72534,9.867993,0,9.867993,31.6294,81.10086,0.1919774,2.769354,1.206395,12,15.23334
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.648233,1.648233,0,0,0,1.648233,271.2894,0,0,0,4.471481,1.734982,1.648233,0,0,7.769377,22.60654,2.736499,0,2.736499,34.22547,87.75744,0.1917775,1.813056,3.577184,0,27.07802
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,2.789234,0,0,7.822113,0,0,0,0,5.032878,25.06939,5.032878,0,5.032878,39.00008,100,0.1914109,0,6.25769,0,32.8915
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,4.99331,4.99331,0,0,0,4.99331,161.5109,2.808624,0,0,8.064739,5.256116,4.99331,0,0,0,29.59898,0,0,0,39.00008,100,0.1914109,5.492641,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914109,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,5.07717,5.07717,0,0,0,5.07717,258.8214,7.796414,0,0,13.1408,5.344389,5.07717,0,0,0,29.59898,0,0,0,39.00008,100,0.1914109,5.584887,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,7.203814,7.203814,0,0,0,7.203814,179.1287,5.321139,0,0,12.9041,7.582963,7.203814,0,0,0,29.59898,0,0,0,39.00008,100,0.1914109,7.924196,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1914109,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,13.87594,13.87594,6.744544,0,2.04237,13.87594,54.09892,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1914109,15.26353,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,8.630686,8.630686,4.712759,0,1.528328,8.630686,47.78453,0,0,0,4.124133,4.124133,3.917927,0,0,0,29.59898,0,0,0,39.00008,100,0.1914109,9.493754,3.299307,12,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,15.27138,15.27138,12,0,3.372,15.27138,11.0668,0,1.776357E-15,0,1.690053,3.443559,3.271381,0,0,0,29.59898,0,1.753506,-1.753506,37.15172,95.26063,0.1914109,16.79852,1.352043,12,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,7.91648,7.91648,9.242244,0,2.674288,7.91648,6.982882,0,0,0,0.5527984,0,0,1.325764,1.259476,1.94834,27.84547,1.812275,0,1.812275,38.87099,99.66902,0.1914767,8.708127,0.4422387,12,28.39827
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,13.63611,8.36,0,-1,0,8.36,0,0,5.276114,6.639726,0,8.8,8.36,0,0,0.1360653,29.47652,0,8.8,-8.8,29.59498,75.88441,0.1914767,14.99973,0,0,29.47652
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,9.663056,8.36,0,-1,0,8.36,0,0,1.303057,2.269362,0,8.8,8.36,0,0,9.913843,20.67652,0,8.8,-8.8,20.31897,52.09981,0.1914767,10.62936,0,0,20.67652
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.370979,0.370979,0,-1,0,0.370979,0,0,0,0,0,0.3905042,0.370979,0,0,19.69162,11.87652,0,0.3905042,-0.3905042,19.90734,51.04436,0.1914767,0.4080769,0,0,11.87652
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.91444,3.91444,0,-1,0,3.91444,0,0,4.440892E-16,0,0,4.120463,3.91444,0,0,20.12551,11.48602,0,4.120463,-4.120463,15.56399,39.90759,0.1914767,4.305884,0,0,11.48602
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.809412,2.809412,0,-1,0,2.809412,0,0,0,0,0,2.957276,2.809412,0,0,24.70381,7.365551,0,2.957276,-2.957276,12.44675,31.91467,0.1914767,3.090353,0,0,7.365551
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98967,4.408276,0,0,0,12.44675,31.91467,0.1914767,0,0,0,4.408276
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.98967,4.408276,0,0,0,12.44675,31.91467,0.1914767,0,0,0,4.408276
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.746854,2.746854,0,-1,0,2.746854,0,0,4.440892E-16,0,0,2.891425,2.746854,0,0,27.98967,4.408276,0,2.891425,-2.891425,9.398916,24.09974,0.1914767,3.021539,0,0,4.408276
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.163194,1.163194,0,-1,0,1.163194,0,0,0,0,0,1.224414,1.163194,0,0,31.20236,1.516851,0,1.224414,-1.224414,8.108271,20.7904,0.1914767,1.279513,0,0,1.516851
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.776704,0.2778144,0,-1,0,0.2778144,0,0,0.4988896,0.57656,0,0.2924362,0.2778144,0,0,32.56282,0.2924362,0,0.2924362,-0.2924362,7.800015,20,0.1914767,0.8543745,0,0,0.2924362
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.6113912,0.6113912,9.411391,0,2.717082,0.6113912,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.191553,0.6725303,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1915639,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,4.06898,4.06898,11.55184,0,3.258616,4.06898,50.27155,0,0,0,2.045539,0,0,7.482862,7.108719,16.16775,15.048,9.154259,0,9.154259,32.34649,82.93956,0.1918084,4.475878,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,7.217971,7.217971,0,0,0,7.217971,55.09329,0,0,0,3.976618,7.597865,7.217971,0,0,7.013495,23.28683,0,3.621247,-3.621247,28.52936,73.15207,0.1918084,7.939768,3.181294,0,27.26345
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,14.2235,8.36,0,-1,0,8.36,96.76062,0,5.863503,7.285853,8.089188,8.8,8.36,0,0,11.0371,19.66559,0,0.7108122,-0.7108122,27.7801,71.23089,0.1918084,15.64585,6.47135,0,27.75477
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.788138,2.788138,0,0,0,2.788138,298.5282,0,0,0,8.323377,2.934882,2.788138,0,0,11.82689,18.95477,5.388494,0,5.388494,32.89207,84.33849,0.1914207,3.066952,6.658701,0,27.27815
