Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,9.919702,9.919702,5.982195,0,1.849495,9.919702,106.6881,0,0,0,10.58314,4.144743,3.937506,0,0,6.438399,23.80442,6.438399,0,6.438399,39.00008,100,0.1912732,10.91167,8.466514,12,34.38756
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.887137,1.887137,0,0,0,1.887137,530.9646,8.033569,0,0,10.02003,1.98646,1.887137,0,0,0,29.59898,0,0,0,39.00008,100,0.1912732,2.075851,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1912732,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.693294,0.693294,0,-1,0,0.693294,1422.642,9.133311,0,0,9.863094,0.7297831,0.693294,0,0,0,29.59898,0,0,0,39.00008,100,0.1912732,0.7626234,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,13.01064,13.01064,7.507517,0,2.235402,13.01064,44.52328,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1912732,14.31171,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.08148794,0.08148794,0,0,0,0.08148794,3352.303,2.645946,0,0,2.731722,0.08577678,0.08148794,0,0,0,29.59898,0,0,0,39.00008,100,0.1912732,0.08963674,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,15.8628,15.8628,12,0,3.372,15.8628,10.69116,0,0,0,1.695918,4.066108,3.862803,0,0,0,29.59898,0,2.370191,-2.370191,36.50168,93.59386,0.1912732,17.44908,1.356734,12,31.2949
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,16.74428,16.74428,12,0,3.372,16.74428,2.532351,8.881784E-16,0,0,0.4240239,4.993979,4.744279,0,0,2.633545,27.22879,0,4.569954,-4.569954,31.68452,81.2422,0.1912732,18.41871,0.3392191,12,27.65281
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.711272,22.65883,0,0,0,31.68452,81.2422,0.1912732,0,0,0,22.65883
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,8.806073,8.36,0,-1,0,8.36,0,0,0.4460734,1.326681,0,8.8,8.36,0,0,7.711272,22.65883,0,8.8,-8.8,22.40851,57.4576,0.1912732,9.686681,0,0,22.65883
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,9.055907,8.36,0,-1,0,8.36,0,0,0.6959074,1.601498,0,8.8,8.36,0,0,17.48905,13.85883,0,8.8,-8.8,13.13249,33.67299,0.1912732,9.961498,0,0,13.85883
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.575233,1.575233,0,-1,0,1.575233,0,0,2.220446E-16,0,0,1.65814,1.575233,0,0,27.26683,5.058833,0,1.65814,-1.65814,11.38466,29.19138,0.1912732,1.732756,0,0,5.058833
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.10921,3.400693,0,0,0,11.38466,29.19138,0.1912732,0,0,0,3.400693
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,5.766063,3.230659,0,-1,0,3.230659,0,0,2.535405,3.112011,0,3.400693,3.230659,0,0,29.10921,3.400693,0,3.400693,-3.400693,7.800015,20,0.1912732,6.342669,0,0,3.400693
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.192574,0,0,-1,0,0,0,0,1.192574,1.311831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912732,1.311831,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.650528,0,0,-1,0,0,0,0,1.650528,1.815581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912732,1.815581,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.502185,0,0,-1,0,0,0,0,3.502185,3.852403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912732,3.852403,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.623171,0,0,-1,0,0,0,0,3.623171,3.985488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1912732,3.985488,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.980165,1.980165,10.78016,0,3.063382,1.980165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1914926,2.178182,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.208706,2.208706,11.00871,0,3.121202,2.208706,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1917345,2.429576,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.386935,3.386935,11.51256,0,3.248678,3.386935,74.01065,0,0,0,2.506692,0,0,8.125626,7.719345,16.16775,15.048,10.22604,0,10.22604,33.36327,85.54668,0.1918946,3.725628,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,8.435804,8.435804,8.834561,0,2.571144,8.435804,65.45876,0,0,0,5.521973,0,0,0.3987567,0.3788188,5.941717,24.25143,5.900792,0,5.900792,38.96125,99.90045,0.1920626,9.279385,4.417578,12,29.77341
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.650806,2.650806,0,-1,0,2.650806,324.294,5.765158,0,0,8.596406,2.790323,2.650806,0,0,0.04092503,29.56215,0.04092503,0,0.04092503,39.00008,100,0.1920597,2.915887,6.877125,0,38.15855
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,6.89849,6.89849,0,0,0,6.89849,143.8133,2.659376,0,0,9.920944,7.261569,6.89849,0,0,0,29.59898,0,0,0,39.00008,100,0.1920597,7.588339,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,12.42158,12.42158,4.061578,0,1.363579,12.42158,104.6906,4.204224,0,0,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1920597,13.66374,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,9.623012,9.623012,3,0,1.095,9.623012,131.9221,5.723289,0,0,12.69488,6.971591,6.623011,0,0,0,29.59898,0,0,0,39.00008,100,0.1920597,10.58531,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,7.332014,7.332014,0,0,0,7.332014,144.7815,2.897493,0,0,10.6154,7.71791,7.332014,0,0,0,29.59898,0,0,0,39.00008,100,0.1920597,8.065216,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,7.915639,7.915639,0,-1,0,7.915639,103.8826,0,0,0.3472034,8.222973,8.332253,7.915639,0,0,0,29.59898,0,0.1092792,-0.1092792,38.88489,99.70464,0.1920597,8.707204,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,7.767358,7.767358,4.808775,0,1.55262,7.767358,41.65792,1.137979E-15,0,0,3.235719,3.114298,2.958583,0,0,0.1214214,29.4897,0.1214214,0,0.1214214,39.00008,100,0.192063,8.544093,2.588576,12,32.72542
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,9.983324,9.983324,6.029529,0,1.861471,9.983324,41.68842,0,0,0,4.16189,4.16189,3.953795,0,0,0,29.59898,0,0,0,39.00008,100,0.192063,10.98166,3.329512,12,33.76087
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.713583,3.713583,0,0,0,3.713583,47.88052,0,4.440892E-16,0,1.778083,3.909034,3.713583,0,0,0,29.59898,0,2.130952,-2.130952,36.75386,94.24047,0.192063,4.084941,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,13.88004,13.88004,12,0,3.372,13.88004,2.455259,0,1.776357E-15,0,0.3407909,1.978987,1.880037,0,0,2.367724,27.46803,0,1.638196,-1.638196,35.02705,89.81276,0.192063,15.26804,0.2726327,12,27.80882
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,9.205805,8.36,0,-1,0,8.36,0,0,0.8458046,1.766385,0,8.8,8.36,0,0,4.187942,25.82983,0,8.8,-8.8,25.75103,66.02816,0.192063,10.12638,0,0,25.82983
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,11.25325,8.36,0,-1,0,8.36,0,0,2.893247,4.018572,0,8.8,8.36,0,0,13.96572,17.02983,0,8.8,-8.8,16.47502,42.24355,0.192063,12.37857,0,0,17.02983
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,12.08851,7.818339,0,-1,0,7.818339,0,0,4.270172,5.479023,0,8.229831,7.818339,0,0,23.7435,8.229831,0,8.229831,-8.229831,7.800015,20,0.192063,13.29736,0,0,8.229831
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3321279,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3321279,0.3653407,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.192063,0.3653407,0,0,8.426001E-16
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.8281698,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8281698,0.9109867,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.192063,0.9109867,0,0,8.426001E-16
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.285408,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.285408,0.3139488,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.192063,0.3139488,0,0,8.426001E-16
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.305579,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.305579,5.836137,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.192063,5.836137,0,0,8.426001E-16
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.95781,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.95781,4.353591,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.192063,4.353591,0,0,8.426001E-16
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.062809,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.062809,1.16909,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.192063,1.16909,0,0,8.426001E-16
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,3.059221,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.059221,3.365143,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.192063,3.365143,0,0,8.426001E-16
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.430338,4.430338,12,0,3.372,4.430338,0,0,0,0,0,0,0,7.569662,7.191179,32.88775,8.426001E-16,7.191179,0,7.191179,14.62217,37.49266,0.1923383,4.873372,0,12,8.426001E-16
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.9661993,0.9661993,9.766199,0,2.806849,0.9661993,0,0,0,0,0,0,0,8.8,8.36,25.69658,6.472061,8.36,0,8.36,22.55316,57.8285,0.1924464,1.062819,0,12,6.472061
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,17.33657,13.99606,10.80932,0,10.80932,32.80778,84.12234,0.1922818,0,1.959453,12,16.44538
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,5.553341,5.553341,0,0,0,5.553341,96.89189,0,0,0,5.380737,5.845622,5.553341,0,0,6.527259,23.72445,0,0.4648849,-0.4648849,32.31775,82.86584,0.1922818,6.108675,4.30459,0,29.10518
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,1.788152,0,0,8.831949,0,0,0,0,7.043798,23.25956,7.043798,0,7.043798,39.00008,100,0.1917873,0,7.06556,0,32.09151
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917873,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917873,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1917873,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,19.86713,19.86713,11.50713,0,3.247304,19.86713,59.72954,3.066545,0,1.493843,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1917873,21.85384,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,4.94923,4.94923,0,-1,0,4.94923,207.8763,5.078558,0,0,10.28827,5.209716,4.94923,0,0,0,29.59898,0,0,0,39.00008,100,0.1917873,5.444153,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.53588,3.53588,0,0,0,3.53588,240.4117,4.778691,0,0,8.50067,3.721979,3.53588,0,0,0,29.59898,0,0,0,39.00008,100,0.1917873,3.889468,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,8.474801,8.474801,3.175262,0,1.139341,8.474801,65.82411,0,0,0,5.578463,5.578463,5.29954,0,0,0,29.59898,0,0,0,39.00008,100,0.1917873,9.322281,4.46277,12,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,4.214,4.214,0,0,0,4.214,57.31676,0,8.881784E-16,0,2.415329,4.43579,4.214,0,0,0,29.59898,0,2.020461,-2.020461,36.87032,94.53911,0.1917873,4.6354,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.8095946,0.8095946,0,0,0,0.8095946,49.84924,0,1.110223E-16,0,0.4035768,0.8522049,0.8095946,0,0,2.244957,27.57852,0,0.4486281,-0.4486281,36.39743,93.32655,0.1917873,0.8905541,0.3228614,0,27.98209
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,19.5897,8.36,0,-1,0,8.36,0,0,11.2297,13.18867,0,8.8,8.36,0,0,2.743432,27.12989,0,8.8,-8.8,27.12141,69.54195,0.1917873,21.54867,0,0,27.12989
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,15.10606,8.36,0,-1,0,8.36,0,0,6.746059,8.256665,0,8.8,8.36,0,0,12.52121,18.32989,0,8.8,-8.8,17.8454,45.75735,0.1917873,16.61666,0,0,18.32989
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.85987,1.85987,0,-1,0,1.85987,0,0,2.220446E-16,0,0,1.957758,1.85987,0,0,22.29899,9.529889,0,1.957758,-1.957758,15.78174,40.46593,0.1917873,2.045857,0,0,9.529889
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.933635,2.933635,0,-1,0,2.933635,0,0,4.440892E-16,0,0,3.088037,2.933635,0,0,24.47427,7.572131,0,3.088037,-3.088037,12.52667,32.11959,0.1917873,3.226998,0,0,7.572131
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.899051,1.899051,0,-1,0,1.899051,0,0,2.220446E-16,0,0,1.999001,1.899051,0,0,27.90543,4.484095,0,1.999001,-1.999001,10.41953,26.7167,0.1917873,2.088956,0,0,4.484095
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.624716,1.624716,0,-1,0,1.624716,0,0,2.220446E-16,0,0,1.710227,1.624716,0,0,30.12654,2.485094,0,1.710227,-1.710227,8.616796,22.09431,0.1917873,1.787188,0,0,2.485094
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.5728243,0.5728243,0,-1,0,0.5728243,0,0,1.110223E-16,0,0,0.6029729,0.5728243,0,0,32.02679,0.7748663,0,0.6029729,-0.6029729,7.981207,20.46459,0.1917873,0.6301067,0,0,0.7748663
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.179193,0.1632987,0,-1,0,0.1632987,0,0,2.015894,2.233814,0,0.1718933,0.1632987,0,0,32.69676,0.1718933,0,0.1718933,-0.1718933,7.800015,20,0.1917873,2.397112,0,0,0.1718933
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,2.118661,0,0,-1,0,0,0,0,2.118661,2.330527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917873,2.330527,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.9790573,0,0,-1,0,0,0,0,0.9790573,1.076963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1917873,1.076963,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,3.092991,3.092991,11.89299,0,3.344927,3.092991,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1921041,3.402291,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.336342,1.336342,10.13634,0,2.900495,1.336342,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1922493,1.469976,0,12,7.524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,3.080981,3.080981,11.42207,0,3.225784,3.080981,70.85653,0,0,0,2.183076,0,0,8.341089,7.924035,16.16775,15.048,10.10711,0,10.10711,33.25045,85.25739,0.1924028,3.38908,1.746461,12,17.23108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,7.97612,7.97612,8.296573,0,2.435033,7.97612,71.75574,0,0,0,5.723324,0,0,0.320453,0.3044303,6.060643,24.1444,6.027754,0,6.027754,38.96888,99.92,0.1925215,8.773732,4.578659,12,29.86772
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,4.657498,4.657498,0,-1,0,4.657498,175.0001,3.215108,0,0,8.150626,4.90263,4.657498,0,0,0.0328886,29.56938,0.0328886,0,0.0328886,39.00008,100,0.1925192,5.123248,6.520501,0,37.72001
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,9.299133,9.299133,3,0,1.095,9.299133,116.3544,4.189288,0,0,10.81995,6.630667,6.299133,0,0,0,29.59898,0,0,0,39.00008,100,0.1925192,10.22905,8.655964,12,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,5.414955,5.414955,0,0,0,5.414955,208.8584,5.609636,0,0,11.30959,5.699953,5.414955,0,0,0,29.59898,0,0,0,39.00008,100,0.1925192,5.95645,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,18.16839,18.16839,9.808389,0,2.817523,18.16839,58.3373,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1925192,19.98523,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.635182,2.635182,0,0,0,2.635182,477.3657,9.805581,0,0,12.57946,2.773876,2.635182,0,0,0,29.59898,0,0,0,39.00008,100,0.1925192,2.898701,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,9.217658,8.36,0,-1,0,8.36,136.1314,2.580584,0.8576578,1.779424,11.38058,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1925192,10.13942,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,11.36474,11.36474,3.618723,0,1.251537,11.36474,71.74562,0,0,0,8.153707,8.153707,7.746021,0,0,0,29.59898,0,0,0,39.00008,100,0.1925192,12.50122,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,9.898123,9.898123,4.106734,0,1.375004,9.898123,61.58945,0,0,0,6.0962,6.0962,5.791389,0,0,0,29.59898,0,0,0,39.00008,100,0.1925192,10.88794,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,12.82913,12.82913,9.290537,0,2.686506,12.82913,29.0342,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1925192,14.11204,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,11.54641,11.54641,11.10174,0,3.14474,11.54641,4.05383,1.110223E-16,0,0,0.4680718,0.4680718,0.4446682,0,0,0,29.59898,0,0,0,39.00008,100,0.1925192,12.70105,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,30.2545,8.36,0,-1,0,8.36,0,0,21.8945,24.91995,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1925192,33.27995,0,0,29.59898
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,23.47965,8.36,0,-1,0,8.36,0,0,15.11965,17.46762,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1925192,25.82762,0,0,20.79898
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,12.92085,8.36,0,-1,0,8.36,0,0,4.560848,5.852932,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1925192,14.21293,0,0,11.99898
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.60366,3.039029,0,-1,0,3.039029,0,0,0.5646309,0.9249969,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1925192,3.964026,0,0,3.198978
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.140984,0,0,-1,0,0,0,0,2.140984,2.355083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925192,2.355083,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.691906,0,0,-1,0,0,0,0,3.691906,4.061097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925192,4.061097,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.25926,0,0,-1,0,0,0,0,1.25926,1.385186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925192,1.385186,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.392988,0,0,-1,0,0,0,0,2.392988,2.632287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925192,2.632287,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.963368,0,0,-1,0,0,0,0,2.963368,3.259705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925192,3.259705,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.7723919,0,0,-1,0,0,0,0,0.7723919,0.8496311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1925192,0.8496311,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.9804,1.9804,10.7804,0,3.063441,1.9804,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.192727,2.178441,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3429612,0.3429612,9.142962,0,2.649169,0.3429612,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1927685,0.3772573,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,4.182214,4.182214,12,0,3.372,4.182214,41.43274,0,0,0,1.732806,0,0,7.817786,7.426897,16.16775,15.048,9.159702,0,9.159702,32.35166,82.9528,0.1930417,4.600435,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,9.085402,9.085402,11.19767,0,3.16901,9.085402,52.66265,0,0,0,4.784614,0,0,2.112265,2.006652,7.008051,23.29173,6.791266,0,6.791266,38.79442,99.47266,0.1932416,9.993941,3.827691,12,28.07635
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,10.42862,8.36,0,-1,0,8.36,78.64745,0,2.068616,3.111478,6.574926,8.8,8.36,0,0,0.2167851,29.40387,0,2.225073,-2.225073,36.44899,93.45875,0.1932416,11.47148,5.259941,0,35.9788
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,2.019198,2.019198,0,0,0,2.019198,382.7159,2.913231,0,0,7.727791,2.125471,2.019198,0,0,2.689089,27.1788,2.689089,0,2.689089,39.00008,100,0.1930565,2.221117,6.182233,0,34.90659
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,5.225495,5.225495,0,0,0,5.225495,147.0411,2.183104,0,0,7.683625,5.500521,5.225495,0,0,0,29.59898,0,0,0,39.00008,100,0.1930565,5.748044,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,10.35247,10.35247,7.237649,0,2.167125,10.35247,31.67129,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1930565,11.38772,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930565,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,5.03736,5.03736,0,-1,0,5.03736,125.3216,1.010415,0,0,6.312899,5.302484,5.03736,0,0,0,29.59898,0,0,0,39.00008,100,0.1930565,5.541096,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.381057,1.381057,0,0,0,1.381057,449.1375,4.749099,0,0,6.202843,1.453744,1.381057,0,0,0,29.59898,0,0,0,39.00008,100,0.1930565,1.519162,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1930565,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.628205,3.628205,0,0,0,3.628205,56.62703,0,0,0,2.054545,3.819163,3.628205,0,0,0,29.59898,0,1.764619,-1.764619,37.14001,95.2306,0.1930565,3.991026,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,11.94761,11.94761,12,0,3.372,11.94761,4.671659,0,0,0,0.5581515,0,0,0.0523935,0.04977383,1.960687,27.83436,0.6079253,0,0.6079253,37.71674,96.70938,0.193073,13.14237,0.4465212,12,28.39251
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,6.176665,6.176665,0,-1,0,6.176665,0,0,8.881784E-16,0,0,6.501753,6.176665,0,0,1.352762,28.38149,0,6.501753,-6.501753,30.86329,79.13647,0.193073,6.794332,0,0,28.38149
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.570024,2.570024,0,-1,0,2.570024,0,0,4.440892E-16,0,0,2.705288,2.570024,0,0,8.576932,21.87974,0,2.705288,-2.705288,28.01166,71.82463,0.193073,2.827026,0,0,21.87974
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,24.22215,8.36,0,-1,0,8.36,0,0,15.86215,18.28436,0,8.8,8.36,0,0,11.58281,19.17445,0,8.8,-8.8,18.73565,48.04002,0.193073,26.64436,0,0,19.17445
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.36059,10.37445,0,0,0,18.73565,48.04002,0.193073,0,0,0,10.37445
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.730913,2.730913,0,-1,0,2.730913,0,0,4.440892E-16,0,0,2.874645,2.730913,0,0,21.36059,10.37445,0,2.874645,-2.874645,15.7055,40.27044,0.193073,3.004004,0,0,10.37445
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55464,7.499805,0,0,0,15.7055,40.27044,0.193073,0,0,0,7.499805
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.6215901,0.6215901,0,-1,0,0.6215901,0,0,0,0,0,0.6543054,0.6215901,0,0,24.55464,7.499805,0,0.6543054,-0.6543054,15.01581,38.50199,0.193073,0.6837491,0,0,7.499805
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.671768,2.671768,0,-1,0,2.671768,0,0,0,0,0,2.812388,2.671768,0,0,25.28164,6.8455,0,2.812388,-2.812388,12.05129,30.90068,0.193073,2.938945,0,0,6.8455
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.882854,3.831457,0,-1,0,3.831457,0,0,0.05139732,0.4396827,0,4.033112,3.831457,0,0,28.40652,4.033112,0,4.033112,-4.033112,7.800015,20,0.193073,4.271139,0,0,4.033112
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.8235891,0,0,-1,0,0,0,0,0.8235891,0.905948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193073,0.905948,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.292024,2.292024,11.09202,0,3.142282,2.292024,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1933076,2.521227,0,12,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2365836,0.2365836,9.036584,0,2.622256,0.2365836,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1933362,0.260242,0,12,7.524
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,16.16775,15.048,9.487329,0,9.487329,32.66247,83.74976,0.1932643,0,0.9018639,12,16.17533
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,5.566893,5.566893,0,0,0,5.566893,17.23649,0,0,0,0.9595369,5.859888,5.566893,0,0,6.680424,23.5866,0,4.900351,-4.900351,27.49705,70.50511,0.1932643,6.123582,0.7676296,0,24.54613
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,12.12526,18.68625,2.402675,0,2.402675,29.77643,76.34966,0.1931006,0,1.92214,0,21.08892
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,17.18594,17.18594,12,0,3.372,17.18594,28.68687,1.776357E-15,0,0,4.930108,5.458882,5.185938,0,0,9.722582,20.84865,0,0.5287744,-0.5287744,29.21905,74.92049,0.1931006,18.90453,3.944086,12,25.77876
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,16.75004,16.75004,12,0,3.372,16.75004,30.57444,0,0,0,5.12123,5.00004,4.750038,0,0,10.31011,20.31988,0.12119,0,0.12119,29.33402,75.21529,0.1931038,18.42504,4.096984,12,25.44111
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,11.79343,11.79343,12,0,3.372,11.79343,38.11876,0,0,0,4.495509,0,0,0.2065696,0.1962412,10.18892,20.42895,4.691751,0,4.691751,33.78501,86.62804,0.1932279,12.97277,3.596407,12,24.92446
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,20.70411,20.36,12,0,3.372,20.36,37.92784,0,0.3441135,2.414525,7.722108,8.8,8.36,0,0,5.497169,24.65153,0,1.077892,-1.077892,32.64881,83.71472,0.1932279,22.77452,6.177687,12,32.37363
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,4.206103,4.206103,0,-1,0,4.206103,108.8202,0,0,0,4.577091,4.427477,4.206103,0,0,6.694827,23.57364,0.1496139,0,0.1496139,32.79074,84.07867,0.1932177,4.626714,3.661673,0,28.15073
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,8.241806,8.241806,11.34374,0,3.205966,8.241806,39.79733,0,0,0,3.280019,0,0,3.101934,2.946837,6.545213,23.70829,6.226856,0,6.226856,38.69806,99.22559,0.193409,9.065987,2.624015,12,26.98831
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.676652,2.676652,0,0,0,2.676652,35.09986,0,0,0,0.9395013,2.817528,2.676652,0,0,0.3183564,29.31246,0,1.878027,-1.878027,36.71844,94.14967,0.193409,2.944317,0.751601,0,30.25196
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,10.58954,10.58954,11.86983,0,3.339067,10.58954,9.98513,0,0,0,1.057379,0,0,1.28029,1.216276,2.405053,27.43443,2.273655,0,2.273655,38.87542,99.68037,0.1934801,11.64849,0.8459036,12,28.49181
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,7.330266,7.330266,0,0,0,7.330266,7.264654,0,0,0,0.5325184,7.716069,7.330266,0,0,0.1313982,29.48072,0,7.18355,-7.18355,31.3033,80.2647,0.1934801,8.063293,0.4260147,0,30.01324
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.640723,3.640723,0,-1,0,3.640723,0,0,4.440892E-16,0,0,3.83234,3.640723,0,0,8.113121,22.29717,0,3.83234,-3.83234,27.26365,69.90667,0.1934801,4.004796,0,0,22.29717
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,10.22399,8.36,0,-1,0,8.36,0,0,1.863988,2.886386,0,8.8,8.36,0,0,12.37128,18.46483,0,8.8,-8.8,17.98764,46.12206,0.1934801,11.24639,0,0,18.46483
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,7.334201,7.334201,0,-1,0,7.334201,0,0,8.881784E-16,0,0,7.720212,7.334201,0,0,22.14906,9.664829,0,7.720212,-7.720212,9.849822,25.2559,0.1934801,8.067621,0,0,9.664829
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.925488,1.847386,0,-1,0,1.847386,0,0,1.078101,1.37065,0,1.944617,1.847386,0,0,30.72707,1.944617,0,1.944617,-1.944617,7.800015,20,0.1934801,3.218036,0,0,1.944617
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,5.824979,0,0,-1,0,0,0,0,5.824979,6.407476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934801,6.407476,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.257541,0,0,-1,0,0,0,0,2.257541,2.483295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934801,2.483295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.423659,0,0,-1,0,0,0,0,1.423659,1.566025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934801,1.566025,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.782915,0,0,-1,0,0,0,0,1.782915,1.961207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934801,1.961207,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934801,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2240304,0,0,-1,0,0,0,0,0.2240304,0.2464335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934801,0.2464335,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934801,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.993539,1.993539,10.79354,0,3.066765,1.993539,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1936807,2.192893,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.8087897,0.8087897,9.608789,0,2.767024,0.8087897,187.3078,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1936616,0.8896686,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1934719,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.9835159,0.9835159,0,-1,0,0.9835159,365.3269,0,0,0,3.593048,1.03528,0.9835159,0,0,3.412989,26.52729,2.557768,0,2.557768,38.18874,97.91966,0.1933002,1.081867,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,7.069876,7.069876,0,0,0,7.069876,90.2399,0,8.881784E-16,0,6.379849,7.441975,7.069876,0,0,0.8552212,28.82928,0,1.062126,-1.062126,37.06916,95.04895,0.1933002,7.776864,5.103879,0,35.20913
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,10.71481,10.71481,4.903962,0,1.576702,10.71481,76.08202,4.440892E-16,0,0,8.152045,6.116684,5.81085,0,0,2.035361,27.76715,2.035361,0,2.035361,39.00008,100,0.1933493,11.78629,6.521636,12,35.9192
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,5.44958,5.44958,0,0,0,5.44958,157.5543,2.849649,0,0,8.586049,5.7364,5.44958,0,0,0,29.59898,0,0,0,39.00008,100,0.1933493,5.994538,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1933493,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,12.31428,8.36,0,-1,0,8.36,49.96352,0,3.954276,5.185703,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1933493,13.5457,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,17.57465,17.57465,12,0,3.372,17.57465,20.71431,8.881784E-16,0,0,3.640467,5.868053,5.57465,0,0,5.136722,24.97593,0,2.227586,-2.227586,31.77887,81.48413,0.1933493,19.33212,2.912374,12,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,16.50471,16.50471,12,0,3.372,16.50471,32.41351,0,0,0,5.349756,4.741803,4.504713,0,0,7.611817,22.74834,0.6079527,0,0.6079527,32.35563,82.96298,0.1933649,18.15518,4.279805,12,28.0981
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,0,0,0,0,0,0,0,1.590117,0,0,0,0,7.003865,23.2955,1.590117,0,1.590117,33.86415,86.83097,0.1932583,0,1.272093,0,24.88562
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0,0,0,0.5162783,0,0,0,0,5.413748,24.7266,0.5162783,0,0.5162783,34.35393,88.08682,0.1932238,0,0.4130227,0,25.24288
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,8.87139,8.36,0,-1,0,8.36,0,0,0.5113902,1.398529,0,8.8,8.36,0,0,4.89747,25.19126,0,8.8,-8.8,25.07792,64.30222,0.1932238,9.75853,0,0,25.19126
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,15.54155,8.36,0,-1,0,8.36,0,0,7.181553,8.735708,0,8.8,8.36,0,0,14.67525,16.39125,0,8.8,-8.8,15.8019,40.51762,0.1932238,17.09571,0,0,16.39125
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,15.74526,7.211692,0,-1,0,7.211692,0,0,8.533564,10.10809,0,7.591255,7.211692,0,0,24.45303,7.591255,0,7.591255,-7.591255,7.800015,20,0.1932238,17.31978,0,0,7.591255
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.633193,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.633193,1.796513,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1932238,1.796513,0,0,8.426001E-16
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1932238,0,0,0,8.426001E-16
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,4.021312,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.021312,4.423443,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1932238,4.423443,0,0,8.426001E-16
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,4.058555,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.058555,4.46441,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1932238,4.46441,0,0,8.426001E-16
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1932238,0,0,0,8.426001E-16
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,2.008845,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.008845,2.209729,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1932238,2.209729,0,0,8.426001E-16
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,4.490354,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.490354,4.939389,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1932238,4.939389,0,0,8.426001E-16
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.7471191,0.7471191,9.547119,0,2.751421,0.7471191,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1933015,0.821831,0,12,8.426001E-16
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.762798,1.762798,10.5628,0,3.008388,1.762798,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1934772,1.939078,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,14.65938,14.65938,12,0,3.372,14.65938,13.26434,0,0,0,1.94447,2.799345,2.659378,0,0,16.16775,15.048,0,0.8548751,-0.8548751,22.76088,58.36112,0.1934772,16.12532,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,2.054704,2.054704,10.8547,0,3.08224,2.054704,219.4681,0,0,0,4.509419,0,0,8.8,8.36,17.11761,14.19312,12.86942,0,12.86942,34.96989,89.6662,0.1933805,2.260174,3.607536,12,18.70255
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,21.33144,8.36,0,-1,0,8.36,106.4023,0,12.97144,15.10459,8.895232,8.8,8.36,0,0,4.248195,25.7756,0.09523267,0,0.09523267,35.06023,89.89785,0.1933742,23.46459,7.116186,0,34.67083
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.405565,4.405565,0,0,0,4.405565,208.6783,0.4030568,0,0,9.193457,4.637437,4.405565,0,0,4.152963,25.86131,4.152963,0,4.152963,39.00008,100,0.1930992,4.846121,7.354765,0,35.05477
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,14.57677,14.57677,11.37969,0,3.215063,14.57677,23.08705,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1930992,16.03445,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,10.77227,10.77227,3.223825,0,1.151628,10.77227,73.76096,0,1.776357E-15,0,7.945727,7.945727,7.54844,0,0,0,29.59898,0,0,0,39.00008,100,0.1930992,11.84949,6.356582,12,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,8.352558,8.352558,3,0,1.095,8.352558,124.6206,4.774738,0,0,10.40901,5.634271,5.352558,0,0,0,29.59898,0,0,0,39.00008,100,0.1930992,9.187814,8.327208,12,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.419044,3.419044,0,-1,0,3.419044,231.7645,4.325136,0,0,7.92413,3.598994,3.419044,0,0,0,29.59898,0,0,0,39.00008,100,0.1930992,3.760948,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,9.246296,9.246296,3.045974,0,1.106631,9.246296,70.58669,8.881784E-16,0,0,6.526655,6.526655,6.200323,0,0,0,29.59898,0,0,0,39.00008,100,0.1930992,10.17093,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,8.126824,8.126824,5.651268,0,1.765771,8.126824,32.06479,0,0,0,2.60585,2.60585,2.475557,0,0,0,29.59898,0,0,0,39.00008,100,0.1930992,8.939507,2.08468,12,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,14.68108,14.68108,12,0,3.372,14.68108,15.51909,0,0,0,2.27837,2.822193,2.681084,0,0,0,29.59898,0,0.5438234,-0.5438234,38.42684,98.53016,0.1930992,16.14919,1.822696,12,31.87735
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,14.50339,14.50339,12,0,3.372,14.50339,2.783864,0,1.776357E-15,0,0.4037545,2.635145,2.503387,0,0,0.6042482,29.05515,0,2.23139,-2.23139,36.07475,92.49916,0.1930992,15.95373,0.3230036,12,29.45891
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,11.74002,8.36,0,-1,0,8.36,0,0,3.380023,4.554025,0,8.8,8.36,0,0,3.08357,26.82376,0,8.8,-8.8,26.79873,68.71456,0.1930992,12.91403,0,0,26.82376
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,21.8624,8.36,0,-1,0,8.36,0,0,13.5024,15.68864,0,8.8,8.36,0,0,12.86135,18.02376,0,8.8,-8.8,17.52272,44.92995,0.1930992,24.04864,0,0,18.02376
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,10.28473,8.36,0,-1,0,8.36,0,0,1.924729,2.953202,0,8.8,8.36,0,0,22.63913,9.223764,0,8.8,-8.8,8.246703,21.14535,0.1930992,11.3132,0,0,9.223764
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.9558448,0.4025764,0,-1,0,0.4025764,0,0,0.5532684,0.6488528,0,0.4237646,0.4025764,0,0,32.4169,0.4237646,0,0.4237646,-0.4237646,7.800015,20,0.1930992,1.051429,0,0,0.4237646
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.555988,0,0,-1,0,0,0,0,3.555988,3.911587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930992,3.911587,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930992,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.934819,0,0,-1,0,0,0,0,1.934819,2.128301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930992,2.128301,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930992,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,2.060057,0,0,-1,0,0,0,0,2.060057,2.266063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930992,2.266063,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930992,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001692296,0.001692296,8.801692,0,2.562828,0.001692296,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931049,0.001861526,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,1.023139,1.023139,9.823138,0,2.821254,1.023139,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1932083,1.125452,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.33774,2.33774,11.13774,0,3.153848,2.33774,27.74214,0,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.193394,2.571514,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1931809,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1929252,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.214767,3.214767,0,0,0,3.214767,203.4676,3.157044,0,0,6.541009,3.383966,3.214767,0,0,0,29.59898,0,0,0,39.00008,100,0.1929252,3.536244,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,4.001938,4.001938,0,0,0,4.001938,157.0286,2.071623,0,0,6.28419,4.212567,4.001938,0,0,0,29.59898,0,0,0,39.00008,100,0.1929252,4.402133,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929252,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,6.212263,6.212263,0,0,0,6.212263,98.16142,0,0,0,6.098045,6.539224,6.212263,0,0,0,29.59898,0,0.4411789,-0.4411789,38.53503,98.80759,0.1929252,6.833489,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,19.71112,8.36,0,-1,0,8.36,90.88488,0,11.35112,13.32223,7.597976,8.8,8.36,0,0,0.4901988,29.1578,0,1.202024,-1.202024,37.26799,95.55875,0.1929252,21.68223,6.078381,0,36.75578
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,10.00567,10.00567,8.08674,0,2.381945,10.00567,38.43531,0,0,0,3.845711,2.019929,1.918933,0,0,1.825781,27.95577,1.825781,0,1.825781,39.00008,100,0.192971,11.00624,3.076569,12,31.80149
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,20.60777,20.36,12,0,3.372,20.36,20.50281,0,0.2477684,2.308545,4.174372,8.8,8.36,0,0,0,29.59898,0,4.625628,-4.625628,34.12424,87.49787,0.192971,22.66854,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,7.625607,7.625607,10.9868,0,3.11566,7.625607,21.00146,0,0,0,1.601489,0,0,3.361193,3.193133,5.139586,24.97335,4.794622,0,4.794622,38.67282,99.16087,0.1931221,8.388168,1.281191,12,26.57484
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,15.78541,15.78541,12,0,3.372,15.78541,2.781431,0,1.776357E-15,0,0.4390602,3.984638,3.785406,0,0,0.3449645,29.28851,0,3.545578,-3.545578,34.93545,89.5779,0.1931221,17.36395,0.3512481,12,29.72757
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,7.339703,7.339703,0,-1,0,7.339703,0,0,8.881784E-16,0,0,7.726004,7.339703,0,0,4.284495,25.74293,0,7.726004,-7.726004,26.79153,68.69608,0.1931221,8.073673,0,0,25.74293
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,7.652031,7.652031,0,-1,0,7.652031,0,0,8.881784E-16,0.05723416,0,8.05477,7.652031,0,0,12.86894,18.01693,0,8.05477,-8.05477,18.30105,46.92569,0.1931221,8.417234,0,0,18.01693
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.400958,1.400958,0,-1,0,1.400958,0,0,2.220446E-16,0,0,1.474692,1.400958,0,0,21.81869,9.962159,0,1.474692,-1.474692,16.74659,42.93989,0.1931221,1.541053,0,0,9.962159
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.808777,3.808777,0,-1,0,3.808777,0,0,4.440892E-16,0,0,4.009239,3.808777,0,0,23.45723,8.487468,0,4.009239,-4.009239,12.52048,32.10374,0.1931221,4.189655,0,0,8.487468
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.961777,0.961777,0,-1,0,0.961777,0,0,1.110223E-16,0,0,1.012397,0.961777,0,0,27.91194,4.478228,0,1.012397,-1.012397,11.45332,29.36744,0.1931221,1.057955,0,0,4.478228
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.250792,3.29254,0,-1,0,3.29254,0,0,0.9582517,1.383331,0,3.465832,3.29254,0,0,29.03683,3.465832,0,3.465832,-3.465832,7.800015,20,0.1931221,4.675871,0,0,3.465832
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.538519,0,0,-1,0,0,0,0,4.538519,4.992371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931221,4.992371,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,4.989786,0,0,-1,0,0,0,0,4.989786,5.488765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931221,5.488765,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.447558,0,0,-1,0,0,0,0,2.447558,2.692313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931221,2.692313,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.5185017,0,0,-1,0,0,0,0,0.5185017,0.5703519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931221,0.5703519,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.9187883,0.9187883,9.718788,0,2.794853,0.9187883,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1932145,1.010667,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.643431,2.643431,11.44343,0,3.231188,2.643431,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1934692,2.907774,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,11.58254,11.58254,12,0,3.372,11.58254,3.238185,0,0,0,0.375064,0,0,0.4174607,0.3965877,16.16775,15.048,0.7716517,0,0.7716517,24.39405,62.54873,0.1934921,12.74079,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,15.49914,15.49914,12,0,3.372,15.49914,5.239165,8.881784E-16,0,0,0.8120256,3.683307,3.499142,0,0,15.3961,15.74249,0,2.871281,-2.871281,21.36746,54.78824,0.1934921,17.04906,0.6496205,12,16.55451
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.947731,3.947731,0,-1,0,3.947731,59.86905,0,0,0,2.363469,4.155507,3.947731,0,0,18.58641,12.87121,0,1.792037,-1.792037,19.47848,49.94473,0.1934921,4.342505,1.890775,0,15.23467
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,6.941843,6.941843,0,0,0,6.941843,21.66953,0,0,0,1.504265,7.307203,6.941843,0,0,20.57757,11.07917,0,5.802938,-5.802938,13.36165,34.26057,0.1934921,7.636027,1.203412,0,12.58343
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,12.66069,12.66069,12,0,3.372,12.66069,40.50751,0,0,0,5.12853,0.6954629,0.6606898,0,0,27.02528,5.27623,4.433067,0,4.433067,17.56723,45.04408,0.1936015,13.92676,4.102824,12,10.40476
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,7.49818,7.49818,12,0,3.372,7.49818,21.32358,0,0,0,1.598881,0,0,4.50182,4.276729,22.59221,9.26599,5.875609,0,5.875609,23.14132,59.3366,0.1937873,8.247998,1.279104,12,10.86487
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5759012,0,0,8.8,8.36,16.7166,14.55404,8.935901,0,8.935901,31.61866,81.07333,0.1937535,0,0.4607209,12,15.12994
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,8.726782,8.36,0,-1,0,8.36,8.919184,0,0.3667819,1.23946,0.7456438,8.8,8.36,0,0,7.780698,22.59635,0,8.054357,-8.054357,23.12862,59.30404,0.1937535,9.599461,0.596515,0,23.34199
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.99701,3.99701,0,0,0,3.99701,8.649395,0,4.440892E-16,0,0.3457172,4.207379,3.99701,0,0,16.72998,14.54199,0,3.861662,-3.861662,19.05807,48.86676,0.1937535,4.396711,0.2765738,0,14.88771
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,12.0823,12.0823,12,0,3.372,12.0823,6.362274,0,0,0,0.768709,0.08663143,0.08229986,0,0,21.02072,10.68033,0.6820775,0,0.6820775,19.70515,50.52592,0.1937702,13.29053,0.6149672,12,11.44904
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,20.33864,11.2942,9.385894,0,9.385894,28.60939,73.35726,0.1937076,0,0.8207152,12,12.3201
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,9.331353,9.331353,12,0,3.372,9.331353,4.555697,0,0,0,0.4251082,0,0,2.668647,2.535214,10.95275,19.74151,2.960323,0,2.960323,31.4178,80.5583,0.193804,10.26449,0.3400865,12,20.16661
