Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.922373,1.922373,0,-1,0,1.922373,0,0,2.220446E-16,0,0,2.023551,1.922373,0,0,7.992424,22.4058,0,2.023551,-2.023551,29.28479,75.08905,0.193804,2.11461,0,0,22.4058
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.318793,5.318793,0,-1,0,5.318793,0,0,8.881784E-16,0,0,5.59873,5.318793,0,0,10.24081,20.38225,0,5.59873,-5.59873,23.38321,59.95683,0.193804,5.850673,0,0,20.38225
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,13.29184,8.36,0,-1,0,8.36,0,0,4.931839,6.261023,0,8.8,8.36,0,0,16.46162,14.78352,0,8.8,-8.8,14.1072,36.17222,0.193804,14.62102,0,0,14.78352
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.354423,1.354423,0,-1,0,1.354423,0,0,0,0,0,1.425708,1.354423,0,0,26.2394,5.983516,0,1.425708,-1.425708,12.60437,32.31882,0.193804,1.489865,0,0,5.983516
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.772713,1.772713,0,-1,0,1.772713,0,0,2.220446E-16,0,0,1.866013,1.772713,0,0,27.82352,4.557808,0,1.866013,-1.866013,10.63742,27.27537,0.193804,1.949984,0,0,4.557808
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.89687,2.691795,0,0,0,10.63742,27.27537,0.193804,0,0,0,2.691795
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,4.794252,2.557205,0,-1,0,2.557205,0,0,2.237048,2.716473,0,2.691795,2.557205,0,0,29.89687,2.691795,0,2.691795,-2.691795,7.800015,20,0.193804,5.273678,0,0,2.691795
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.39513,0,0,-1,0,0,0,0,1.39513,1.534643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193804,1.534643,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.681235,0,0,-1,0,0,0,0,2.681235,2.949359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193804,2.949359,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.478552,0,0,-1,0,0,0,0,1.478552,1.626407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193804,1.626407,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,2.074789,2.074789,10.87479,0,3.087322,2.074789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1940006,2.282268,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1940035,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,20.18294,20.18294,12,0,3.372,20.18294,12.99328,0,3.552714E-15,1.841238,2.622426,8.613626,8.182944,0,0,16.16775,15.048,0,5.991199,-5.991199,17.34672,44.47869,0.1940035,22.20124,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,25.10105,20.36,12,0,3.372,20.36,29.42167,0,4.741052,7.251157,5.990252,8.8,8.36,0,0,22.82464,9.056801,0,2.809747,-2.809747,14.38499,36.88451,0.1940035,27.61116,4.792202,12,15.04705
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.981205,1.981205,0,-1,0,1.981205,371.3566,0,0,0,7.357335,2.085479,1.981205,0,0,25.94658,6.247054,5.271856,0,5.271856,19.38631,49.70839,0.1936661,2.179325,5.885868,0,13.60439
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,16.71863,16.71863,12,0,3.372,16.71863,65.20526,0,0,0,10.90143,4.966979,4.71863,0,0,20.67473,10.99172,5.934448,0,5.934448,25.01622,64.14403,0.1936248,18.39049,8.721142,12,21.89315
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,6.891809,6.891809,9.776402,0,2.80943,6.891809,169.8228,0,0,0,11.70387,0,0,2.884593,2.740363,14.74028,16.33273,14.44423,0,14.44423,38.71922,99.27985,0.1933326,7.580989,9.363092,12,28.03659
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,15.01923,15.01923,6.65923,0,2.020785,15.01923,72.93725,1.858563,0,0,10.95461,8.8,8.36,0,0,0.2960503,29.33253,0.2960503,0,0.2960503,39.00008,100,0.1933138,16.52115,8.763691,12,40.28715
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,24.00681,20.36,12,0,3.372,20.36,58.41125,3.09253,3.646812,6.047493,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1933138,26.40749,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,5.012132,5.012132,0,-1,0,5.012132,230.2149,6.262745,0,0,11.53867,5.275928,5.012132,0,0,0,29.59898,0,0,0,39.00008,100,0.1933138,5.513345,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,5.965261,5.965261,0,0,0,5.965261,157.7477,3.130836,0,0,9.410058,6.279222,5.965261,0,0,0,29.59898,0,0,0,39.00008,100,0.1933138,6.561787,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,14.54624,14.54624,8.946927,0,2.599573,14.54624,40.51916,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1933138,16.00087,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.673688,2.673688,0,0,0,2.673688,99.71116,0,0,0,2.665965,2.814409,2.673688,0,0,0,29.59898,0,0.1484432,-0.1484432,38.84361,99.59879,0.1933138,2.941057,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,4.618869,4.618869,0,0,0,4.618869,6.93622,0,8.881784E-16,0,0.3203749,4.861967,4.618869,0,0,0.1649369,29.45053,0,4.541592,-4.541592,34.05635,87.32379,0.1933138,5.080756,0.2562999,0,29.77091
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,16.61544,8.36,0,-1,0,8.36,0,0,8.255442,9.916986,0,8.8,8.36,0,0,5.211151,24.90894,0,8.8,-8.8,24.78033,63.53918,0.1933138,18.27699,0,0,24.90894
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,16.90136,8.36,0,-1,0,8.36,0,0,8.541357,10.23149,0,8.8,8.36,0,0,14.98893,16.10894,0,8.8,-8.8,15.50432,39.75458,0.1933138,18.59149,0,0,16.10894
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,11.13301,6.943496,0,-1,0,6.943496,0,0,4.189517,5.302818,0,7.308943,6.943496,0,0,24.76671,7.308943,0,7.308943,-7.308943,7.800015,20,0.1933138,12.24631,0,0,7.308943
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,4.79443,0,0,-1,0,0,0,0,4.79443,5.273873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933138,5.273873,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.607211,0,0,-1,0,0,0,0,3.607211,3.967932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933138,3.967932,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.494024,0,0,-1,0,0,0,0,3.494024,3.843426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933138,3.843426,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1768679,0,0,-1,0,0,0,0,0.1768679,0.1945547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933138,0.1945547,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.366,0,0,-1,0,0,0,0,2.366,2.6026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933138,2.6026,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.9951648,0,0,-1,0,0,0,0,0.9951648,1.094681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933138,1.094681,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,4.630494,0,0,-1,0,0,0,0,4.630494,5.093544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1933138,5.093544,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.850295,4.850295,12,0,3.372,4.850295,0,0,0,0,0,0,0,7.149705,6.79222,32.88775,0,6.79222,0,6.79222,14.24368,36.52219,0.1935416,5.335324,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.09553,6.112998,8.36,0,8.36,22.17467,56.85802,0.1935456,0,0,12,6.112998
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.626821,0.626821,9.426821,0,2.720986,0.626821,386.4826,1.776357E-15,0,0,2.422554,0,0,8.8,8.36,17.73553,13.637,10.78255,0,10.78255,32.4039,83.08676,0.1934546,0.6895032,1.938043,12,16.05955
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,8.974175,8.974175,10.7678,0,3.060252,8.974175,56.43926,0,0,0,5.064958,0,0,1.79362,1.703939,6.95298,23.3413,6.768898,0,6.768898,38.82544,99.55222,0.193632,9.871593,4.051966,12,28.40625
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,8.273682,0,0,8.457764,0,0,0,0,0.1840821,29.4333,0.1840821,0,0.1840821,39.00008,100,0.1936205,0,6.766211,0,37.89107
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,11.19991,11.19991,3,0,1.095,11.19991,92.73292,1.754519,0,0,10.386,8.631482,8.199908,0,0,0,29.59898,0,0,0,39.00008,100,0.1936205,12.3199,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.66713,4.66713,0,0,0,4.66713,266.0965,7.506304,0,0,12.41907,4.912769,4.66713,0,0,0,29.59898,0,0,0,39.00008,100,0.1936205,5.133844,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936205,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,12.09704,12.09704,3.737039,0,1.281471,12.09704,95.0394,2.696953,0,0,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1936205,13.30674,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,13.75875,8.36,0,-1,0,8.36,128.9712,1.981993,5.398755,6.774631,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1936205,15.13463,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,7.439848,7.439848,0,0,0,7.439848,111.5316,0.466365,0,0,8.297784,7.831419,7.439848,0,0,0,29.59898,0,0,0,39.00008,100,0.1936205,8.183833,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936205,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1936205,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,8.340446,8.340446,7.848099,0,2.321569,8.340446,6.213806,0,0,0,0.5182591,0.5182591,0.4923461,0,0,0,29.59898,0,0,0,39.00008,100,0.1936205,9.17449,0.4146073,12,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,12.24474,8.36,0,-1,0,8.36,0,0,3.884744,5.109219,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1936205,13.46922,0,0,29.59898
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,19.7822,8.36,0,-1,0,8.36,0,0,11.4222,13.40042,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1936205,21.76042,0,0,20.79898
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,12.38694,8.36,0,-1,0,8.36,0,0,4.026935,5.265628,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1936205,13.62563,0,0,11.99898
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1936205,0,0,0,3.198978
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,5.577205,3.039029,0,-1,0,3.039029,0,0,2.538175,3.095896,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1936205,6.134925,0,0,3.198978
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,2.033962,0,0,-1,0,0,0,0,2.033962,2.237358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936205,2.237358,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.10259,0,0,-1,0,0,0,0,2.10259,2.312849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936205,2.312849,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,4.097147,0,0,-1,0,0,0,0,4.097147,4.506862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936205,4.506862,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936205,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936205,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.916299,1.916299,10.7163,0,3.047224,1.916299,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1937984,2.107929,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.988512,1.988512,10.78851,0,3.065494,1.988512,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1939819,2.187363,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,7.544226,7.544226,12,0,3.372,7.544226,34.66496,0,0,0,2.615203,0,0,4.455774,4.232985,16.16775,15.048,6.848188,0,6.848188,30.15876,77.33,0.1941822,8.298648,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,23.54705,20.36,12,0,3.372,20.36,30.11453,0,3.187052,5.541758,6.131318,8.8,8.36,0,0,9.319566,21.21137,0,2.668682,-2.668682,27.34572,70.1171,0.1941822,25.90176,4.905054,12,27.34269
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,9.860888,8.36,0,-1,0,8.36,105.3492,0,1.500888,2.486977,8.807192,8.8,8.36,0,0,12.28477,18.54269,0.007191378,0,0.007191378,27.35255,70.13459,0.1941817,10.84698,7.045753,0,27.34988
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.336578,4.336578,0,0,0,4.336578,227.079,0,0,0,9.84746,4.564819,4.336578,0,0,12.27758,18.54916,5.28264,0,5.28264,32.3641,82.9847,0.1938523,4.770236,7.877968,0,28.39662
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,14.52153,14.52153,10.93298,0,3.102045,14.52153,74.18197,0,0,0,10.77236,3.777424,3.588553,0,0,6.994936,23.30354,6.994936,0,6.994936,39.00008,100,0.1938476,15.97369,8.617888,12,34.0759
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.662978,2.662978,0,0,0,2.662978,399.8053,7.843592,0,0,10.64673,2.803134,2.662978,0,0,0,29.59898,0,0,0,39.00008,100,0.1938476,2.929275,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,27.84963,20.36,12,0,3.372,20.36,48.31055,1.036029,7.489635,10.2746,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1938476,30.6346,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.857509,2.857509,0,-1,0,2.857509,366.1459,7.454747,0,0,10.46265,3.007904,2.857509,0,0,0,29.59898,0,0,0,39.00008,100,0.1938476,3.14326,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938476,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,7.422215,7.422215,0,0,0,7.422215,73.52795,0,0,0,5.457403,7.812859,7.422215,0,0,0,29.59898,0,2.355456,-2.355456,36.51721,93.63368,0.1938476,8.164437,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,9.334249,9.334249,8.551652,0,2.499568,9.334249,36.86381,0,0,0,3.44096,0.8237868,0.7825974,0,0,2.617173,27.24352,2.617173,0,2.617173,39.00008,100,0.193909,10.26767,2.752768,12,30.68448
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,16.83861,16.83861,12,0,3.372,16.83861,2.665124,0,0,0,0.4487698,5.093269,4.838606,0,0,0,29.59898,0,4.6445,-4.6445,34.10435,87.44686,0.193909,18.52247,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.160555,24.95448,0,0,0,34.10435,87.44686,0.193909,0,0,0,24.95448
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,9.498586,8.36,0,-1,0,8.36,0,0,1.138586,2.088444,0,8.8,8.36,0,0,5.160555,24.95448,0,8.8,-8.8,24.82833,63.66226,0.193909,10.44844,0,0,24.95448
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,11.17019,8.36,0,-1,0,8.36,0,0,2.810188,3.927207,0,8.8,8.36,0,0,14.93833,16.15448,0,8.8,-8.8,15.55232,39.87766,0.193909,12.28721,0,0,16.15448
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.704609,2.704609,0,-1,0,2.704609,0,0,4.440892E-16,0,0,2.846957,2.704609,0,0,24.71611,7.354478,0,2.846957,-2.846957,12.55136,32.18291,0.193909,2.97507,0,0,7.354478
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.935392,3.935392,0,-1,0,3.935392,0,0,8.881784E-16,0.04678642,0,4.142519,3.935392,0,0,27.8794,4.507521,0,4.142519,-4.142519,8.184763,20.98653,0.193909,4.328932,0,0,4.507521
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,1.054321,0.3467528,0,-1,0,0.3467528,0,0,0.707568,0.8130001,0,0.365003,0.3467528,0,0,32.48219,0.365003,0,0.365003,-0.365003,7.800015,20,0.193909,1.159753,0,0,0.365003
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.496174,0,0,-1,0,0,0,0,3.496174,3.845791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193909,3.845791,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.708598,0,0,-1,0,0,0,0,3.708598,4.079458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193909,4.079458,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193909,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.254449,0,0,-1,0,0,0,0,3.254449,3.579894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193909,3.579894,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.40327,2.40327,11.20327,0,3.170427,2.40327,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1941276,2.643597,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3465558,0.3465558,9.146556,0,2.650079,0.3465558,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1941611,0.3812114,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,12.10703,12.10703,12,0,3.372,12.10703,17.16056,0,0,0,2.077634,0.1126628,0.1070297,0,0,16.16775,15.048,1.964971,0,1.964971,25.52614,65.4515,0.1942066,13.31773,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,8.83141,8.83141,12,0,3.372,8.83141,55.27363,0,0,0,4.881441,0,0,3.16859,3.01016,14.20278,16.81647,7.891601,0,7.891601,33.01276,84.64795,0.1944167,9.714551,3.905153,12,21.69791
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,13.76335,8.36,0,-1,0,8.36,99.24336,0,5.40335,6.779685,8.296745,8.8,8.36,0,0,6.311181,23.91891,0,0.5032548,-0.5032548,32.48229,83.28775,0.1944167,15.13969,6.637396,0,32.21566
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,13.48597,13.48597,10.49372,0,2.990912,13.48597,74.30009,0,0,0,10.02009,3.149735,2.992249,0,0,6.870353,23.41566,6.870353,0,6.870353,39.00008,100,0.1944716,14.83457,8.016071,12,33.43575
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,12.748,12.748,4.387997,0,1.446163,12.748,90.82182,2.777962,0,0,11.57796,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944716,14.0228,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3275615,0.3275615,0,0,0,0.3275615,2926.818,9.242327,0,0,9.587129,0.3448016,0.3275615,0,0,0,29.59898,0,0,0,39.00008,100,0.1944716,0.3603177,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,9.645474,9.645474,3,0,1.095,9.645474,89.39113,1.626962,0,0,8.622199,6.995236,6.645474,0,0,0,29.59898,0,0,0,39.00008,100,0.1944716,10.61002,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,18.12681,8.36,0,-1,0,8.36,132.7031,2.293981,9.76681,11.57949,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944716,19.93949,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,14.73437,14.73437,6.902922,0,2.082439,14.73437,55.9483,0,1.776357E-15,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1944716,16.20781,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,9.09903,9.09903,4.732443,0,1.533308,9.09903,50.51536,0,0,0,4.596408,4.596408,4.366588,0,0,0,29.59898,0,0,0,39.00008,100,0.1944716,10.00893,3.677126,12,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,7.976597,7.976597,6.003839,0,1.854971,7.976597,26.03351,0,0,0,2.076588,2.076588,1.972759,0,0,0,29.59898,0,0,0,39.00008,100,0.1944716,8.774257,1.66127,12,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,28.33672,20.36,12,0,3.372,20.36,2.056971,0,7.976716,10.81039,0.4187993,8.8,8.36,0,0,0,29.59898,0,8.381201,-8.381201,30.16552,77.34732,0.1944716,31.17039,0.3350395,12,30.01778
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,17.95442,8.36,0,-1,0,8.36,0,0,9.594417,11.38986,0,8.8,8.36,0,0,9.312446,21.21778,0,8.8,-8.8,20.8895,53.56272,0.1944716,19.74986,0,0,21.21778
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,14.1262,8.36,0,-1,0,8.36,0,0,5.766202,7.178822,0,8.8,8.36,0,0,19.09022,12.41778,0,8.8,-8.8,11.61349,29.77811,0.1944716,15.53882,0,0,12.41778
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.868,3.617777,0,0,0,11.61349,29.77811,0.1944716,0,0,0,3.617777
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,2.061444,2.061444,0,-1,0,2.061444,0,0,0,0,0,2.169941,2.061444,0,0,28.868,3.617777,0,2.169941,-2.169941,9.326169,23.91321,0.1944716,2.267588,0,0,3.617777
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.069646,1.069646,0,-1,0,1.069646,0,0,0,0,0,1.125944,1.069646,0,0,31.27905,1.447836,0,1.125944,-1.125944,8.13932,20.87001,0.1944716,1.176611,0,0,1.447836
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.476466,0.305798,0,-1,0,0.305798,0,0,2.170668,2.418315,0,0.3218926,0.305798,0,0,32.53009,0.3218926,0,0.3218926,-0.3218926,7.800015,20,0.1944716,2.724113,0,0,0.3218926
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,3.077008,0,0,-1,0,0,0,0,3.077008,3.384708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944716,3.384708,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944716,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,3.033116,0,0,-1,0,0,0,0,3.033116,3.336428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944716,3.336428,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.891328,0,0,-1,0,0,0,0,1.891328,2.080461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944716,2.080461,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.381531,1.381531,10.18153,0,2.911927,1.381531,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945957,1.519684,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,6.851864,6.851864,12,0,3.372,6.851864,0,0,0,0,0,0,0,5.148136,4.890729,24.52775,7.524,4.890729,0,4.890729,20.37076,52.23262,0.194752,7.53705,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,12.83696,12.83696,12,0,3.372,12.83696,13.35826,0,0,0,1.714795,0.8810084,0.8369581,0,0,19.63702,11.92566,0.8337861,0,0.8337861,21.16176,54.26081,0.194771,14.12065,1.371836,12,13.64045
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,13.57129,13.57129,12,0,3.372,13.57129,17.65716,0,0,0,2.396303,1.653986,1.571286,0,0,18.80324,12.67606,0.7423178,0,0.7423178,21.86598,56.06652,0.1947879,14.92842,1.917043,12,15.07237
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,11.59048,8.36,0,-1,0,8.36,49.3915,0,3.230477,4.389524,4.129129,8.8,8.36,0,0,18.06092,13.34415,0,4.67087,-4.67087,16.94246,43.4421,0.1947879,12.74952,3.303304,0,17.47328
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1303382,0.1303382,0,0,0,0.1303382,3047.564,0,0,0,3.97214,0.1371981,0.1303382,0,0,23.25078,8.67328,3.834942,0,3.834942,20.5806,52.77066,0.1945527,0.143372,3.177712,0,12.64542
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,6.139282,6.139282,0,0,0,6.139282,105.4892,0,0,0,6.476279,6.462402,6.139282,0,0,19.41583,12.12473,0.01387689,0,0.01387689,20.59377,52.80442,0.1945519,6.753211,5.181024,0,18.60101
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.472777,3.472777,0,0,0,3.472777,232.3371,0,0,0,8.068548,3.655555,3.472777,0,0,19.40196,12.13722,4.412994,0,4.412994,24.7803,63.5391,0.1942819,3.820055,6.454839,0,20.20576
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,10.57776,10.57776,12,0,3.372,10.57776,88.99413,0,0,0,9.413583,0,0,1.422243,1.351131,14.98896,16.10891,10.76471,0,10.76471,34.9926,89.72444,0.1944194,11.63553,7.530867,12,25.5225
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.39696,2.39696,0,-1,0,2.39696,296.478,0.3590926,0,0,7.106458,2.523116,2.39696,0,0,4.224249,25.79715,4.224249,0,4.224249,39.00008,100,0.1941623,2.636656,5.685166,0,32.90361
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,7.968142,7.968142,6.177451,0,1.898895,7.968142,23.65593,0,0,0,1.884938,1.884938,1.790691,0,0,0,29.59898,0,0,0,39.00008,100,0.1941623,8.764956,1.50795,12,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.735276,3.735276,0,0,0,3.735276,29.22283,0,0,0,1.091553,3.93187,3.735276,0,0,0,29.59898,0,2.840316,-2.840316,36.00612,92.3232,0.1941623,4.108804,0.8732427,0,30.69053
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,8.689921,8.689921,10.4429,0,2.978053,8.689921,15.08265,0,0,0,1.31067,0,0,1.752975,1.665326,3.155907,26.75866,2.975996,0,2.975996,38.8294,99.56236,0.1942452,9.558913,1.048536,12,28.06933
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,18.92849,18.92849,12,0,3.372,18.92849,2.329231,0,0,0.4613416,0.4408883,7.29315,6.928493,0,0,0.1799106,29.43706,0,6.852262,-6.852262,31.60648,81.0421,0.1942452,20.82134,0.3527106,12,29.87795
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.793535,22.5848,0,0,0,31.60648,81.0421,0.1942452,0,0,0,22.5848
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.793535,22.5848,0,0,0,31.60648,81.0421,0.1942452,0,0,0,22.5848
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.645132,3.645132,0,-1,0,3.645132,0,0,4.440892E-16,0,0,3.836981,3.645132,0,0,7.793535,22.5848,0,3.836981,-3.836981,27.56195,70.67152,0.1942452,4.009645,0,0,22.5848
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.8634812,0.8634812,0,-1,0,0.8634812,0,0,1.110223E-16,0,0,0.9089276,0.8634812,0,0,12.05685,18.74782,0,0.9089276,-0.9089276,26.60386,68.21487,0.1942452,0.9498293,0,0,18.74782
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.268797,1.268797,0,-1,0,1.268797,0,0,2.220446E-16,0,0,1.335575,1.268797,0,0,13.06677,17.83889,0,1.335575,-1.335575,25.19604,64.60509,0.1942452,1.395676,0,0,17.83889
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.55074,16.50331,0,0,0,25.19604,64.60509,0.1942452,0,0,0,16.50331
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.404192,4.404192,0,-1,0,4.404192,0,0,8.881784E-16,0,0,4.635991,4.404192,0,0,14.55074,16.50331,0,4.635991,-4.635991,20.30927,52.07495,0.1942452,4.844611,0,0,16.50331
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3354487,0.3354487,0,-1,0,0.3354487,0,0,5.551115E-17,0,0,0.3531039,0.3354487,0,0,19.70184,11.86732,0,0.3531039,-0.3531039,19.93707,51.12058,0.1942452,0.3689936,0,0,11.86732
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.09418,11.51422,0,0,0,19.93707,51.12058,0.1942452,0,0,0,11.51422
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.328152,4.328152,0,-1,0,4.328152,0,0,8.881784E-16,0,0,4.55595,4.328152,0,0,20.09418,11.51422,0,4.55595,-4.55595,15.13467,38.80678,0.1942452,4.760968,0,0,11.51422
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.202201,1.202201,0,0,0,1.202201,0,0,0,0,0,1.265475,1.202201,0,0,25.15635,6.958268,0,1.265475,-1.265475,13.80075,35.38646,0.1942452,1.322421,0,0,6.958268
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.158327,1.158327,0,0,0,1.158327,0,0,0,0,0,1.219292,1.158327,0,0,26.56243,5.692793,0,1.219292,-1.219292,12.5155,32.09096,0.1942452,1.27416,0,0,5.692793
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.543608,2.543608,0,0,0,2.543608,59.93628,0,0,0,1.524544,2.677482,2.543608,0,0,27.9172,4.473502,0,1.152938,-1.152938,11.3002,28.97481,0.1942452,2.797969,1.219635,0,5.998045
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,29.19824,3.320563,3.737262,0,3.737262,14.84567,38.06575,0.1940185,0,2.989809,0,7.057825
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.688543,1.688543,0,-1,0,1.688543,315.1936,0,0,0,5.322179,1.777413,1.688543,0,0,25.46098,6.684099,3.544765,0,3.544765,18.20853,46.68845,0.1938039,1.857397,4.257743,0,12.00628
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,4.139322,4.139322,0,0,0,4.139322,185.5803,0,0,0,7.681765,4.357181,4.139322,0,0,21.91621,9.874388,3.324584,0,3.324584,21.36251,54.77556,0.1936031,4.553254,6.145412,0,17.55615
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,0,0,0,9.684467,0,0,0,0,18.59163,12.86651,9.684467,0,9.684467,30.55,78.33318,0.1930206,0,7.747574,0,22.55098
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.505384,1.505384,0,0,0,1.505384,701.9474,0.07522783,0,0,10.567,1.584615,1.505384,0,0,8.907161,21.58253,8.907161,0,8.907161,39.00008,100,0.1924879,1.655922,8.453603,0,32.14954
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,11.73576,11.73576,5.848337,0,1.815629,11.73576,52.80689,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1924879,12.90934,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,21.07148,8.36,0,-1,0,8.36,61.95842,0,12.71148,14.81862,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1924879,23.17862,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.795294,2.795294,0,0,0,2.795294,240.5109,0,0,0,6.722987,2.942415,2.795294,0,0,4.022529,25.9787,3.780572,0,3.780572,38.77054,99.41144,0.1922626,3.074823,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,6.819256,6.819256,0,0,0,6.819256,66.65433,0,0,0,4.54533,7.178165,6.819256,0,0,0.2419568,29.38122,0,2.632835,-2.632835,35.99529,92.29542,0.1922626,7.501182,3.636264,0,33.92655
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.9158299,0.9158299,0,0,0,0.9158299,103.9989,0,1.110223E-16,0,0.9524531,0.9640315,0.9158299,0,0,3.167329,26.74838,0,0.01157834,-0.01157834,35.98308,92.26413,0.1922626,1.007413,0.7619625,0,27.70083
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,8.851586,8.851586,11.5221,0,3.251091,8.851586,4.170175,0,0,0,0.3691266,0,0,2.670514,2.536988,3.180194,26.7368,2.906115,0,2.906115,38.74006,99.3333,0.1923525,9.736745,0.2953013,12,27.10593
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,17.61304,8.36,0,-1,0,8.36,0,0,9.253044,11.01435,0,8.8,8.36,0,0,0.2740791,29.35231,0,8.8,-8.8,29.46405,75.54869,0.1923525,19.37435,0,0,29.35231
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05186,20.55231,0,0,0,29.46405,75.54869,0.1923525,0,0,0,20.55231
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,13.51461,8.36,0,-1,0,8.36,0,0,5.154606,6.506067,0,8.8,8.36,0,0,10.05186,20.55231,0,8.8,-8.8,20.18803,51.76409,0.1923525,14.86607,0,0,20.55231
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.723106,3.723106,0,-1,0,3.723106,0,0,4.440892E-16,0,0,3.919059,3.723106,0,0,19.82963,11.75231,0,3.919059,-3.919059,16.05698,41.17167,0.1923525,4.095416,0,0,11.75231
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.433273,1.433273,0,-1,0,1.433273,0,0,2.220446E-16,0,0,1.508708,1.433273,0,0,24.18414,7.833249,0,1.508708,-1.508708,14.46667,37.09394,0.1923525,1.5766,0,0,7.833249
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.7348011,0.7348011,0,-1,0,0.7348011,0,0,1.110223E-16,0,0,0.7734749,0.7348011,0,0,25.86049,6.32454,0,0.7734749,-0.7734749,13.65135,35.0034,0.1923525,0.8082812,0,0,6.32454
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.465598,2.465598,0,-1,0,2.465598,0,0,4.440892E-16,0,0,2.595366,2.465598,0,0,26.7199,5.551065,0,2.595366,-2.595366,10.9156,27.98865,0.1923525,2.712158,0,0,5.551065
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,5.052906,2.807914,0,-1,0,2.807914,0,0,2.244992,2.750282,0,2.955699,2.807914,0,0,29.60364,2.955699,0,2.955699,-2.955699,7.800015,20,0.1923525,5.558196,0,0,2.955699
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.186582,0,0,-1,0,0,0,0,3.186582,3.50524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923525,3.50524,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.81102,0,0,-1,0,0,0,0,1.81102,1.992122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923525,1.992122,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923525,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,4.215094,4.215094,12,0,3.372,4.215094,0,0,0,0,0,0,0,7.784906,7.395661,32.88775,0,7.395661,0,7.395661,14.81616,37.99007,0.1925887,4.636603,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,8.66826,8.66826,12,0,3.372,8.66826,25.7335,0,0,0,2.230646,0,0,3.33174,3.165153,25.49209,6.656095,5.3958,0,5.3958,19.93506,51.11544,0.1927406,9.535086,1.784517,12,8.886741
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,20.09629,11.51231,12.3133,0,12.3133,31.61648,81.06774,0.1925127,0,3.16264,12,15.46561
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.714633,1.714633,0,-1,0,1.714633,471.7609,0,0,0,8.08897,1.804877,1.714633,0,0,7.782993,22.59428,6.284092,0,6.284092,37.57809,96.3539,0.1921422,1.886097,6.471176,0,30.68325
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,8.466762,0,0,9.965663,0,0,0,0,1.498901,28.24997,1.498901,0,1.498901,39.00008,100,0.1920541,0,7.97253,0,38.21563
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,7.901575,7.901575,3,0,1.095,7.901575,122.0134,4.481425,0,0,9.640977,5.159553,4.901575,0,0,0,29.59898,0,0,0,39.00008,100,0.1920541,8.691732,7.712782,12,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,5.152825,5.152825,0,0,0,5.152825,205.5071,5.165394,0,0,10.58942,5.424026,5.152825,0,0,0,29.59898,0,0,0,39.00008,100,0.1920541,5.668107,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,4.62377,4.62377,0,0,0,4.62377,253.3972,6.849376,0,0,11.7165,4.867126,4.62377,0,0,0,29.59898,0,0,0,39.00008,100,0.1920541,5.086147,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2421644,0.2421644,0,-1,0,0.2421644,3953.523,9.319115,0,0,9.574024,0.2549098,0.2421644,0,0,0,29.59898,0,0,0,39.00008,100,0.1920541,0.2663808,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1920541,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,7.406002,7.406002,0,0,0,7.406002,67.42894,8.881784E-16,0,0,4.993789,7.795791,7.406002,0,0,0,29.59898,0,2.802002,-2.802002,36.04651,92.42676,0.1920541,8.146602,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.871413,3.871413,0,0,0,3.871413,51.94375,0,0,0,2.010957,4.075171,3.871413,0,0,3.113336,26.79698,0,2.064214,-2.064214,33.87064,86.84761,0.1920541,4.258554,1.608765,0,28.80793
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,5.406908,24.73276,0.430701,0,0.430701,34.27923,87.89529,0.1920288,0,0.3445608,0,25.16346
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.976207,25.12039,0,0,0,34.27923,87.89529,0.1920288,0,0,0,25.12039
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.622505,1.622505,0,-1,0,1.622505,0,0,2.220446E-16,0,0,1.7079,1.622505,0,0,4.976207,25.12039,0,1.7079,-1.7079,32.47895,83.27919,0.1920288,1.784756,0,0,25.12039
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1448188,0.1448188,0,-1,0,0.1448188,0,0,0,0,0,0.1524409,0.1448188,0,0,6.873873,23.41249,0,0.1524409,-0.1524409,32.31826,82.86717,0.1920288,0.1593007,0,0,23.41249
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.620115,1.620115,0,-1,0,1.620115,0,0,2.220446E-16,0,0,1.705384,1.620115,0,0,7.043252,23.26005,0,1.705384,-1.705384,30.52063,78.25787,0.1920288,1.782127,0,0,23.26005
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.691512,4.691512,0,-1,0,4.691512,0,0,8.881784E-16,0,0,4.938434,4.691512,0,0,8.938124,21.55467,0,4.938434,-4.938434,25.31506,64.91029,0.1920288,5.160663,0,0,21.55467
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.42527,16.61623,0,0,0,25.31506,64.91029,0.1920288,0,0,0,16.61623
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.6824889,0.6824889,0,-1,0,0.6824889,0,0,1.110223E-16,0,0,0.7184093,0.6824889,0,0,14.42527,16.61623,0,0.7184093,-0.7184093,24.55779,62.96857,0.1920288,0.7507377,0,0,16.61623
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.7620647,0.7620647,0,-1,0,0.7620647,0,0,1.110223E-16,0,0,0.8021734,0.7620647,0,0,15.22351,15.89782,0,0.8021734,-0.8021734,23.71223,60.80046,0.1920288,0.8382712,0,0,15.89782
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.813662,1.813662,0,-1,0,1.813662,0,0,2.220446E-16,0,0,1.909118,1.813662,0,0,16.11481,15.09565,0,1.909118,-1.909118,21.69984,55.64051,0.1920288,1.995028,0,0,15.09565
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.26148,2.26148,0,-1,0,2.26148,0,0,0,0,0,2.380505,2.26148,0,0,18.23605,13.18653,0,2.380505,-2.380505,19.19057,49.20649,0.1920288,2.487628,0,0,13.18653
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.706284,2.706284,0,0,0,2.706284,0,0,4.440892E-16,0,0,2.84872,2.706284,0,0,20.88106,10.80603,0,2.84872,-2.84872,16.18775,41.50698,0.1920288,2.976912,0,0,10.80603
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,4.978881,4.978881,0,0,0,4.978881,0,0,0,0,0,5.240927,4.978881,0,0,24.0463,7.957307,0,5.240927,-5.240927,10.66333,27.34182,0.1920288,5.476769,0,0,7.957307
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,6.050532,6.050532,12,0,3.372,6.050532,24.37108,0,0,0,1.47458,0,0,5.949468,5.651995,29.86955,2.716379,7.126575,0,7.126575,17.42419,44.67733,0.1922419,6.655585,1.179664,12,4.190959
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,9.377307,9.377307,12,0,3.372,9.377307,38.77285,0,0,0,3.635849,0,0,2.622693,2.491559,22.74298,9.130297,6.127407,0,6.127407,23.23716,59.58235,0.1924035,10.31504,2.908679,12,12.76615
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,17.0158,8.36,0,-1,0,8.36,72.13602,0,8.655801,10.35738,6.030572,8.8,8.36,0,0,16.61557,14.64496,0,2.769428,-2.769428,20.31793,52.09715,0.1924035,18.71738,4.824458,0,20.67554
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,12.88417,12.88417,12,0,3.372,12.88417,47.33468,0,0,0,6.098679,0.9307017,0.8841665,0,0,19.69271,11.87554,5.167977,0,5.167977,25.2207,64.66833,0.1925209,14.17258,4.878943,12,17.97421
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,8.364851,0,2.452307,0,0,0,0,0,6.578129,0,0,8.364851,7.946609,14.52474,16.52671,14.52474,0,14.52474,39.00008,100,0.1921306,0,5.262503,12,23.10484
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.795266,3.795266,0,0,0,3.795266,298.1088,7.319003,0,0,11.31402,3.995017,3.795266,0,0,0,29.59898,0,0,0,39.00008,100,0.1921306,4.174792,9.051215,0,40.913
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1921306,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.430125,4.430125,0,-1,0,4.430125,228.1816,5.445439,0,0,10.10873,4.66329,4.430125,0,0,0,29.59898,0,0,0,39.00008,100,0.1921306,4.873137,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,6.339415,6.339415,0,0,0,6.339415,83.77946,0,8.881784E-16,0,5.311128,6.673069,6.339415,0,0,0,29.59898,0,1.361941,-1.361941,37.56447,96.31895,0.1921306,6.973357,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,7.297177,7.297177,0,0,0,7.297177,40.08183,0,8.881784E-16,0,2.924841,7.681239,7.297177,0,0,1.513267,28.23704,0,4.756397,-4.756397,32.55079,83.46338,0.1921306,8.026895,2.339873,0,31.16188
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,15.75604,15.75604,12,0,3.372,15.75604,16.51554,0,0,0,2.602195,3.953726,3.75604,0,0,6.798153,23.48064,0,1.351532,-1.351532,31.12614,79.81047,0.1921306,17.33164,2.081756,12,26.08284
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,24.36825,20.36,12,0,3.372,20.36,2.175027,0,4.008249,6.445074,0.4428355,8.8,8.36,0,0,8.299854,22.12911,0,8.357164,-8.357164,22.31692,57.22276,0.1921306,26.80507,0.3542684,12,22.57195
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,14.08341,8.36,0,-1,0,8.36,0,0,5.723408,7.131748,0,8.8,8.36,0,0,17.58559,13.77194,0,8.8,-8.8,13.0409,33.43815,0.1921306,15.49175,0,0,13.77194
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,15.71524,4.723347,0,-1,0,4.723347,0,0,10.99189,12.56341,0,4.971944,4.723347,0,0,27.36337,4.971944,0,4.971944,-4.971944,7.800015,20,0.1921306,17.28676,0,0,4.971944
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,11.60299,0,0,-1,0,0,0,0,11.60299,12.76328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921306,12.76328,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.663031,0,0,-1,0,0,0,0,3.663031,4.029335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921306,4.029335,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1102955,0,0,-1,0,0,0,0,0.1102955,0.1213251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921306,0.1213251,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.72071,0,0,-1,0,0,0,0,1.72071,1.892781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921306,1.892781,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.914932,0,0,-1,0,0,0,0,1.914932,2.106425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921306,2.106425,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,2.08423,0,0,-1,0,0,0,0,2.08423,2.292653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921306,2.292653,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,3.098437,0,0,-1,0,0,0,0,3.098437,3.408281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921306,3.408281,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1921306,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,4.167425,4.167425,12,0,3.372,4.167425,0,0,0,0,0,0,0,7.832575,7.440947,32.88775,0,7.440947,0,7.440947,14.85912,38.10022,0.192364,4.584167,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,4.148601,4.148601,12,0,3.372,4.148601,0,0,0,0,0,0,0,7.851399,7.458829,25.44681,6.696852,7.458829,0,7.458829,21.93518,56.24395,0.192597,4.563461,0,12,6.696852
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,6.610205,6.610205,12,0,3.372,6.610205,32.58327,0,0,0,2.153821,0,0,5.389795,5.120305,17.98798,13.4098,7.274127,0,7.274127,28.83603,73.93839,0.1928045,7.271225,1.723057,12,15.56362
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,5.591086,0,1.750545,0,0,1.776357E-15,0,0,5.402319,0,0,5.591086,5.311532,10.71385,19.95651,10.71385,0,10.71385,39.00008,100,0.1924033,0,4.321856,12,25.35883
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,13.68681,8.36,0,-1,0,8.36,94.25649,0,5.32681,6.695491,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1924033,15.05549,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,15.38855,15.38855,7.028554,0,2.114224,15.38855,64.83672,0.1550377,0,0,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1923443,16.92741,7.981948,12,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.876845,1.876845,0,0,0,1.876845,481.7014,7.065161,0,0,9.040787,1.975626,1.876845,0,0,0,29.59898,0,0,0,39.00008,100,0.1923443,2.064529,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,5.846494,5.846494,0,0,0,5.846494,153.4958,2.819916,0,0,8.97412,6.154204,5.846494,0,0,0,29.59898,0,0,0,39.00008,100,0.1923443,6.431143,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,7.923911,7.923911,3,0,1.095,7.923911,135.4242,5.547826,0,0,10.73089,5.183064,4.923911,0,0,0,29.59898,0,0,0,39.00008,100,0.1923443,8.716302,8.584712,12,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923443,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.596859,4.596859,0,0,0,4.596859,168.5241,2.908016,0,0,7.746816,4.838799,4.596859,0,0,0,29.59898,0,0,0,39.00008,100,0.1923443,5.056545,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1923443,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,12.50915,12.50915,10.04638,0,2.877733,12.50915,20.724,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1923443,13.76007,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.583552,3.583552,0,0,0,3.583552,12.00624,0,4.440892E-16,0,0.4302498,3.77216,3.583552,0,0,0,29.59898,0,3.34191,-3.34191,35.47739,90.9675,0.1923443,3.941907,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.713234,26.25707,0,0,0,35.47739,90.9675,0.1923443,0,0,0,26.25707
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,16.07926,8.36,0,-1,0,8.36,0,0,7.719264,9.32719,0,8.8,8.36,0,0,3.713234,26.25707,0,8.8,-8.8,26.20138,67.18289,0.1923443,17.68719,0,0,26.25707
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,14.38567,8.36,0,-1,0,8.36,0,0,6.025673,7.464241,0,8.8,8.36,0,0,13.49101,17.45707,0,8.8,-8.8,16.92537,43.39829,0.1923443,15.82424,0,0,17.45707
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.5454223,0.5454223,0,-1,0,0.5454223,0,0,0,0,0,0.5741287,0.5454223,0,0,23.26879,8.657067,0,0.5741287,-0.5741287,16.32018,41.84653,0.1923443,0.5999645,0,0,8.657067
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.580989,2.580989,0,-1,0,2.580989,0,0,0,0,0,2.71683,2.580989,0,0,23.90671,8.082939,0,2.71683,-2.71683,13.45639,34.5035,0.1923443,2.839087,0,0,8.082939
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.666832,0.666832,0,-1,0,0.666832,0,0,1.110223E-16,0,0,0.7019284,0.666832,0,0,26.92541,5.366109,0,0.7019284,-0.7019284,12.71649,32.60633,0.1923443,0.7335152,0,0,5.366109
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,5.722833,4.430971,0,-1,0,4.430971,0,0,1.291862,1.864145,0,4.66418,4.430971,0,0,27.70533,4.66418,0,4.66418,-4.66418,7.800015,20,0.1923443,6.295117,0,0,4.66418
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.510843,0,0,-1,0,0,0,0,3.510843,3.861927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923443,3.861927,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.899258,0,0,-1,0,0,0,0,1.899258,2.089184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923443,2.089184,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.47191,0,0,-1,0,0,0,0,2.47191,2.719101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1923443,2.719101,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.496308,2.496308,11.29631,0,3.193966,2.496308,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1925609,2.745938,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.859984,2.859984,11.65998,0,3.285976,2.859984,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.192807,3.145983,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,13.81232,13.81232,12,0,3.372,13.81232,16.71847,0,0,0,2.309209,1.907705,1.81232,0,0,16.16775,15.048,0.4015036,0,0.4015036,24.0429,61.64834,0.1928159,15.19355,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,5.070859,5.070859,12,0,3.372,5.070859,85.85334,0,0,0,4.353502,0,0,6.929141,6.582684,15.76625,15.40935,10.93619,0,10.93619,34.41788,88.25079,0.1929412,5.577945,3.482802,12,19.76286
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,5.022748,5.022748,0,-1,0,5.022748,121.1204,0,0,0,6.083573,5.287103,5.022748,0,0,4.830064,25.25192,0.7964698,0,0.7964698,35.17347,90.18822,0.1928955,5.525023,4.866858,0,31.33549
