Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1815752,0.1815752,0,0,0,0.1815752,2751.646,0.7715808,0,0,4.996307,0.1911318,0.1815752,0,0,4.033594,25.96874,4.033594,0,4.033594,39.00008,100,0.1926644,0.1997327,3.997045,0,30.96505
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.275588,4.275588,0,0,0,4.275588,101.4505,0,0,0,4.337605,4.500618,4.275588,0,0,0,29.59898,0,0.1630142,-0.1630142,38.82825,99.5594,0.1926644,4.703146,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.683859,3.683859,0,0,0,3.683859,101.7501,0,0,0,3.74833,3.877747,3.683859,0,0,0.1811269,29.43596,0,0.1294166,-0.1294166,38.69183,99.20962,0.1926644,4.052245,2.998664,0,33.1843
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,16.68622,16.68622,12,0,3.372,16.68622,26.92763,0,0,0,4.493204,4.932861,4.686218,0,0,0.3249231,29.30655,0,0.4396572,-0.4396572,38.22839,98.02132,0.1926644,18.35484,3.594563,12,33.79975
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,2.115842,2.115842,0,-1,0,2.115842,164.8912,0.4482043,0,0,3.488837,2.227202,2.115842,0,0,0.8134311,28.86689,0.8134311,0,0.8134311,39.00008,100,0.1926179,2.327426,2.79107,0,32.35573
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1926179,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,11.31527,11.31527,7.103422,0,2.133166,11.31527,39.18178,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1926179,12.4468,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,5.734678,5.734678,0,0,0,5.734678,30.27377,0,8.881784E-16,0,1.736103,6.036503,5.734678,0,0,0,29.59898,0,4.3004,-4.3004,34.46706,88.37689,0.1926179,6.308146,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,9.511654,9.511654,12,0,3.372,9.511654,3.014664,0,0,0,0.2867444,0,0,2.488346,2.363929,4.778222,25.29858,2.650673,0,2.650673,36.98171,94.8247,0.1926967,10.46282,0.2293956,12,25.58532
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.127549,27.68418,0,0,0,36.98171,94.8247,0.1926967,0,0,0,27.68418
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,13.39098,8.36,0,-1,0,8.36,0,0,5.030982,6.37008,0,8.8,8.36,0,0,2.127549,27.68418,0,8.8,-8.8,27.70569,71.0401,0.1926967,14.73008,0,0,27.68418
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,18.0215,8.36,0,-1,0,8.36,0,0,9.661503,11.46365,0,8.8,8.36,0,0,11.90533,18.88418,0,8.8,-8.8,18.42968,47.25549,0.1926967,19.82365,0,0,18.88418
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.840959,3.840959,0,-1,0,3.840959,0,0,8.881784E-16,0,0,4.043115,3.840959,0,0,21.68311,10.08418,0,4.043115,-4.043115,14.16786,36.32778,0.1926967,4.225055,0,0,10.08418
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.550337,4.550337,0,-1,0,4.550337,0,0,0,0,0,4.789828,4.550337,0,0,26.17546,6.041069,0,4.789828,-4.789828,9.118939,23.38185,0.1926967,5.005371,0,0,6.041069
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.337206,1.188679,0,-1,0,1.188679,0,0,1.148527,1.382248,0,1.251241,1.188679,0,0,31.49749,1.251241,0,1.251241,-1.251241,7.800015,20,0.1926967,2.570927,0,0,1.251241
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,3.119372,0,0,-1,0,0,0,0,3.119372,3.431309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926967,3.431309,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.442438,0,0,-1,0,0,0,0,1.442438,1.586682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926967,1.586682,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.919473,0,0,-1,0,0,0,0,2.919473,3.21142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926967,3.21142,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.99495,0,0,-1,0,0,0,0,3.99495,4.394445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1926967,4.394445,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.481351,3.481351,12,0,3.372,3.481351,0,1.776357E-15,0,0,0,0,0,8.518648,8.092716,32.88775,0,8.092716,0,8.092716,15.47744,39.68567,0.1929439,3.829487,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.222465,1.222465,10.02246,0,2.871684,1.222465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.79504,7.283444,8.36,0,8.36,23.40843,60.0215,0.1930505,1.344711,0,12,7.283444
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,10.95018,10.95018,12,0,3.372,10.95018,14.69015,0,0,0,1.608597,0,0,1.049824,0.997333,16.43504,14.80744,2.60593,0,2.60593,25.88064,66.36047,0.1931159,12.04519,1.286878,12,16.41604
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,17.1005,17.1005,12,0,3.372,17.1005,29.4829,0,0,0,5.041723,5.368948,5.100501,0,0,13.82911,17.15278,0,0.3272248,-0.3272248,25.53571,65.47605,0.1931159,18.81055,4.033379,12,22.19451
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.935738,2.935738,0,-1,0,2.935738,208.892,0,0,0,6.132523,3.09025,2.935738,0,0,14.19269,16.82556,3.042273,0,3.042273,28.42186,72.87643,0.1929427,3.229312,4.906018,0,22.95808
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,16.95057,16.95057,12,0,3.372,16.95057,53.51126,0,0,0,9.070464,5.211127,4.950571,0,0,11.15042,19.5636,3.859337,0,3.859337,32.08315,82.26433,0.1930057,18.64563,7.256371,12,28.63407
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,8.658036,8.658036,6.724545,0,2.03731,8.658036,107.7188,0,0,0,9.326334,2.035254,1.933491,0,0,7.29108,23.03701,7.29108,0,7.29108,39.00008,100,0.1928998,9.52384,7.461068,12,32.36334
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,8.729221,8.729221,3,0,1.095,8.729221,77.79639,0.7602602,0,0,6.791019,6.030759,5.729221,0,0,0,29.59898,0,0,0,39.00008,100,0.1928998,9.602143,5.432816,12,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,10.16337,10.16337,3.168606,0,1.137657,10.16337,72.44555,8.881784E-16,0,0,7.362907,7.362907,6.994762,0,0,0,29.59898,0,0,0,39.00008,100,0.1928998,11.1797,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,5.236044,5.236044,0,-1,0,5.236044,140.6095,1.850751,0,0,7.362376,5.511625,5.236044,0,0,0,29.59898,0,0,0,39.00008,100,0.1928998,5.759649,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.84165,4.84165,0,0,0,4.84165,156.5099,2.481188,0,0,7.577662,5.096473,4.84165,0,0,0,29.59898,0,0,0,39.00008,100,0.1928998,5.325815,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,11.67972,11.67972,8.002862,0,2.360724,11.67972,33.13758,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1928998,12.84769,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.993508,1.993508,0,0,0,1.993508,90.92317,0,0,0,1.812561,2.09843,1.993508,0,0,0,29.59898,0,0.2858688,-0.2858688,38.69875,99.22736,0.1928998,2.192859,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,21.49587,20.36,12,0,3.372,20.36,1.934378,0,1.135869,3.285456,0.3938394,8.8,8.36,0,0,0.317632,29.31311,0,8.40616,-8.40616,29.83788,76.50722,0.1928998,23.64546,0.3150715,12,29.70695
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,18.35621,8.36,0,-1,0,8.36,0,0,9.996211,11.83183,0,8.8,8.36,0,0,9.65781,20.90695,0,8.8,-8.8,20.56186,52.72261,0.1928998,20.19183,0,0,20.90695
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,6.989892,6.989892,0,-1,0,6.989892,0,0,8.881784E-16,0,0,7.35778,6.989892,0,0,19.43559,12.10695,0,7.35778,-7.35778,12.80608,32.83603,0.1928998,7.68888,0,0,12.10695
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.855261,4.51171,0,-1,0,4.51171,0,0,0.3435508,0.8290769,0,4.749168,4.51171,0,0,27.6109,4.749168,0,4.749168,-4.749168,7.800015,20,0.1928998,5.340787,0,0,4.749168
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.905268,0,0,-1,0,0,0,0,1.905268,2.095795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928998,2.095795,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.283319,0,0,-1,0,0,0,0,2.283319,2.511651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928998,2.511651,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.8735243,0,0,-1,0,0,0,0,0.8735243,0.9608767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928998,0.9608767,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.9172096,0,0,-1,0,0,0,0,0.9172096,1.00893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928998,1.00893,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.108581,0,0,-1,0,0,0,0,1.108581,1.219439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928998,1.219439,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,2.120739,0,0,-1,0,0,0,0,2.120739,2.332813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928998,2.332813,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.375775,0,0,-1,0,0,0,0,2.375775,2.613352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1928998,2.613352,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.772752,0.772752,9.572752,0,2.757906,0.772752,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1929687,0.8500272,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1929737,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.712367,1.712367,10.51237,0,2.995629,1.712367,44.22882,0,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1930765,1.883604,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1930371,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,7.358809,7.358809,0,-1,0,7.358809,9.115278,0,0,0,0.6707759,7.746114,7.358809,0,0,6.351189,23.88291,0,7.075338,-7.075338,25.51675,65.42743,0.1930371,8.094689,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,14.21268,16.80757,2.785353,0,2.785353,28.15917,72.20285,0.1928805,0,2.228282,0,19.59292
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,7.845056,7.845056,12,0,3.372,7.845056,11.26579,0,0,0,0.8838071,0,0,4.154944,3.947197,11.42732,19.31439,4.831005,0,4.831005,32.74226,83.95435,0.1930179,8.62956,0.7070457,12,20.19819
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,17.87399,17.87399,12,0,3.372,17.87399,6.875244,0,0,0,1.228881,6.183153,5.873995,0,0,6.596319,23.66229,0,4.954272,-4.954272,27.52,70.56396,0.1930179,19.66139,0.9831046,12,24.89117
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,17.93073,17.93073,12,0,3.372,17.93073,21.2178,0,0,0,3.804505,6.242868,5.930725,0,0,12.10107,18.70802,0,2.438364,-2.438364,24.94974,63.97356,0.1930179,19.7238,3.043604,12,22.51252
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,4.015097,4.015097,0,-1,0,4.015097,185.6811,0,0,0,7.455278,4.226418,4.015097,0,0,14.81036,16.26966,3.22886,0,3.22886,28.0129,71.82781,0.1928368,4.416607,5.964222,0,23.72493
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,11.5815,19.17563,4.801102,0,4.801102,32.56763,83.50658,0.1925681,0,3.840881,0,23.97673
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,11.92176,11.92176,12,0,3.372,11.92176,8.047875,0,0,0,0.9594485,0,0,0.07823846,0.07432653,6.780397,23.49662,1.033775,0,1.033775,33.54836,86.02125,0.1925911,13.11394,0.7675588,12,24.45607
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,7.627082,7.627082,12,0,3.372,7.627082,12.75343,0,0,0,0.9727144,0,0,4.372918,4.154272,5.746622,24.42702,5.126987,0,5.126987,38.41224,98.49273,0.1927364,8.389791,0.7781715,12,25.39973
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,18.21592,18.21592,12,0,3.372,18.21592,2.022693,0,0,0,0.368452,6.543073,6.215919,0,0,0.6196351,29.04131,0,6.174621,-6.174621,31.90362,81.80399,0.1927364,20.03751,0.2947616,12,29.40976
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,4.003255,4.003255,0,-1,0,4.003255,0,0,0,0,0,4.213953,4.003255,0,0,7.480325,22.86669,0,4.213953,-4.213953,27.46172,70.41454,0.1927364,4.40358,0,0,22.86669
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,16.93021,8.36,0,-1,0,8.36,0,0,8.570209,10.26323,0,8.8,8.36,0,0,12.16249,18.65273,0,8.8,-8.8,18.18571,46.62993,0.1927364,18.62323,0,0,18.65273
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,10.75599,8.36,0,-1,0,8.36,0,0,2.395993,3.471592,0,8.8,8.36,0,0,21.94027,9.852733,0,8.8,-8.8,8.909694,22.84532,0.1927364,11.83159,0,0,9.852733
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,2.082529,1.000096,0,-1,0,1.000096,0,0,1.082432,1.290685,0,1.052733,1.000096,0,0,31.71805,1.052733,0,1.052733,-1.052733,7.800015,20,0.1927364,2.290782,0,0,1.052733
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.8400591,0,0,-1,0,0,0,0,0.8400591,0.9240651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927364,0.9240651,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.730762,0,0,-1,0,0,0,0,0.730762,0.8038383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927364,0.8038383,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,1.048236,0,0,-1,0,0,0,0,1.048236,1.153059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927364,1.153059,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927364,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.073514,0,0,-1,0,0,0,0,1.073514,1.180865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927364,1.180865,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.363359,0,0,-1,0,0,0,0,0.363359,0.3996949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1927364,0.3996949,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.08231739,0.08231739,8.882318,0,2.583226,0.08231739,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1927486,0.09054913,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.42605,1.42605,10.22605,0,2.923191,1.42605,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1928697,1.568655,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1927586,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,6.093388,6.093388,0,0,0,6.093388,61.9097,0,8.881784E-16,0,3.772398,6.414093,6.093388,0,0,5.709878,24.46009,0,2.641695,-2.641695,30.79862,78.97066,0.1927586,6.702726,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,11.05801,8.36,0,-1,0,8.36,58.76324,0,2.69801,3.803811,4.912607,8.8,8.36,0,0,8.645094,21.81839,0,3.887393,-3.887393,26.70095,68.46384,0.1927586,12.16381,3.930085,0,26.731
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,13.85868,13.85868,12,0,3.372,13.85868,44.02657,0,0,0,6.101499,1.956501,1.858676,0,0,12.96442,17.931,4.144998,0,4.144998,30.63324,78.54661,0.192847,15.24454,4.881199,12,24.0325
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.318505,4.318505,3.857743,0,1.312009,4.318505,215.455,0,0,0,9.304435,0.4850128,0.4607622,0,0,8.819422,21.6615,8.819422,0,8.819422,39.00008,100,0.192429,4.750356,7.443548,12,30.96593
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.554732,2.554732,0,0,0,2.554732,406.4565,7.694681,0,0,10.38387,2.689191,2.554732,0,0,0,29.59898,0,0,0,39.00008,100,0.192429,2.810205,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,9.508815,9.508815,3,0,1.095,9.508815,94.65269,2.148966,0,0,9.00035,6.851384,6.508815,0,0,0,29.59898,0,0,0,39.00008,100,0.192429,10.4597,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,5.62991,5.62991,0,-1,0,5.62991,106.0703,0.04544087,0,0,5.971662,5.926221,5.62991,0,0,0,29.59898,0,0,0,39.00008,100,0.192429,6.192901,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.527762,2.527762,0,0,0,2.527762,261.6815,3.953884,0,0,6.614686,2.660802,2.527762,0,0,0,29.59898,0,0,0,39.00008,100,0.192429,2.780538,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.497531,3.497531,0,0,0,3.497531,166.4414,2.139727,0,0,5.821338,3.681612,3.497531,0,0,0,29.59898,0,0,0,39.00008,100,0.192429,3.847284,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,21.48408,20.36,12,0,3.372,20.36,6.208154,0,1.124076,3.272483,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.192429,23.63248,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,8.301032,8.301032,12,0,3.372,8.301032,4.453194,0,0,0,0.369661,0,0,3.698968,3.514019,8.373355,22.06296,3.883681,0,3.883681,34.7408,89.07879,0.1925409,9.131135,0.2957288,12,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,15.57862,8.36,0,-1,0,8.36,0,0,7.218618,8.77648,0,8.8,8.36,0,0,4.489675,25.55827,0,8.8,-8.8,25.46478,65.29419,0.1925409,17.13648,0,0,25.55827
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.26745,16.75827,0,0,0,25.46478,65.29419,0.1925409,0,0,0,16.75827
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,10.22645,8.36,0,-1,0,8.36,0,0,1.866455,2.8891,0,8.8,8.36,0,0,14.26745,16.75827,0,8.8,-8.8,16.18877,41.50958,0.1925409,11.2491,0,0,16.75827
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.466766,4.466766,0,-1,0,4.466766,0,0,8.881784E-16,0,0,4.701859,4.466766,0,0,24.04523,7.958271,0,4.701859,-4.701859,11.23257,28.80142,0.1925409,4.913443,0,0,7.958271
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2458478,0.2458478,0,-1,0,0.2458478,0,0,0,0,0,0.2587871,0.2458478,0,0,29.26952,3.256412,0,0.2587871,-0.2587871,10.95979,28.10197,0.1925409,0.2704325,0,0,3.256412
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.842284,2.847743,0,-1,0,2.847743,0,0,1.99454,2.478769,0,2.997624,2.847743,0,0,29.55706,2.997624,0,2.997624,-2.997624,7.800015,20,0.1925409,5.326512,0,0,2.997624
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,1.018113,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.018113,1.119924,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925409,1.119924,0,0,8.426001E-16
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.888749,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.888749,3.177624,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925409,3.177624,0,0,8.426001E-16
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,5.476809,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.476809,6.02449,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925409,6.02449,0,0,8.426001E-16
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,4.174834,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.174834,4.592317,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1925409,4.592317,0,0,8.426001E-16
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.546811,2.546811,11.34681,0,3.206743,2.546811,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1927511,2.801492,0,12,8.426001E-16
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,2.06221,2.06221,10.86221,0,3.084139,2.06221,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1929216,2.268431,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,7.689074,7.689074,12,0,3.372,7.689074,32.84602,0,0,0,2.525555,0,0,4.310926,4.09538,16.16775,15.048,6.620934,0,6.620934,29.94317,76.77721,0.1930946,8.457981,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,6.940143,0,2.091856,0,0,0,0,0,2.953683,0,0,6.940143,6.593136,9.546819,21.00684,9.546819,0,9.546819,39.00008,100,0.1928861,0,2.362947,12,23.96052
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1928861,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,11.33089,11.33089,3,0,1.095,11.33089,79.90634,0.2847403,0,0,9.054103,8.769362,8.330894,0,0,0,29.59898,0,0,0,39.00008,100,0.1928861,12.46398,7.243282,12,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,8.421546,8.421546,3,0,1.095,8.421546,110.8958,3.63225,0,0,9.33914,5.706891,5.421546,0,0,0,29.59898,0,0,0,39.00008,100,0.1928861,9.2637,7.471313,12,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,13.84834,13.84834,5.488344,0,1.724551,13.84834,78.8306,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1928861,15.23318,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,7.725611,7.725611,3,0,1.095,7.725611,90.71001,2.033576,0,0,7.007903,4.974327,4.725611,0,0,0,29.59898,0,0,0,39.00008,100,0.1928861,8.498172,5.606322,12,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,15.68889,8.36,0,-1,0,8.36,41.34947,0,7.328888,8.897778,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1928861,17.25778,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,7.907969,7.907969,11.83166,0,3.329411,7.907969,22.84616,0,0,0,1.806668,0,0,3.923694,3.727509,5.936872,24.25579,5.534177,0,5.534177,38.61805,99.02044,0.1930326,8.698766,1.445334,12,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,14.46258,14.46258,10.35621,0,2.956122,14.46258,32.67183,0,0,0,4.725189,4.322495,4.10637,0,0,0.4026949,29.23655,0.4026949,0,0.4026949,39.00008,100,0.1930411,15.90884,3.780152,12,33.96174
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.872923,3.872923,0,0,0,3.872923,56.60205,0,8.881784E-16,0,2.192154,4.076761,3.872923,0,0,0,29.59898,0,1.884607,-1.884607,37.01353,94.90629,0.1930411,4.260215,1.753723,0,31.79113
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,24.32842,20.36,12,0,3.372,20.36,1.838746,0,3.968424,6.401266,0.3743687,8.8,8.36,0,0,2.094008,27.71437,0,8.425632,-8.425632,28.13213,72.13353,0.1930411,26.76127,0.299495,12,28.08874
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,22.39489,8.36,0,-1,0,8.36,0,0,14.03489,16.27438,0,8.8,8.36,0,0,11.45582,19.28874,0,8.8,-8.8,18.85612,48.34892,0.1930411,24.63438,0,0,19.28874
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,13.79933,8.36,0,-1,0,8.36,0,0,5.439333,6.819267,0,8.8,8.36,0,0,21.2336,10.48874,0,8.8,-8.8,9.580104,24.56432,0.1930411,15.17927,0,0,10.48874
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,9.153099,1.604303,0,-1,0,1.604303,0,0,7.548796,8.464107,0,1.68874,1.604303,0,0,31.01138,1.68874,0,1.68874,-1.68874,7.800015,20,0.1930411,10.06841,0,0,1.68874
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,3.100904,0,0,-1,0,0,0,0,3.100904,3.410995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930411,3.410995,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.225635,0,0,-1,0,0,0,0,3.225635,3.548198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930411,3.548198,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.403979,0,0,-1,0,0,0,0,1.403979,1.544377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930411,1.544377,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,2.026467,0,0,-1,0,0,0,0,2.026467,2.229114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930411,2.229114,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.78109,0,0,-1,0,0,0,0,2.78109,3.059199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930411,3.059199,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.6138149,0,0,-1,0,0,0,0,0.6138149,0.6751965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930411,0.6751965,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3311182,0,0,-1,0,0,0,0,0.3311182,0.36423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1930411,0.36423,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.851957,2.851957,11.65196,0,3.283945,2.851957,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.193272,3.137153,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.187275,3.187275,11.98727,0,3.36878,3.187275,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1935136,3.506002,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.6446059,0.6446059,9.444606,0,2.725485,0.6446059,346.8497,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1934466,0.7090665,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,16.0506,16.0506,12,0,3.372,16.0506,30.27576,0,0,0,4.859442,4.263793,4.050604,0,0,5.57194,24.58423,0.5956489,0,0.5956489,34.27915,87.89509,0.1934589,17.65566,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.8464239,0.8464239,0,-1,0,0.8464239,952.4998,2.194922,0,0,8.062186,0.8909725,0.8464239,0,0,4.976291,25.12032,4.976291,0,4.976291,39.00008,100,0.193189,0.9310663,6.449749,0,33.1825
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,5.640081,5.640081,0,0,0,5.640081,185.2634,4.512078,0,0,10.44901,5.936927,5.640081,0,0,0,29.59898,0,0,0,39.00008,100,0.193189,6.204089,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,11.46582,11.46582,3.105817,0,1.121772,11.46582,92.95082,1.85757,0,0,10.65757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.193189,12.6124,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.5490016,0.5490016,0,0,0,0.5490016,1987.884,10.33562,0,0,10.91352,0.5778965,0.5490016,0,0,0,29.59898,0,0,0,39.00008,100,0.193189,0.6039018,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,5.146733,5.146733,0,0,0,5.146733,212.7811,5.533659,0,0,10.95127,5.417614,5.146733,0,0,0,29.59898,0,0,0,39.00008,100,0.193189,5.661406,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.593416,2.593416,0,-1,0,2.593416,356.7737,6.522714,0,0,9.252625,2.729911,2.593416,0,0,0,29.59898,0,0,0,39.00008,100,0.193189,2.852757,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.6746424,0.6746424,0,0,0,0.6746424,1224.179,7.548681,0,0,8.258831,0.7101499,0.6746424,0,0,0,29.59898,0,0,0,39.00008,100,0.193189,0.7421067,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.716343,0.716343,0,0,0,0.716343,876.9868,5.528188,0,0,6.282233,0.7540453,0.716343,0,0,0,29.59898,0,0,0,39.00008,100,0.193189,0.7879773,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.353739,1.353739,0,0,0,1.353739,244.6513,1.886951,0,0,3.311939,1.424988,1.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.193189,1.489112,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,7.025662,7.025662,0,0,0,7.025662,5.457813,0,8.881784E-16,0,0.3834476,7.395434,7.025662,0,0,0,29.59898,0,7.011987,-7.011987,31.6088,81.04803,0.193189,7.728229,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,17.9549,8.36,0,-1,0,8.36,0,0,9.594904,11.39039,0,8.8,8.36,0,0,7.791096,22.58699,0,8.8,-8.8,22.33278,57.26342,0.193189,19.75039,0,0,22.58699
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56887,13.78699,0,0,0,22.33278,57.26342,0.193189,0,0,0,13.78699
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,32.39165,8.36,0,-1,0,8.36,0,0,24.03165,27.27081,0,8.8,8.36,0,0,17.56887,13.78699,0,8.8,-8.8,13.05677,33.47882,0.193189,35.63081,0,0,13.78699
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.8065453,0.8065453,0,-1,0,0.8065453,0,0,1.110223E-16,0,0,0.848995,0.8065453,0,0,27.34665,4.986991,0,0.848995,-0.848995,12.16185,31.18416,0.193189,0.8871998,0,0,4.986991
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.9779028,0.9779028,0,-1,0,0.9779028,0,0,0,0,0,1.029371,0.9779028,0,0,28.28998,4.137996,0,1.029371,-1.029371,11.07679,28.40198,0.193189,1.075693,0,0,4.137996
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,4.940572,2.953194,0,-1,0,2.953194,0,0,1.987378,2.481435,0,3.108625,2.953194,0,0,29.43373,3.108625,0,3.108625,-3.108625,7.800015,20,0.193189,5.434628,0,0,3.108625
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.154684,0,0,-1,0,0,0,0,1.154684,1.270153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193189,1.270153,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.852858,0,0,-1,0,0,0,0,3.852858,4.238143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193189,4.238143,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,4.051339,0,0,-1,0,0,0,0,4.051339,4.456473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193189,4.456473,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.969621,0,0,-1,0,0,0,0,3.969621,4.366583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.193189,4.366583,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,3.157399,3.157399,11.9574,0,3.361222,3.157399,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1934292,3.473139,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.433791,1.433791,10.23379,0,2.925149,1.433791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1935453,1.57717,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.630399,2.630399,11.4304,0,3.227891,2.630399,90.76587,0,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1936259,2.893439,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,5.783814,5.783814,0,0,0,5.783814,76.34748,0,0,0,4.415796,6.088226,5.783814,0,0,5.420249,24.72075,0,1.672429,-1.672429,32.09509,82.29492,0.1936259,6.362196,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,15.80406,8.36,0,-1,0,8.36,72.93604,0,7.444057,9.024463,6.097454,8.8,8.36,0,0,7.278503,23.04832,0,2.702547,-2.702547,29.24635,74.99049,0.1936259,17.38446,4.877963,0,29.14578
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,15.52874,15.52874,12,0,3.372,15.52874,50.12983,0,0,0,7.784534,3.714468,3.528744,0,0,10.28133,20.34578,4.070066,0,4.070066,33.10755,84.89099,0.1937089,17.08162,6.227627,12,28.13031
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,24.98523,20.36,12,0,3.372,20.36,49.58643,0,4.625232,7.123755,10.0958,8.8,8.36,0,0,6.211267,24.00884,1.295797,0,1.295797,34.33685,88.04304,0.1936392,27.48376,8.076637,12,34.10464
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.09627385,0.09627385,0,0,0,0.09627385,11123.64,5.692343,0,0,10.70915,0.1013409,0.09627385,0,0,4.91547,25.17506,4.91547,0,4.91547,39.00008,100,0.1933753,0.1059012,8.567323,0,35.88421
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.276251,2.276251,0,0,0,2.276251,418.0926,7.120783,0,0,9.516838,2.396054,2.276251,0,0,0,29.59898,0,0,0,39.00008,100,0.1933753,2.503876,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,6.421779,6.421779,0,-1,0,6.421779,113.5721,0.53358,0,0,7.293347,6.759767,6.421779,0,0,0,29.59898,0,0,0,39.00008,100,0.1933753,7.063957,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,11.03008,11.03008,4.107471,0,1.37519,11.03008,66.06441,0,1.776357E-15,0,7.286959,7.286959,6.922611,0,0,0,29.59898,0,0,0,39.00008,100,0.1933753,12.13309,5.829567,12,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,7.514784,7.514784,0,0,0,7.514784,70.02202,0,0,0,5.262003,7.910299,7.514784,0,0,0,29.59898,0,2.648295,-2.648295,36.20853,92.8422,0.1933753,8.266262,4.209603,0,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.6444847,0.6444847,0,0,0,0.6444847,415.0359,0,0,0,2.674843,0.6784049,0.6444847,0,0,2.94255,26.95068,1.996438,0,1.996438,38.10252,97.69857,0.1932682,0.7089332,2.139874,0,29.62553
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,11.82228,11.82228,12,0,3.372,11.82228,2.975664,-2.775558E-17,0,0,0.3517914,0,0,0.1777191,0.1688331,0.946112,28.74748,0.5206245,0,0.5206245,38.59642,98.965,0.1932802,13.00451,0.2814331,12,29.09927
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4254875,29.21604,0,0,0,38.59642,98.965,0.1932802,0,0,0,29.21604
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,16.27342,8.36,0,-1,0,8.36,0,0,7.91342,9.540762,0,8.8,8.36,0,0,0.4254875,29.21604,0,8.8,-8.8,29.32041,75.18039,0.1932802,17.90076,0,0,29.21604
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,17.97405,8.36,0,-1,0,8.36,0,0,9.614052,11.41146,0,8.8,8.36,0,0,10.20327,20.41604,0,8.8,-8.8,20.0444,51.39579,0.1932802,19.77146,0,0,20.41604
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.348177,2.348177,0,-1,0,2.348177,0,0,0,0,0,2.471765,2.348177,0,0,19.98104,11.61604,0,2.471765,-2.471765,17.43893,44.71511,0.1932802,2.582995,0,0,11.61604
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.370997,4.370997,0,-1,0,4.370997,0,0,0,0,0,4.601049,4.370997,0,0,22.72745,9.144274,0,4.601049,-4.601049,12.58899,32.27941,0.1932802,4.808096,0,0,9.144274
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83973,4.543225,0,0,0,12.58899,32.27941,0.1932802,0,0,0,4.543225
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.631439,2.631439,0,-1,0,2.631439,0,0,0,0,0,2.769936,2.631439,0,0,27.83973,4.543225,0,2.769936,-2.769936,9.669226,24.79284,0.1932802,2.894583,0,0,4.543225
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.91743,1.773289,0,0,0,9.669226,24.79284,0.1932802,0,0,0,1.773289
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.5963581,0.5963581,0,-1,0,0.5963581,0,0,1.110223E-16,0,0,0.6277454,0.5963581,0,0,30.91743,1.773289,0,0.6277454,-0.6277454,9.007524,23.09617,0.1932802,0.6559939,0,0,1.773289
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.7864595,0.7864595,0,-1,0,0.7864595,0,0,0,0,0,0.8278521,0.7864595,0,0,31.61493,1.145543,0,0.8278521,-0.8278521,8.134892,20.85865,0.1932802,0.8651055,0,0,1.145543
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.791808,0.791808,9.591808,0,2.762727,0.791808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.53476,0.3176912,8.36,0,8.36,16.06588,41.19449,0.1933458,0.8709888,0,12,0.3176912
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.508028,1.508028,10.30803,0,2.943931,1.508028,0,0,0,0,0,0,0,8.8,8.36,24.17476,7.841691,8.36,0,8.36,23.99688,61.53033,0.1934667,1.658831,0,12,7.841691
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,15.81476,15.36569,10.67749,0,10.67749,34.12643,87.5035,0.1933469,0,1.853992,12,17.68318
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,7.943992,7.943992,7.828557,0,2.316625,7.943992,66.19824,0,0,0,5.258782,0.12151,0.1154345,0,0,5.137273,24.97543,5.137273,0,5.137273,39.00008,100,0.1934469,8.738391,4.207026,12,30.23421
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,4.22289,4.22289,0,-1,0,4.22289,161.8454,2.389406,0,0,6.834553,4.445147,4.22289,0,0,0,29.59898,0,0,0,39.00008,100,0.1934469,4.645179,5.467642,0,36.43353
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,8.543563,8.543563,3,0,1.095,8.543563,125.9433,4.924713,0,0,10.76004,5.83533,5.543563,0,0,0,29.59898,0,0,0,39.00008,100,0.1934469,9.39792,8.608033,12,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,12.1411,12.1411,3.781104,0,1.292619,12.1411,94.39899,2.661078,0,0,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1934469,13.35521,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,7.383271,7.383271,0,0,0,7.383271,150.5816,3.345982,0,0,11.11785,7.771864,7.383271,0,0,0,29.59898,0,0,0,39.00008,100,0.1934469,8.121598,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,13.08953,13.08953,4.729531,0,1.532571,13.08953,75.98892,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1934469,14.39848,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,16.05546,8.36,0,-1,0,8.36,96.5061,0,7.695458,9.301004,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1934469,17.66101,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1934037,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,4.958457,4.958457,0,0,0,4.958457,96.33395,0,0,0,4.776678,5.219429,4.958457,0,0,0,29.59898,0,0.4427508,-0.4427508,38.53338,98.80334,0.1934037,5.454303,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,17.02542,17.02542,12,0,3.372,17.02542,15.78629,8.881784E-16,0,0,2.687682,5.289917,5.025422,0,0,0.4919453,29.15623,0,2.602236,-2.602236,35.79038,91.77002,0.1934037,18.72796,2.150146,12,31.84391
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,14.34369,14.34369,12,0,3.372,14.34369,2.447312,4.440892E-16,0,0,0.3510348,2.467041,2.343689,0,0,3.383318,26.55399,0,2.116006,-2.116006,33.55991,86.05089,0.1934037,15.77806,0.2808279,12,26.90503
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,24.47822,8.36,0,-1,0,8.36,0,0,16.11822,18.56604,0,8.8,8.36,0,0,5.734436,24.43799,0,8.8,-8.8,24.2839,62.26628,0.1934037,26.92604,0,0,24.43799
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,8.680598,8.36,0,-1,0,8.36,0,0,0.3205978,1.188658,0,8.8,8.36,0,0,15.51221,15.63799,0,8.8,-8.8,15.00788,38.48168,0.1934037,9.548657,0,0,15.63799
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.28999,6.837986,0,0,0,15.00788,38.48168,0.1934037,0,0,0,6.837986
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3712834,0.3712834,0,-1,0,0.3712834,0,0,5.551115E-17,0,0,0.3908246,0.3712834,0,0,25.28999,6.837986,0,0.3908246,-0.3908246,14.59592,37.42536,0.1934037,0.4084117,0,0,6.837986
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.247888,3.247888,0,-1,0,3.247888,0,0,4.440892E-16,0,0,3.418829,3.247888,0,0,25.72424,6.447161,0,3.418829,-3.418829,10.99216,28.18496,0.1934037,3.572676,0,0,6.447161
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.9321339,0.9321339,0,-1,0,0.9321339,0,0,0,0,0,0.9811936,0.9321339,0,0,29.52294,3.028332,0,0.9811936,-0.9811936,9.957889,25.533,0.1934037,1.025347,0,0,3.028332
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.225565,1.944782,0,-1,0,1.944782,0,0,1.280783,1.60334,0,2.047138,1.944782,0,0,30.61316,2.047138,0,2.047138,-2.047138,7.800015,20,0.1934037,3.548121,0,0,2.047138
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.31024,0,0,-1,0,0,0,0,2.31024,2.541264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934037,2.541264,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,6.209233,0,0,-1,0,0,0,0,6.209233,6.830156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934037,6.830156,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.585382,0,0,-1,0,0,0,0,2.585382,2.84392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934037,2.84392,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1934037,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1934007,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1932739,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,5.096409,5.096409,11.38564,0,3.216566,5.096409,98.0807,0,0,0,4.998593,0,0,6.289227,5.974766,30.44084,2.202225,10.97336,0,10.97336,20.53161,52.64504,0.1933385,5.60605,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,6.583602,6.583602,0,-1,0,6.583602,123.3417,0,0,0,8.12033,6.930108,6.583602,0,0,19.46748,12.07825,1.190222,0,1.190222,21.66075,55.54028,0.1932756,7.241962,6.496264,0,20.19858
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,9.187418,9.187418,12,0,3.372,9.187418,103.0833,-4.440892E-16,0,0,9.470695,0,0,2.812582,2.671952,18.27726,13.14945,12.14265,0,12.14265,33.18028,85.07747,0.1933255,10.10616,7.576556,12,22.62014
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,9.352503,9.352503,6.539411,0,1.990471,9.352503,97.2548,0,0,0,9.095757,2.961149,2.813092,0,0,6.134608,24.07783,6.134608,0,6.134608,39.00008,100,0.1932735,10.28775,7.276606,12,33.17359
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1932735,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,14.80483,14.80483,6.444828,0,1.966541,14.80483,74.25272,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1932735,16.28531,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,8.283923,8.283923,0,-1,0,8.283923,103.5353,0,0,0.7523151,8.576782,8.719919,8.283923,0,0,0,29.59898,0,0.1431364,-0.1431364,38.8492,99.61313,0.1932735,9.112315,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,7.959329,7.959329,3,0,1.095,7.959329,81.92506,1.141299,0,0,6.520686,5.220346,4.959329,0,0,0.1590405,29.45584,0.1590405,0,0.1590405,39.00008,100,0.1932652,8.755262,5.216548,12,35.97653
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,7.39572,7.39572,0,0,0,7.39572,71.68519,0,0,0,5.301636,7.784968,7.39572,0,0,0,29.59898,0,2.483333,-2.483333,36.38242,93.28806,0.1932652,8.135292,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,0,0,0,2.474033,0,0,0,0,2.759258,27.11565,2.474033,0,2.474033,38.72949,99.30618,0.1931351,0,1.979226,0,29.58968
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.0552167,0,0,0.3404425,0,0,0,0,0.2852258,29.34228,0.2852258,0,0.2852258,39.00008,100,0.1931202,0,0.272354,0,29.68272
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,5.552485,5.552485,0,-1,0,5.552485,0,0,0,0,0,5.844721,5.552485,0,0,0,29.59898,0,5.844721,-5.844721,32.8392,84.20291,0.1931202,6.107734,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,36.84309,8.36,0,-1,0,8.36,0,0,28.4831,32.1674,0,8.8,8.36,0,0,6.494135,23.75426,0,8.8,-8.8,23.56319,60.4183,0.1931202,40.5274,0,0,23.75426
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,12.64576,8.36,0,-1,0,8.36,0,0,4.285759,5.550335,0,8.8,8.36,0,0,16.27191,14.95426,0,8.8,-8.8,14.28717,36.6337,0.1931202,13.91033,0,0,14.95426
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,5.671433,5.671433,0,-1,0,5.671433,0,0,0,0.3920321,0,5.969929,5.671433,0,0,26.04969,6.154257,0,5.969929,-5.969929,7.994314,20.4982,0.1931202,6.238576,0,0,6.154257
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.180794,0.1751112,0,-1,0,0.1751112,0,0,2.005683,2.223762,0,0.1843276,0.1751112,0,0,32.68295,0.1843276,0,0.1843276,-0.1843276,7.800015,20,0.1931202,2.398873,0,0,0.1843276
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.836106,0,0,-1,0,0,0,0,3.836106,4.219716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931202,4.219716,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931202,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,2.033107,0,0,-1,0,0,0,0,2.033107,2.236417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931202,2.236417,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.455925,0,0,-1,0,0,0,0,3.455925,3.801518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931202,3.801518,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931202,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1931202,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1931188,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,6.063635,6.063635,12,0,3.372,6.063635,48.04829,0,0,0,2.913473,0,0,5.936365,5.639546,32.86081,0.02425193,8.55302,0,8.55302,15.93969,40.87091,0.1933345,6.669999,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,9.560781,9.560781,12,0,3.372,9.560781,54.27282,0,0,0,5.188906,0,0,2.439218,2.317257,24.30779,7.72197,7.506163,0,7.506163,23.06066,59.12977,0.1935024,10.51686,4.151124,12,12.91088
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,10.93319,8.36,0,-1,0,8.36,98.20105,0,2.573186,3.666504,8.209608,8.8,8.36,0,0,16.80162,14.47752,0,0.5903922,-0.5903922,22.43833,57.53407,0.1935024,12.0265,6.567686,0,22.68712
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,5.015192,5.015192,0,0,0,5.015192,161.651,0,0,0,8.107109,5.27915,5.015192,0,0,17.45761,13.88712,2.827959,0,2.827959,25.12117,64.41312,0.1933543,5.516711,6.485687,0,21.99423
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,5.884159,5.884159,0,0,0,5.884159,167.8884,0,0,0,9.878822,6.193852,5.884159,0,0,14.62966,16.43229,3.684971,0,3.684971,28.61704,73.37687,0.1931618,6.472575,7.903058,0,26.31111
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,8.778438,8.778438,8.329834,0,2.443448,8.778438,130.0562,0,0,0,11.4169,0.4722137,0.448603,0,0,10.94469,19.74876,10.94469,0,10.94469,39.00008,100,0.1929958,9.656281,9.133519,12,31.16566
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,7.237487,7.237487,0,0,0,7.237487,150.7697,3.293533,0,0,10.91194,7.618408,7.237487,0,0,0,29.59898,0,0,0,39.00008,100,0.1929958,7.961236,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,1.052686,1.052686,0,-1,0,1.052686,903.3662,8.401522,0,0,9.509612,1.108091,1.052686,0,0,0,29.59898,0,0,0,39.00008,100,0.1929958,1.157955,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,9.843072,9.843072,3,0,1.095,9.843072,76.11332,0.2886556,0,0,7.491889,7.203233,6.843072,0,0,0,29.59898,0,0,0,39.00008,100,0.1929958,10.82738,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,3.181244,3.181244,0,0,0,3.181244,178.3236,2.324231,0,0,5.672909,3.348678,3.181244,0,0,0,29.59898,0,0,0,39.00008,100,0.1929958,3.499368,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929958,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,7.584577,7.584577,0,0,0,7.584577,4.449913,0,8.881784E-16,0,0.337507,7.983765,7.584577,0,0,0,29.59898,0,7.646258,-7.646258,30.94021,79.33372,0.1929958,8.343035,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.494171,1.494171,0,-1,0,1.494171,0,0,2.220446E-16,0,0,1.572812,1.494171,0,0,8.495842,21.95272,0,1.572812,-1.572812,29.28233,75.08273,0.1929958,1.643588,0,0,21.95272
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.739077,3.739077,0,-1,0,3.739077,0,0,4.440892E-16,0,0,3.935871,3.739077,0,0,10.24341,20.37991,0,3.935871,-3.935871,25.13355,64.44488,0.1929958,4.112985,0,0,20.37991
