Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,6.15642,6.15642,0,-1,0,6.15642,0,0,8.881784E-16,0,0,6.480442,6.15642,0,0,14.6166,16.44404,0,6.480442,-6.480442,18.30257,46.92957,0.1929958,6.772062,0,0,16.44404
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.438121,1.438121,0,-1,0,1.438121,0,0,2.220446E-16,0,0,1.513811,1.438121,0,0,21.81709,9.963595,0,1.513811,-1.513811,16.70687,42.83804,0.1929958,1.581933,0,0,9.963595
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.967226,1.967226,0,-1,0,1.967226,0,0,2.220446E-16,0,0,2.070765,1.967226,0,0,23.4991,8.449784,0,2.070765,-2.070765,14.52409,37.24119,0.1929958,2.163949,0,0,8.449784
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.886596,2.886596,0,-1,0,2.886596,0,0,4.440892E-16,0,0,3.038522,2.886596,0,0,25.79995,6.37902,0,3.038522,-3.038522,11.32121,29.02868,0.1929958,3.175256,0,0,6.37902
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,2.021032,2.021032,0,-1,0,2.021032,0,0,4.440892E-16,0,0,2.127402,2.021032,0,0,29.17609,3.340497,0,2.127402,-2.127402,9.078731,23.27875,0.1929958,2.223135,0,0,3.340497
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.125318,1.125318,0,-1,0,1.125318,0,0,0,0.08540927,0,1.184545,1.125318,0,0,31.53987,1.213095,0,1.184545,-1.184545,7.83011,20.07717,0.1929958,1.23785,0,0,1.213095
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.328646,0.02712254,0,-1,0,0.02712254,0,0,1.301523,1.434388,0,0.02855004,0.02712254,0,0,32.85603,0.02855004,0,0.02855004,-0.02855004,7.800015,20,0.1929958,1.46151,0,0,0.02855004
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.145435,0,0,-1,0,0,0,0,2.145435,2.359978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929958,2.359978,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.518009,2.518009,11.31801,0,3.199456,2.518009,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1931907,2.76981,0,12,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.446741,2.446741,11.24674,0,3.181426,2.446741,5.101936,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,24.52775,7.524,8.484831,0,8.484831,23.78043,60.97533,0.1933729,2.691415,0.09986494,12,7.648831
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,5.79259,5.79259,12,0,3.372,5.79259,27.51367,0,0,0,1.593754,0,0,6.20741,5.89704,16.04292,15.16035,7.490794,0,7.490794,30.88682,79.19681,0.1935662,6.371849,1.275003,12,16.7541
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.712347,4.712347,8.679679,0,2.531959,4.712347,92.86221,0,0,0,4.375989,0,0,3.967332,3.768966,8.552129,21.90206,8.144955,0,8.144955,38.6138,99.00954,0.1935715,5.183581,3.500791,12,26.27805
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,4.707024,0,0,5.114197,0,0,0,0,0.4071736,29.23252,0.4071736,0,0.4071736,39.00008,100,0.1935505,0,4.091358,0,34.34672
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,8.892629,8.892629,3,0,1.095,8.892629,85.42867,1.394088,0,0,7.596855,6.202767,5.892629,0,0,0,29.59898,0,0,0,39.00008,100,0.1935505,9.781892,6.077484,12,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,12.52864,12.52864,5.44315,0,1.713117,12.52864,59.53087,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1935505,13.7815,5.966725,12,37.05738
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,8.000221,8.000221,3,0,1.095,8.000221,69.68517,0.3115773,0,0,5.574968,5.263391,5.000221,0,0,0,29.59898,0,0,0,39.00008,100,0.1935505,8.800243,4.459975,12,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,13.58445,13.58445,5.8137,0,1.806866,13.58445,60.21399,1.776357E-15,0,0,8.179741,8.179741,7.770754,0,0,0,29.59898,0,0,0,39.00008,100,0.1935505,14.9429,6.543793,12,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.206392,2.206392,0,-1,0,2.206392,410.6971,6.739071,0,0,9.061589,2.322518,2.206392,0,0,0,29.59898,0,0,0,39.00008,100,0.1935505,2.427032,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1935505,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,9.653062,9.653062,5.482448,0,1.723059,9.653062,45.47904,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.1935505,10.61837,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,8.177314,8.177314,5.917046,0,1.833013,8.177314,29.09549,4.440892E-16,0,0,2.37923,2.37923,2.260268,0,0,0,29.59898,0,0,0,39.00008,100,0.1935505,8.995045,1.903384,12,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,6.146478,6.146478,0,0,0,6.146478,5.073356,0,8.881784E-16,0,0.3118327,6.469976,6.146478,0,0,0,29.59898,0,6.158144,-6.158144,32.50882,83.3558,0.1935505,6.761125,0.2494661,0,29.91081
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,20.6153,8.36,0,-1,0,8.36,0,0,12.2553,14.31683,0,8.8,8.36,0,0,6.842382,23.44083,0,8.8,-8.8,23.23281,59.57119,0.1935505,22.67683,0,0,23.44083
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,14.5932,8.36,0,-1,0,8.36,0,0,6.233203,7.692523,0,8.8,8.36,0,0,16.62016,14.64083,0,8.8,-8.8,13.9568,35.78658,0.1935505,16.05252,0,0,14.64083
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,15.10553,5.548793,0,-1,0,5.548793,0,0,9.556733,11.06729,0,5.840834,5.548793,0,0,26.39794,5.840834,0,5.840834,-5.840834,7.800015,20,0.1935505,16.61608,0,0,5.840834
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935505,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.914832,0,0,-1,0,0,0,0,1.914832,2.106316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935505,2.106316,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.6153886,0,0,-1,0,0,0,0,0.6153886,0.6769275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935505,0.6769275,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.3726403,0,0,-1,0,0,0,0,0.3726403,0.4099043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935505,0.4099043,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2596157,0,0,-1,0,0,0,0,0.2596157,0.2855772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935505,0.2855772,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935505,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.9262865,0,0,-1,0,0,0,0,0.9262865,1.018915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1935505,1.018915,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.863439,2.863439,11.66344,0,3.28685,2.863439,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1937683,3.149783,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.45456,4.45456,12,0,3.372,4.45456,3.620343,0,0,0,0.1612704,0,0,7.54544,7.168168,24.52775,7.524,7.329439,0,7.329439,22.68432,58.16482,0.1939662,4.900016,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,6.612884,6.612884,12,0,3.372,6.612884,17.53976,0,0,0,1.159884,0,0,5.387116,5.117761,17.19831,14.12049,6.277645,0,6.277645,28.63982,73.43529,0.1941272,7.274172,0.9279072,12,15.28038
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,6.728416,6.728416,12,0,3.372,6.728416,34.35157,0,0,0,2.311317,0,0,5.271584,5.008005,10.92067,19.77037,7.319321,0,7.319321,35.58354,91.23966,0.194307,7.401258,1.849053,12,22.08169
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.7984945,0.7984945,0,-1,0,0.7984945,750.5457,1.551196,0,0,5.993066,0.8405204,0.7984945,0,0,3.601349,26.35776,3.601349,0,3.601349,39.00008,100,0.1941217,0.8783439,4.794453,0,32.35083
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.836634,3.836634,0,0,0,3.836634,262.118,6.017946,0,0,10.05651,4.038562,3.836634,0,0,0,29.59898,0,0,0,39.00008,100,0.1941217,4.220297,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941217,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,13.22258,13.22258,4.862582,0,1.566233,13.22258,93.88316,3.613777,0,0,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941217,14.54484,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.314172,5.314172,0,0,0,5.314172,143.7027,2.042745,0,0,7.63661,5.593865,5.314172,0,0,0,29.59898,0,0,0,39.00008,100,0.1941217,5.845589,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,20.83629,8.36,0,-1,0,8.36,82.96602,0,12.47629,14.55992,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1941217,22.91992,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,5.118019,5.118019,0,0,0,5.118019,94.08484,0,0,0,4.815279,5.387388,5.118019,0,0,2.071157,27.73494,0,0.5721086,-0.5721086,36.43215,93.41558,0.1941217,5.629821,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,13.00415,13.00415,11.73203,0,3.304203,13.00415,31.11245,4.440892E-16,0,0,4.04591,1.339077,1.272123,0,0,2.706833,27.16283,2.706833,0,2.706833,39.00008,100,0.1941739,14.30457,3.236728,12,31.20874
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,2.448879,0,0,2.448879,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941739,0,1.959103,0,32.04786
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,4.784335,4.784335,0,0,0,4.784335,6.678685,0,0,0,0.3195306,5.036142,4.784335,0,0,0,29.59898,0,4.716611,-4.716611,34.02833,87.25196,0.1941739,5.262768,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,12.2284,8.36,0,-1,0,8.36,0,0,3.868398,5.091238,0,8.8,8.36,0,0,5.240679,24.88237,0,8.8,-8.8,24.75232,63.46736,0.1941739,13.45124,0,0,24.88237
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.719447,3.719447,0,-1,0,3.719447,0,0,4.440892E-16,0,0,3.915207,3.719447,0,0,15.01846,16.08237,0,3.915207,-3.915207,20.62533,52.88535,0.1941739,4.091392,0,0,16.08237
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,19.42462,8.36,0,-1,0,8.36,0,0,11.06462,13.00708,0,8.8,8.36,0,0,19.36869,12.16716,0,8.8,-8.8,11.34931,29.10074,0.1941739,21.36708,0,0,12.16716
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,2.038951,2.038951,0,-1,0,2.038951,0,0,4.440892E-16,0,0,2.146265,2.038951,0,0,29.14647,3.367159,0,2.146265,-2.146265,9.086952,23.29983,0.1941739,2.242846,0,0,3.367159
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.109552,1.109552,0,-1,0,1.109552,0,0,0,0.06065695,0,1.167949,1.109552,0,0,31.5312,1.220895,0,1.167949,-1.167949,7.855825,20.1431,0.1941739,1.220507,0,0,1.220895
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82893,0.05294551,0,0,0,7.855825,20.1431,0.1941739,0,0,0,0.05294551
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.454516,0.05029824,0,-1,0,0.05029824,0,0,3.404218,3.74967,0,0.05294551,0.05029824,0,0,32.82893,0.05294551,0,0.05294551,-0.05294551,7.800015,20,0.1941739,3.799968,0,0,0.05294551
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.365763,0,0,-1,0,0,0,0,3.365763,3.702339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941739,3.702339,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.63188,0,0,-1,0,0,0,0,1.63188,1.795068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941739,1.795068,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.214951,0,0,-1,0,0,0,0,3.214951,3.536446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941739,3.536446,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941739,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.644155,1.644155,10.44415,0,2.978371,1.644155,10.45862,1.776357E-15,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.194289,1.808571,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,7.065045,7.065045,12,0,3.372,7.065045,30.31875,0,0,0,2.142034,0,0,4.934955,4.688207,24.3558,7.678761,6.830241,0,6.830241,22.37387,57.3688,0.1944557,7.77155,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,6.907375,6.907375,12,0,3.372,6.907375,76.18538,0,0,0,5.26241,0,0,5.092625,4.837994,17.52556,13.82598,10.1004,0,10.1004,31.95596,81.93819,0.1946044,7.598113,4.209928,12,19.08839
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.303244,1.303244,0,-1,0,1.303244,671.4161,0,0,0,8.750193,1.371836,1.303244,0,0,7.425153,22.91634,7.378356,0,7.378356,38.95568,99.88617,0.1942277,1.433569,7.000154,0,31.66653
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,13.38869,13.38869,5.028693,0,1.608259,13.38869,77.43588,1.520856,0,0,10.36765,8.8,8.36,0,0,0.04679658,29.55686,0.04679658,0,0.04679658,39.00008,100,0.1942254,14.72756,8.294122,12,39.92451
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,4.495876,4.495876,0,0,0,4.495876,249.5693,6.487827,0,0,11.22033,4.732502,4.495876,0,0,0,29.59898,0,0,0,39.00008,100,0.1942254,4.945464,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.216583,5.216583,0,0,0,5.216583,224.4411,6.217018,0,0,11.70816,5.49114,5.216583,0,0,0,29.59898,0,0,0,39.00008,100,0.1942254,5.738242,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,7.069728,7.069728,0,0,0,7.069728,139.5826,2.426292,0,0,9.868112,7.44182,7.069728,0,0,0,29.59898,0,0,0,39.00008,100,0.1942254,7.776701,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,6.507049,6.507049,0,-1,0,6.507049,150.6107,2.950786,0,0,9.800311,6.849525,6.507049,0,0,0,29.59898,0,0,0,39.00008,100,0.1942254,7.157754,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942254,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,10.49311,10.49311,6.110415,0,1.881935,10.49311,43.96562,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.1942254,11.54242,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942254,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.368036,4.368036,0,0,0,4.368036,7.294394,0,0,0,0.3186217,4.597932,4.368036,0,0,0,29.59898,0,4.279311,-4.279311,34.48929,88.4339,0.1942254,4.80484,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,6.010633,6.010633,0,-1,0,6.010633,0,0,8.881784E-16,0,0,6.326982,6.010633,0,0,4.75479,25.31967,0,6.326982,-6.326982,27.82006,71.33335,0.1942254,6.611697,0,0,25.31967
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,14.72752,8.36,0,-1,0,8.36,0,0,6.367522,7.840275,0,8.8,8.36,0,0,11.78477,18.99269,0,8.8,-8.8,18.54405,47.54875,0.1942254,16.20028,0,0,18.99269
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.56255,10.19268,0,0,0,18.54405,47.54875,0.1942254,0,0,0,10.19268
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.58214,3.58214,0,-1,0,3.58214,0,0,4.440892E-16,0,0,3.770674,3.58214,0,0,21.56255,10.19268,0,3.770674,-3.770674,14.56941,37.35738,0.1942254,3.940354,0,0,10.19268
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.560712,1.560712,0,-1,0,1.560712,0,0,0,0,0,1.642855,1.560712,0,0,25.75219,6.422011,0,1.642855,-1.642855,12.83769,32.91708,0.1942254,1.716783,0,0,6.422011
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,5.724961,4.540198,0,-1,0,4.540198,0,0,1.184763,1.757259,0,4.779156,4.540198,0,0,27.57758,4.779156,0,4.779156,-4.779156,7.800015,20,0.1942254,6.297457,0,0,4.779156
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.5508603,0,0,-1,0,0,0,0,0.5508603,0.6059463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942254,0.6059463,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.225507,0,0,-1,0,0,0,0,2.225507,2.448057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942254,2.448057,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942254,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,6.3615,0,0,-1,0,0,0,0,6.3615,6.99765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942254,6.99765,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.7882903,0.7882903,9.58829,0,2.761837,0.7882903,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1942851,0.8671193,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.392573,1.392573,10.19257,0,2.914721,1.392573,3.914848,0,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1943862,1.531831,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,14.44687,14.44687,12,0,3.372,14.44687,18.99034,0,0,0,2.743509,2.575647,2.446865,0,0,16.11324,15.09706,0.1678618,0,0.1678618,23.87297,61.21262,0.1943894,15.89155,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,10.37209,10.37209,12,0,3.372,10.37209,54.93083,0,0,0,5.697473,0,0,1.627914,1.546519,15.94537,15.24814,7.243991,0,7.243991,30.74522,78.83374,0.1945382,11.40929,4.557978,12,20.94561
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.723675,2.723675,0,-1,0,2.723675,289.7701,0,0,0,7.892395,2.867026,2.723675,0,0,8.701384,21.76773,5.025369,0,5.025369,35.51271,91.05804,0.1942837,2.996042,6.313916,0,29.66013
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,8.052218,8.052218,3,0,1.095,8.052218,125.0904,1.078413,0,0,10.07255,5.318124,5.052218,0,0,3.676014,26.29057,3.676014,0,3.676014,39.00008,100,0.194098,8.85744,8.058042,12,36.36312
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,9.926296,9.926296,3,0,1.095,9.926296,96.98837,2.336514,0,0,9.627353,7.290839,6.926297,0,0,0,29.59898,0,0,0,39.00008,100,0.194098,10.91893,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,10.60932,10.60932,3,0,1.095,10.60932,94.63131,2.029927,0,0,10.03974,8.009812,7.609322,0,0,0,29.59898,0,0,0,39.00008,100,0.194098,11.67025,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,5.868044,5.868044,0,0,0,5.868044,171.9676,3.914246,0,0,10.09113,6.176888,5.868044,0,0,0,29.59898,0,0,0,39.00008,100,0.194098,6.454849,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.720753,1.720753,0,-1,0,1.720753,580.9479,8.185359,0,0,9.996678,1.811319,1.720753,0,0,0,29.59898,0,0,0,39.00008,100,0.194098,1.892828,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.9006866,0.9006866,0,0,0,0.9006866,805.3922,6.305968,0,0,7.254059,0.9480911,0.9006866,0,0,0,29.59898,0,0,0,39.00008,100,0.194098,0.9907552,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,8.307606,8.307606,4.154307,0,1.38704,8.307606,52.62519,0,0,0,4.371893,4.371893,4.153299,0,0,0,29.59898,0,0,0,39.00008,100,0.194098,9.138366,3.497515,12,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,5.91015,5.91015,0,0,0,5.91015,47.3289,0,0,0,2.797208,6.22121,5.91015,0,0,0,29.59898,0,3.424001,-3.424001,35.39087,90.74562,0.194098,6.501164,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,9.931363,9.931363,12,0,3.372,9.931363,3.15529,0,0,0,0.3133633,0,0,2.068637,1.965205,3.804446,26.17498,2.278569,0,2.278569,37.55251,96.28828,0.1941559,10.9245,0.2506907,12,26.48834
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.610672,1.610672,0,-1,0,1.610672,0,0,2.220446E-16,0,0,1.695444,1.610672,0,0,1.525877,28.22569,0,1.695444,-1.695444,35.76535,91.70584,0.1941559,1.771739,0,0,28.22569
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,6.961814,6.961814,0,-1,0,6.961814,0,0,8.881784E-16,0,0,7.328226,6.961814,0,0,3.409704,26.53024,0,7.328226,-7.328226,28.04072,71.89914,0.1941559,7.657996,0,0,26.53024
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,9.288639,8.36,0,-1,0,8.36,0,0,0.9286387,1.857503,0,8.8,8.36,0,0,11.55218,19.20202,0,8.8,-8.8,18.76471,48.11454,0.1941559,10.2175,0,0,19.20202
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.698457,3.698457,0,-1,0,3.698457,0,0,4.440892E-16,0,0,3.893112,3.698457,0,0,21.32995,10.40202,0,3.893112,-3.893112,14.66101,37.59225,0.1941559,4.068302,0,0,10.40202
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,4.192636,4.192636,0,-1,0,4.192636,0,0,8.881784E-16,0,0,4.413301,4.192636,0,0,25.65564,6.508907,0,4.413301,-4.413301,10.00898,25.664,0.1941559,4.611899,0,0,6.508907
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.787383,1.787383,0,-1,0,1.787383,0,0,2.220446E-16,0,0,1.881456,1.787383,0,0,30.5593,2.095606,0,1.881456,-1.881456,8.025749,20.5788,0.1941559,1.966122,0,0,2.095606
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.64981,0.2141499,0,0,0,8.025749,20.5788,0.1941559,0,0,0,0.2141499
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.770367,0.2034424,0,-1,0,0.2034424,0,0,3.566925,3.943961,0,0.2141499,0.2034424,0,0,32.64981,0.2141499,0,0.2141499,-0.2141499,7.800015,20,0.1941559,4.147404,0,0,0.2141499
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.861848,0,0,-1,0,0,0,0,3.861848,4.248033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941559,4.248033,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.301889,0,0,-1,0,0,0,0,1.301889,1.432078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941559,1.432078,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941559,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.845796,3.845796,12,0,3.372,3.845796,4.945675,0,0,0,0.1902006,0,0,8.154204,7.746494,32.88775,0,7.936695,0,7.936695,15.32942,39.30614,0.194364,4.230375,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,5.115175,5.115175,11.4607,0,3.235557,5.115175,43.54035,0,0,0,2.227165,0,0,6.345525,6.028249,24.95106,7.143025,8.255414,0,8.255414,23.1612,59.38757,0.1945643,5.626692,1.781732,12,9.37019
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,13.50094,13.50094,12,0,3.372,13.50094,39.79952,0,0,0,5.373311,1.579941,1.500944,0,0,16.69564,14.5729,3.79337,0,3.79337,26.7599,68.61501,0.1946354,14.85104,4.298648,12,19.94621
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.455987,4.455987,0,-1,0,4.455987,180.8669,0,0,0,8.059405,4.690513,4.455987,0,0,12.90228,17.98693,3.368892,0,3.368892,29.95592,76.80989,0.194466,4.901586,6.447524,0,26.04634
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,10.68578,10.68578,10.83156,0,3.076385,10.68578,87.77956,0,0,0,9.37993,0,0,0.145781,0.138492,9.533383,21.01893,9.518421,0,9.518421,38.98589,99.96361,0.1945563,11.75436,7.503943,12,30.39886
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,20.4196,20.36,12,0,3.372,20.36,51.38326,1.64667,0.05960387,2.101564,10.46163,8.8,8.36,0,0,0.01496174,29.58551,0.01496174,0,0.01496174,39.00008,100,0.1945556,22.46157,8.369306,12,40.04715
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,10.30695,10.30695,3,0,1.095,10.30695,98.36665,2.447076,0,0,10.1386,7.691526,7.30695,0,0,0,29.59898,0,0,0,39.00008,100,0.1945556,11.33764,8.110881,12,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.727911,1.727911,0,0,0,1.727911,510.6451,7.00464,0,0,8.823493,1.818854,1.727911,0,0,0,29.59898,0,0,0,39.00008,100,0.1945556,1.900702,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,7.12519,7.12519,0,-1,0,7.12519,131.1109,1.841704,0,0,9.341905,7.5002,7.12519,0,0,0,29.59898,0,0,0,39.00008,100,0.1945556,7.837709,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,9.08994,9.08994,3,0,1.095,9.08994,71.10586,0.05301663,0,0,6.46348,6.410463,6.089941,0,0,0,29.59898,0,0,0,39.00008,100,0.1945556,9.998935,5.170784,12,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,16.22979,16.22979,11.1692,0,3.161808,16.22979,32.82199,0,0,0,5.326941,5.326941,5.060594,0,0,0,29.59898,0,0,0,39.00008,100,0.1945556,17.85277,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,6.373455,6.373455,0,0,0,6.373455,33.62625,0,1.776357E-15,0,2.143154,6.7089,6.373455,0,0,0,29.59898,0,4.565746,-4.565746,34.18736,87.65972,0.1945556,7.0108,1.714523,0,31.74213
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,21.06696,20.36,12,0,3.372,20.36,1.517789,0,0.7069581,2.813654,0.3090217,8.8,8.36,0,0,5.073051,25.03323,0,8.490978,-8.490978,25.23708,64.71033,0.1945556,23.17365,0.2472174,12,25.34225
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,7.205179,7.205179,0,-1,0,7.205179,0,0,8.881784E-16,0,0,7.584399,7.205179,0,0,14.50747,16.54225,0,7.584399,-7.584399,17.24242,44.21125,0.1945556,7.925697,0,0,16.54225
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,20.56529,8.36,0,-1,0,8.36,0,0,12.20529,14.26182,0,8.8,8.36,0,0,22.93458,8.957854,0,8.8,-8.8,7.966409,20.42665,0.1945556,22.62181,0,0,8.957854
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71236,0.1578543,0,0,0,7.966409,20.42665,0.1945556,0,0,0,0.1578543
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.390904,0.1499616,0,-1,0,0.1499616,0,0,1.240943,1.380033,0,0.1578543,0.1499616,0,0,32.71236,0.1578543,0,0.1578543,-0.1578543,7.800015,20,0.1945556,1.529994,0,0,0.1578543
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3263075,0,0,-1,0,0,0,0,0.3263075,0.3589382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945556,0.3589382,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.561402,0,0,-1,0,0,0,0,2.561402,2.817542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945556,2.817542,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.688423,0,0,-1,0,0,0,0,1.688423,1.857265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945556,1.857265,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.768379,0,0,-1,0,0,0,0,1.768379,1.945217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945556,1.945217,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.112516,0,0,-1,0,0,0,0,1.112516,1.223767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945556,1.223767,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.156969,0,0,-1,0,0,0,0,1.156969,1.272666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945556,1.272666,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,4.659584,4.659584,12,0,3.372,4.659584,0,0,0,0,0,0,0,7.340416,6.973395,32.88775,0,6.973395,0,6.973395,14.41556,36.9629,0.1947374,5.125542,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.598385,2.598385,11.39839,0,3.219791,2.598385,7.511063,1.776357E-15,0,0,0.1951663,0,0,8.8,8.36,25.91436,6.276056,8.555166,0,8.555166,22.5317,57.77348,0.1949157,2.858223,0.156133,12,6.471222
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,9.990209,9.990209,12,0,3.372,9.990209,20.8034,0,0,0,2.078303,0,0,2.009791,1.909302,17.35919,13.97571,3.987605,0,3.987605,26.31468,67.4734,0.1950036,10.98923,1.662643,12,16.05401
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,11.73329,11.73329,12,0,3.372,11.73329,49.54957,0,0,0,5.813797,0,0,0.2667058,0.2533705,13.37159,17.56455,6.067167,0,6.067167,32.0705,82.23188,0.1951174,12.90662,4.651037,12,23.37835
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,5.38974,5.38974,0,-1,0,5.38974,147.6425,0,0,0,7.957546,5.67341,5.38974,0,0,7.30442,23.025,2.284136,0,2.284136,34.23742,87.78808,0.1950034,5.928714,6.366037,0,30.98255
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,8.254448,8.254448,3.265256,0,1.16211,8.254448,124.4428,8.881784E-16,0,0,10.27206,5.251781,4.989192,0,0,5.020284,25.08072,5.020284,0,5.020284,39.00008,100,0.1947723,9.079893,8.217651,12,35.35279
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,8.932401,8.932401,3,0,1.095,8.932401,105.8307,3.208589,0,0,9.453222,6.244633,5.932401,0,0,0,29.59898,0,0,0,39.00008,100,0.1947723,9.825642,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,7.973235,7.973235,3,0,1.095,7.973235,137.735,5.746954,0,0,10.98194,5.234984,4.973235,0,0,0,29.59898,0,0,0,39.00008,100,0.1947723,8.770558,8.785551,12,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,7.934312,7.934312,3,0,1.095,7.934312,137.79,5.738676,0,0,10.93269,5.194013,4.934312,0,0,0,29.59898,0,0,0,39.00008,100,0.1947723,8.727743,8.746151,12,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,13.95248,8.36,0,-1,0,8.36,107.393,0.1780558,5.592478,6.987726,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1947723,15.34773,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,13.2601,13.2601,6.266413,0,1.921402,13.2601,55.51826,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1947723,14.58611,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,9.736534,9.736534,5.262098,0,1.667311,9.736534,48.37381,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1947723,10.71019,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947723,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,30.70573,20.36,12,0,3.372,20.36,1.510677,0,10.34573,13.4163,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1947723,33.7763,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,8.352979,8.352979,0,-1,0,8.352979,0,0,1.776357E-15,0.8282768,0,8.792609,8.352979,0,0,9.436029,21.10655,0,8.792609,-8.792609,20.78005,53.28207,0.1947723,9.188277,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.335778,1.335778,0,-1,0,1.335778,0,0,2.220446E-16,0,0,1.406082,1.335778,0,0,19.2056,12.31394,0,1.406082,-1.406082,19.29791,49.48172,0.1947723,1.469356,0,0,12.31394
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,18.98872,8.36,0,-1,0,8.36,0,0,10.62872,12.52759,0,8.8,8.36,0,0,20.76791,10.90786,0,8.8,-8.8,10.0219,25.69712,0.1947723,20.88759,0,0,10.90786
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.962602,1.962602,0,-1,0,1.962602,0,0,2.220446E-16,0.1563945,0,2.065896,1.962602,0,0,30.54569,2.10786,0,2.065896,-2.065896,7.844249,20.11342,0.1947723,2.158862,0,0,2.10786
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,1.058243,0.03986564,0,-1,0,0.03986564,0,0,1.018378,1.124202,0,0.04196383,0.03986564,0,0,32.84113,0.04196383,0,0.04196383,-0.04196383,7.800015,20,0.1947723,1.164068,0,0,0.04196383
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,4.995664,0,0,-1,0,0,0,0,4.995664,5.49523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947723,5.49523,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947723,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947723,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947723,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.636377,0,0,-1,0,0,0,0,2.636377,2.900015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947723,2.900015,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.4319,1.4319,10.2319,0,2.924671,1.4319,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948755,1.57509,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.419674,2.419674,11.21967,0,3.174577,2.419674,4.674789,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1950433,2.661641,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,9.480965,9.480965,12,0,3.372,9.480965,25.60824,0,0,0,2.427908,0,0,2.519035,2.393084,16.05464,15.1498,4.820992,0,4.820992,28.34291,72.67397,0.195149,10.42906,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,6.415074,0,1.959014,0,0,0,0,0,5.139327,0,0,6.415074,6.094321,11.23365,19.4887,11.23365,0,11.23365,39.00008,100,0.1948368,0,4.111461,12,24.62802
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,10.5306,8.36,0,-1,0,8.36,80.08612,0,2.1706,3.22366,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.1948368,11.58366,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,7.54602,7.54602,0,0,0,7.54602,99.26369,0,0,0,7.490458,7.943179,7.54602,0,0,2.338667,27.49418,0,0.4527205,-0.4527205,36.30421,93.08754,0.1948368,8.300622,5.992366,0,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,6.678154,0,0,9.519844,0,0,0,0,2.84169,27.04146,2.84169,0,2.84169,39.00008,100,0.1946966,0,7.615876,0,36.5613
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1319149,0.1319149,0,0,0,0.1319149,7105.995,9.235009,0,0,9.373867,0.1388578,0.1319149,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,0.1451064,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,25.19263,20.36,12,0,3.372,20.36,49.06596,1.18983,4.832626,7.351888,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,27.71189,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,11.32213,8.36,0,-1,0,8.36,113.0592,0.651753,2.96213,4.094343,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,12.45434,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,13.76706,13.76706,7.094715,0,2.130963,13.76706,51.01686,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,15.14377,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.533363,3.533363,0,0,0,3.533363,116.5383,0.398393,0,0,4.117723,3.71933,3.533363,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,3.8867,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.984214,0,0,1.984214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946966,0,1.587371,0,31.58319
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,15.5886,15.5886,12,0,3.372,15.5886,1.853098,8.881784E-16,0,0,0.2888721,3.777472,3.588598,0,0,0,29.59898,0,3.488599,-3.488599,35.32277,90.57103,0.1946966,17.14746,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.876222,26.11038,0,0,0,35.32277,90.57103,0.1946966,0,0,0,26.11038
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,4.925269,4.925269,0,-1,0,4.925269,0,0,8.881784E-16,0,0,5.184494,4.925269,0,0,3.876222,26.11038,0,5.184494,-5.184494,29.85784,76.5584,0.1946966,5.417796,0,0,26.11038
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,10.13222,8.36,0,-1,0,8.36,0,0,1.772217,2.785439,0,8.8,8.36,0,0,9.63677,20.92588,0,8.8,-8.8,20.58182,52.77379,0.1946966,11.14544,0,0,20.92588
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.749747,3.749747,0,-1,0,3.749747,0,0,4.440892E-16,0,0,3.947102,3.749747,0,0,19.41455,12.12589,0,3.947102,-3.947102,16.42121,42.10558,0.1946966,4.124722,0,0,12.12589
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.80022,8.178782,0,0,0,16.42121,42.10558,0.1946966,0,0,0,8.178782
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.557458,2.557458,0,-1,0,2.557458,0,0,4.440892E-16,0,0,2.692061,2.557458,0,0,23.80022,8.178782,0,2.692061,-2.692061,13.58353,34.82949,0.1946966,2.813204,0,0,8.178782
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.891159,2.891159,0,-1,0,2.891159,0,0,4.440892E-16,0,0,3.043326,2.891159,0,0,26.7914,5.486722,0,3.043326,-3.043326,10.37558,26.604,0.1946966,3.180275,0,0,5.486722
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.296287,1.296287,0,-1,0,1.296287,0,0,2.220446E-16,0,0,1.364512,1.296287,0,0,30.17287,2.443396,0,1.364512,-1.364512,8.937259,22.916,0.1946966,1.425915,0,0,2.443396
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.631935,1.02494,0,-1,0,1.02494,0,0,1.606995,1.870189,0,1.078884,1.02494,0,0,31.68899,1.078884,0,1.078884,-1.078884,7.800015,20,0.1946966,2.895128,0,0,1.078884
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.608068,0,0,-1,0,0,0,0,2.608068,2.868875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946966,2.868875,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,5.152312,5.152312,12,0,3.372,5.152312,0,0,0,0,0,0,0,6.847688,6.505303,32.88775,0,6.505303,0,6.505303,13.97149,35.82426,0.194863,5.667543,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.234151,3.234151,11.52033,0,3.250644,3.234151,4.28085,0,0,0,0.1384492,0,0,8.286182,7.871873,26.38245,5.854773,8.010323,0,8.010323,21.57075,55.3095,0.1950662,3.557566,0.1107593,12,5.993222
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,17.34353,17.34353,12,0,3.372,17.34353,13.46574,0,0,0,2.335434,5.624769,5.34353,0,0,18.37213,13.06406,0,3.289334,-3.289334,18.10349,46.4191,0.1950662,19.07788,1.868348,12,15.3995
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,11.93618,11.93618,12,0,3.372,11.93618,46.45074,0,0,0,5.544445,0,0,0.06381817,0.06062726,22.02694,9.774729,5.605072,0,5.605072,23.42092,60.05353,0.1951683,13.1298,4.435556,12,15.31917
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,6.139177,6.139177,0,-1,0,6.139177,97.28561,0,8.881784E-16,0,5.972535,6.462291,6.139177,0,0,16.42187,14.81929,0,0.4897561,-0.4897561,22.90467,58.72982,0.1951683,6.753095,4.778028,0,20.79183
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,15.32544,15.32544,12,0,3.372,15.32544,50.65246,0,0,0,7.762711,3.50046,3.325437,0,0,16.96604,14.32954,4.262251,0,4.262251,26.9482,69.09782,0.1952454,16.85798,6.210169,12,22.09225
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,5.469481,0,1.719779,0,0,8.881784E-16,0,0,7.507786,0,0,5.469481,5.196007,12.70379,18.16556,12.70379,0,12.70379,39.00008,100,0.1947973,0,6.006229,12,25.67335
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.601829,2.601829,0,0,0,2.601829,390.9055,7.431926,0,0,10.17069,2.738767,2.601829,0,0,0,29.59898,0,0,0,39.00008,100,0.1947973,2.862011,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.362386,3.362386,0,0,0,3.362386,319.9025,7.217004,0,0,10.75636,3.539353,3.362386,0,0,0,29.59898,0,0,0,39.00008,100,0.1947973,3.698624,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,7.137839,7.137839,0,-1,0,7.137839,150.7928,3.249835,0,0,10.76335,7.513515,7.137839,0,0,0,29.59898,0,0,0,39.00008,100,0.1947973,7.851624,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1077944,0.1077944,0,0,0,0.1077944,7920.504,8.424394,0,0,8.537862,0.1134678,0.1077944,0,0,0,29.59898,0,0,0,39.00008,100,0.1947973,0.1185739,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,9.115295,9.115295,5.317906,0,1.68143,9.115295,43.85213,0,0,0,3.997251,3.997251,3.797389,0,0,0,29.59898,0,0,0,39.00008,100,0.1947973,10.02682,3.197801,12,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,14.33247,14.33247,12,0,3.372,14.33247,16.7917,0,0,0,2.406666,2.455233,2.332471,0,0,0,29.59898,0,0.04856731,-0.04856731,38.94888,99.86874,0.1947973,15.76572,1.925333,12,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,20.02393,20.02393,12,0,3.372,20.02393,1.442791,0,0,1.666322,0.2889034,8.446241,8.023929,0,0,0.05396368,29.55041,0,8.157338,-8.157338,30.35029,77.82111,0.1947973,22.02632,0.2311227,12,29.83931
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,10.31021,8.36,0,-1,0,8.36,0,0,1.950212,2.981233,0,8.8,8.36,0,0,9.117672,21.39307,0,8.8,-8.8,21.07428,54.03651,0.1947973,11.34123,0,0,21.39307
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,4.92977,4.92977,0,-1,0,4.92977,0,0,0,0,0,5.189232,4.92977,0,0,18.89545,12.59307,0,5.189232,-5.189232,15.60435,40.01107,0.1947973,5.422747,0,0,12.59307
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,3.042308,3.042308,0,-1,0,3.042308,0,0,4.440892E-16,0,0,3.20243,3.042308,0,0,24.66126,7.403841,0,3.20243,-3.20243,12.22869,31.35556,0.1947973,3.346539,0,0,7.403841
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.100652,0.100652,0,-1,0,0.100652,0,0,1.387779E-17,0,0,0.1059495,0.100652,0,0,28.21952,4.201412,0,0.1059495,-0.1059495,12.11701,31.0692,0.1947973,0.1107172,0,0,4.201412
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.683259,1.683259,0,-1,0,1.683259,0,0,0,0,0,1.771852,1.683259,0,0,28.33724,4.095462,0,1.771852,-1.771852,10.24932,26.28024,0.1947973,1.851585,0,0,4.095462
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.698013,1.698013,0,-1,0,1.698013,0,0,2.220446E-16,0,0,1.787382,1.698013,0,0,30.30596,2.323611,0,1.787382,-1.787382,8.365251,21.44932,0.1947973,1.867814,0,0,2.323611
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.9858766,0.5094175,0,-1,0,0.5094175,0,0,0.4764591,0.5750467,0,0.5362289,0.5094175,0,0,32.29194,0.5362289,0,0.5362289,-0.5362289,7.800015,20,0.1947973,1.084464,0,0,0.5362289
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.223512,0,0,-1,0,0,0,0,1.223512,1.345863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947973,1.345863,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.531844,0,0,-1,0,0,0,0,2.531844,2.785029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947973,2.785029,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,2.10395,0,0,-1,0,0,0,0,2.10395,2.314345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947973,2.314345,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.210517,1.210517,10.01052,0,2.868661,1.210517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.194883,1.331569,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.524652,2.524652,11.32465,0,3.201137,2.524652,8.306267,0,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1950504,2.777117,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,4.974299,4.974299,12,0,3.372,4.974299,30.82419,0,0,0,1.533287,0,0,7.025701,6.674416,15.95805,15.23673,8.207703,0,8.207703,31.64745,81.14716,0.1952457,5.47173,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,7.750346,22.62367,4.737732,0,4.737732,36.14206,92.67177,0.1950154,0,3.790186,0,27.3614
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,4.759815,4.759815,0,-1,0,4.759815,93.82642,0,0,0,4.465964,5.010332,4.759815,0,0,3.012614,26.88762,0,0.5443676,-0.5443676,35.56825,91.20045,0.1950154,5.235796,3.572771,0,31.35359
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,10.76538,10.76538,8.383698,0,2.457076,10.76538,56.89069,8.881784E-16,0,0,6.124497,2.50703,2.381679,0,0,3.617467,26.34326,3.617467,0,3.617467,39.00008,100,0.1950802,11.84192,4.899598,12,32.46775
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.333432,2.333432,0,0,0,2.333432,396.6376,6.799025,0,0,9.255268,2.456244,2.333432,0,0,0,29.59898,0,0,0,39.00008,100,0.1950802,2.566775,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.679198,2.679198,0,0,0,2.679198,352.8291,6.632781,0,0,9.452989,2.820208,2.679198,0,0,0,29.59898,0,0,0,39.00008,100,0.1950802,2.947118,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.70507,1.70507,0,0,0,1.70507,631.9973,8.981186,0,0,10.776,1.794811,1.70507,0,0,0,29.59898,0,0,0,39.00008,100,0.1950802,1.875577,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950802,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.302719,3.302719,0,0,0,3.302719,176.195,2.34268,0,0,5.819226,3.476546,3.302719,0,0,0,29.59898,0,0,0,39.00008,100,0.1950802,3.632991,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,2.102624,2.102624,0,0,0,2.102624,146.5108,0.8672833,0,0,3.080571,2.213288,2.102624,0,0,0,29.59898,0,0,0,39.00008,100,0.1950802,2.312886,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.56186,4.56186,0,0,0,4.56186,31.05231,0,8.881784E-16,0,1.416563,4.801958,4.56186,0,0,0,29.59898,0,3.385395,-3.385395,35.43156,90.84997,0.1950802,5.018046,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,9.830421,9.830421,12,0,3.372,9.830421,2.997215,0,0,0,0.2946389,0,0,2.169579,2.0611,3.76155,26.21358,2.355739,0,2.355739,37.66641,96.58034,0.1951372,10.81346,0.2357111,12,26.50822
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,13.65705,8.36,0,-1,0,8.36,0,0,5.297053,6.662758,0,8.8,8.36,0,0,1.405811,28.33375,0,8.8,-8.8,28.39039,72.79574,0.1951372,15.02276,0,0,28.33375
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18359,19.53375,0,0,0,28.39039,72.79574,0.1951372,0,0,0,19.53375
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,18.44695,8.36,0,-1,0,8.36,0,0,10.08695,11.93165,0,8.8,8.36,0,0,11.18359,19.53375,0,8.8,-8.8,19.11438,49.01113,0.1951372,20.29165,0,0,19.53375
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.477044,3.477044,0,-1,0,3.477044,0,0,4.440892E-16,0,0,3.660047,3.477044,0,0,20.96137,10.73375,0,3.660047,-3.660047,15.25635,39.11877,0.1951372,3.824749,0,0,10.73375
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.376078,3.376078,0,-1,0,3.376078,0,0,4.440892E-16,0,0,3.553766,3.376078,0,0,25.02809,7.073701,0,3.553766,-3.553766,11.51035,29.51367,0.1951372,3.713686,0,0,7.073701
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.6783729,0.6783729,0,-1,0,0.6783729,0,0,1.110223E-16,0,0,0.7140767,0.6783729,0,0,28.97672,3.519935,0,0.7140767,-0.7140767,10.75765,27.58366,0.1951372,0.7462102,0,0,3.519935
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.77013,2.805859,0,0,0,10.75765,27.58366,0.1951372,0,0,0,2.805859
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,5.835932,2.665565,0,-1,0,2.665565,0,0,3.170367,3.75396,0,2.805859,2.665565,0,0,29.77013,2.805859,0,2.805859,-2.805859,7.800015,20,0.1951372,6.419526,0,0,2.805859
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.740094,0,0,-1,0,0,0,0,1.740094,1.914104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951372,1.914104,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.653344,0,0,-1,0,0,0,0,1.653344,1.818678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951372,1.818678,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.894239,0.894239,9.694239,0,2.788642,0.894239,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951993,0.9836629,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1951888,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,6.181714,6.181714,12,0,3.372,6.181714,22.03153,0,0,0,1.361926,0,0,5.818286,5.527371,15.9579,15.23687,6.889298,0,6.889298,30.39685,77.94048,0.1953506,6.799886,1.089541,12,16.5988
