Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,4.934204,4.934204,9.492817,0,2.737683,4.934204,86.53999,0,0,0,4.27006,0,0,4.558613,4.330682,9.0686,21.43724,8.600741,0,8.600741,38.55623,98.86193,0.1953864,5.427624,3.416048,12,25.7073
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,7.618653,7.618653,0,-1,0,7.618653,80.7246,0,8.881784E-16,0.02051854,6.150127,8.019635,7.618653,0,0,0.4678577,29.17791,0,1.869508,-1.869508,36.58559,93.80903,0.1953864,8.380519,4.920102,0,35.32803
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,12.39354,12.39354,6.501244,0,1.980815,12.39354,70.58117,8.881784E-16,0,0,8.747505,6.202417,5.892296,0,0,2.545088,27.3084,2.545088,0,2.545088,39.00008,100,0.1954314,13.63289,6.998004,12,36.0559
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954314,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954314,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954314,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,5.175262,5.175262,0,-1,0,5.175262,167.7999,3.236442,0,0,8.684086,5.447644,5.175262,0,0,0,29.59898,0,0,0,39.00008,100,0.1954314,5.692788,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,6.13345,6.13345,0,0,0,6.13345,80.33359,0,0,0,4.92722,6.456264,6.13345,0,0,0,29.59898,0,1.529043,-1.529043,37.38832,95.86731,0.1954314,6.746795,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,6.836556,6.836556,0,0,0,6.836556,34.27787,0,8.881784E-16,0,2.343426,7.196374,6.836556,0,0,1.698937,28.06993,0,4.852949,-4.852949,32.27287,82.75078,0.1954314,7.520212,1.874741,0,30.41336
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,0,0,0,1.685511,0,0,0,0,7.091102,23.21699,1.685511,0,1.685511,33.87188,86.85081,0.1953502,0,1.348409,0,24.9025
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.237684,0.237684,0,0,0,0.237684,110.4314,0,0,0,0.2624777,0.2501937,0.237684,0,0,5.405591,24.73395,0.01228401,0,0.01228401,33.88354,86.88069,0.1953496,0.2614524,0.2099821,0,24.99642
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.393307,24.745,0,0,0,33.88354,86.88069,0.1953496,0,0,0,24.745
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.393307,24.745,0,0,0,33.88354,86.88069,0.1953496,0,0,0,24.745
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,10.49475,8.36,0,-1,0,8.36,0,0,2.134746,3.184221,0,8.8,8.36,0,0,5.393307,24.745,0,8.8,-8.8,24.60752,63.09609,0.1953496,11.54422,0,0,24.745
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.866481,1.866481,0,-1,0,1.866481,0,0,2.220446E-16,0,0,1.964717,1.866481,0,0,15.17108,15.945,0,1.964717,-1.964717,22.53653,57.78586,0.1953496,2.053129,0,0,15.945
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3541,13.98029,0,0,0,22.53653,57.78586,0.1953496,0,0,0,13.98029
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3541,13.98029,0,0,0,22.53653,57.78586,0.1953496,0,0,0,13.98029
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3541,13.98029,0,0,0,22.53653,57.78586,0.1953496,0,0,0,13.98029
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3541,13.98029,0,0,0,22.53653,57.78586,0.1953496,0,0,0,13.98029
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.578611,2.578611,0,-1,0,2.578611,0,0,0,0,0,2.714328,2.578611,0,0,17.3541,13.98029,0,2.714328,-2.714328,19.67538,50.44958,0.1953496,2.836473,0,0,13.98029
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.185843,3.185843,0,-1,0,3.185843,0,0,0,0,0,3.353519,3.185843,0,0,20.37002,11.26596,0,3.353519,-3.353519,16.14046,41.38571,0.1953496,3.504428,0,0,11.26596
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.73596,2.73596,0,0,0,2.73596,0,0,0,0,0,2.879958,2.73596,0,0,24.09616,7.912438,0,2.879958,-2.879958,13.10472,33.60176,0.1953496,3.009557,0,0,7.912438
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.5766389,0.5766389,0,0,0,0.5766389,35.59457,0,0,0,0.2052521,0.6069884,0.5766389,0,0,27.29611,5.03248,0,0.4017362,-0.4017362,12.68125,32.51596,0.1953496,0.6343029,0.1642017,0,5.237732
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,27.74248,4.630744,2.17118,0,2.17118,14.74101,37.79739,0.1952452,0,1.736944,0,6.801924
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,25.5713,6.584806,4.453636,0,4.453636,18.9661,48.63093,0.1950313,0,3.562909,0,11.03844
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,9.56922,8.36,0,-1,0,8.36,92.8559,0,1.209219,2.166141,7.762754,8.8,8.36,0,0,21.11767,10.59308,0,1.037246,-1.037246,17.87275,45.82747,0.1950313,10.52614,6.210203,0,18.35583
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,5.963202,5.963202,0,0,0,5.963202,135.5559,0,0,0,8.083471,6.277055,5.963202,0,0,22.27016,9.555833,1.806417,0,1.806417,19.58647,50.2216,0.1949446,6.559523,6.466777,0,17.63931
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.594317,1.594317,0,0,0,1.594317,620.3282,0,0,0,9.89,1.678229,1.594317,0,0,20.46375,11.18161,8.211772,0,8.211772,27.37683,70.19688,0.1945518,1.753749,7.912,0,21.07161
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,0,0,0,10.79143,0,0,0,0,12.25197,18.5722,10.79143,0,10.79143,37.61448,96.4472,0.194038,0,8.633143,0,29.36363
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,17.92195,17.92195,10.26529,0,2.933119,17.92195,53.12025,4.440892E-16,0,0,9.520185,8.059641,7.656659,0,0,1.460544,28.28449,1.460544,0,1.460544,39.00008,100,0.194017,19.71415,7.616148,12,37.80467
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,7.026731,7.026731,0,-1,0,7.026731,117.382,0.8515585,0,0,8.248117,7.396559,7.026731,0,0,0,29.59898,0,0,0,39.00008,100,0.194017,7.729403,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194017,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.495022,3.495022,0,0,0,3.495022,146.6951,1.448056,0,0,5.127026,3.67897,3.495022,0,0,0,29.59898,0,0,0,39.00008,100,0.194017,3.844524,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,7.08396,7.08396,0,0,0,7.08396,41.15042,0,8.881784E-16,0,2.915079,7.4568,7.08396,0,0,0,29.59898,0,4.541721,-4.541721,34.21268,87.72466,0.194017,7.792356,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,7.402857,7.402857,0,0,0,7.402857,2.635679,0,8.881784E-16,0,0.1951156,7.792481,7.402857,0,0,5.046356,25.05726,0,7.597366,-7.597366,26.20436,67.19053,0.194017,8.143143,0.1560925,0,25.25237
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,10.20845,8.36,0,-1,0,8.36,0,0,1.848451,2.869296,0,8.8,8.36,0,0,13.48787,17.45989,0,8.8,-8.8,16.92834,43.40592,0.194017,11.2293,0,0,17.45989
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,19.6936,8.226897,0,-1,0,8.226897,0,0,11.4667,13.43606,0,8.659892,8.226897,0,0,23.26565,8.659892,0,8.659892,-8.659892,7.800015,20,0.194017,21.66296,0,0,8.659892
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.388546,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.388546,3.727401,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.194017,3.727401,0,0,8.426001E-16
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.260285,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.260285,1.386314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.194017,1.386314,0,0,8.426001E-16
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,5.416057,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.416057,5.957662,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.194017,5.957662,0,0,8.426001E-16
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.26304,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.26304,2.489344,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.194017,2.489344,0,0,8.426001E-16
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.465009,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.465009,2.71151,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.194017,2.71151,0,0,8.426001E-16
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.15519,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.15519,1.270709,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.194017,1.270709,0,0,8.426001E-16
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.506159,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.506159,2.756775,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.194017,2.756775,0,0,8.426001E-16
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.429989,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.429989,1.572988,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.194017,1.572988,0,0,8.426001E-16
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.194017,0,0,0,8.426001E-16
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.589671,1.589671,10.38967,0,2.964587,1.589671,11.93458,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,8.426001E-16,8.549721,0,8.549721,15.91099,40.79734,0.1941192,1.748638,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.7982287,0.7982287,9.598228,0,2.764352,0.7982287,283.4143,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1940688,0.8780516,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,5.82722,5.82722,11.48166,0,3.24086,5.82722,55.28223,0,0,0,3.221417,0,0,5.65444,5.371718,13.71574,17.25481,8.593135,0,8.593135,34.14035,87.53918,0.1942429,6.409942,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,6.646304,6.646304,0,-1,0,6.646304,68.76373,0,0,0,4.570246,6.996109,6.646304,0,0,5.122603,24.98863,0,2.425863,-2.425863,31.58327,80.98257,0.1942429,7.310934,3.656197,0,29.55888
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0.9606485,0,0,8.778655,0,0,0,0,7.818007,22.56277,7.818007,0,7.818007,39.00008,100,0.1938746,0,7.022924,0,31.34143
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,8.995113,8.995113,3,0,1.095,8.995113,91.4241,1.913055,0,0,8.223701,6.310646,5.995113,0,0,0,29.59898,0,0,0,39.00008,100,0.1938746,9.894625,6.578961,12,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,13.9789,13.9789,5.618902,0,1.757582,13.9789,64.6991,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1938746,15.37679,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,16.74178,16.74178,8.458603,0,2.476027,16.74178,52.08009,0,0,0,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1938746,18.41596,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,16.1637,8.36,0,-1,0,8.36,67.00837,0,7.803695,9.420065,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1938746,17.78007,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,8.088964,8.088964,6.889616,0,2.079073,8.088964,59.53687,0,0,0,4.815916,1.262471,1.199348,0,0,3.553445,26.40088,3.553445,0,3.553445,39.00008,100,0.1939376,8.897861,3.852733,12,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,19.94582,19.94582,12,0,3.372,19.94582,12.77729,0,3.552714E-15,1.580398,2.548535,8.364017,7.945816,0,0,0,29.59898,0,5.815482,-5.815482,32.87002,84.28194,0.1939376,21.9404,2.038828,12,32.14751
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,6.461647,23.7835,1.60006,0,1.60006,34.38797,88.17411,0.1938624,0,1.280048,0,25.38356
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,4.861586,25.22355,0.1807905,0,0.1807905,34.55949,88.61389,0.1938539,0,0.1446324,0,25.40434
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,8.448785,8.36,0,-1,0,8.36,0,0,0.0887849,0.9336634,0,8.8,8.36,0,0,4.680796,25.38626,0,8.8,-8.8,25.28347,64.82928,0.1938539,9.293663,0,0,25.38626
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,12.67008,8.36,0,-1,0,8.36,0,0,4.310083,5.577091,0,8.8,8.36,0,0,14.45857,16.58626,0,8.8,-8.8,16.00746,41.04468,0.1938539,13.93709,0,0,16.58626
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,10.31223,7.396949,0,-1,0,7.396949,0,0,2.915277,3.946499,0,7.786262,7.396949,0,0,24.23635,7.786262,0,7.786262,-7.786262,7.800015,20,0.1938539,11.34345,0,0,7.786262
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.36727,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.36727,4.803996,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1938539,4.803996,0,0,8.426001E-16
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2325282,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2325282,0.255781,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1938539,0.255781,0,0,8.426001E-16
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.932228,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.932228,2.12545,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1938539,2.12545,0,0,8.426001E-16
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,4.73004,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.73004,5.203044,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1938539,5.203044,0,0,8.426001E-16
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1938539,0,0,0,8.426001E-16
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.310861,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310861,1.441947,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1938539,1.441947,0,0,8.426001E-16
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.736383,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.736383,4.110022,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1938539,4.110022,0,0,8.426001E-16
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.267168,1.267168,10.06717,0,2.882993,1.267168,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1939424,1.393885,0,12,8.426001E-16
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1939384,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,8.822793,8.822793,12,0,3.372,8.822793,24.93399,0,0,0,2.199875,0,0,3.177207,3.018346,16.03587,15.16669,5.218221,0,5.218221,28.73755,73.68589,0.1940514,9.705072,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,11.58825,11.58825,12,0,3.372,11.58825,21.68796,0,0,0,2.513256,0,0,0.4117459,0.3911586,10.81765,19.86309,2.904415,0,2.904415,31.49292,80.75092,0.1941051,12.74708,2.010605,12,22.37635
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,11.40212,8.36,0,-1,0,8.36,30.46587,0,3.042124,4.182336,2.546947,8.8,8.36,0,0,7.913236,22.47707,0,6.253053,-6.253053,24.90163,63.8502,0.1941051,12.54234,2.037557,0,25.02401
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,14.86107,16.22401,7.789183,0,7.789183,32.29109,82.79751,0.1937418,0,6.231346,0,24.0132
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,4.981655,4.981655,0,0,0,4.981655,153.0079,0,0,0,7.622328,5.243847,4.981655,0,0,7.07189,23.23428,2.378481,0,2.378481,34.54752,88.58321,0.1936311,5.47982,6.097863,0,30.85661
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,13.39359,13.39359,9.3115,0,2.691809,13.39359,67.12425,0,0,0,8.990347,4.296938,4.082091,0,0,4.693409,25.37491,4.693409,0,4.693409,39.00008,100,0.1937016,14.73295,7.192278,12,34.36526
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,11.37759,0,0,11.37759,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937016,0,9.102074,0,40.97657
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937016,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.08835249,0.08835249,0,0,0,0.08835249,4307.389,3.712682,0,0,3.805685,0.09300261,0.08835249,0,0,0,29.59898,0,0,0,39.00008,100,0.1937016,0.09718773,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937016,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1937016,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,4.937745,4.937745,0,0,0,4.937745,2.91365,0,8.881784E-16,0,0.1438686,5.197626,4.937745,0,0,0,29.59898,0,5.053757,-5.053757,33.67295,86.34073,0.1937016,5.431519,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.615286,24.54522,0,0,0,33.67295,86.34073,0.1937016,0,0,0,24.54522
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.615286,24.54522,0,0,0,33.67295,86.34073,0.1937016,0,0,0,24.54522
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.5708843,0.5708843,0,-1,0,0.5708843,0,0,0,0,0,0.6009309,0.5708843,0,0,5.615286,24.54522,0,0.6009309,-0.6009309,33.03951,84.71653,0.1937016,0.6279728,0,0,24.54522
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.305172,1.305172,0,-1,0,1.305172,0,0,2.220446E-16,0,0,1.373865,1.305172,0,0,6.282987,23.94429,0,1.373865,-1.373865,31.59133,81.00326,0.1937016,1.435689,0,0,23.94429
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.809504,22.57043,0,0,0,31.59133,81.00326,0.1937016,0,0,0,22.57043
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.809504,22.57043,0,0,0,31.59133,81.00326,0.1937016,0,0,0,22.57043
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.809504,22.57043,0,0,0,31.59133,81.00326,0.1937016,0,0,0,22.57043
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.127974,2.127974,0,-1,0,2.127974,0,0,4.440892E-16,0,0,2.239972,2.127974,0,0,7.809504,22.57043,0,2.239972,-2.239972,29.23019,74.94907,0.1937016,2.340771,0,0,22.57043
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.621439,1.621439,0,-1,0,1.621439,0,0,2.220446E-16,0,0,1.706778,1.621439,0,0,10.29836,20.33045,0,1.706778,-1.706778,27.43109,70.33599,0.1937016,1.783583,0,0,20.33045
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.145353,1.145353,0,-1,0,1.145353,0,0,0,0,0,1.205635,1.145353,0,0,12.19478,18.62367,0,1.205635,-1.205635,26.16024,67.07741,0.1937016,1.259888,0,0,18.62367
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,5.143906,5.143906,0,0,0,5.143906,0,0,8.881784E-16,0,0,5.414637,5.143906,0,0,13.53438,17.41804,0,5.414637,-5.414637,20.45271,52.44275,0.1937016,5.658296,0,0,17.41804
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,4.010626,4.010626,0,0,0,4.010626,5.065372,0,8.881784E-16,0,0.2031531,4.221712,4.010626,0,0,19.55064,12.0034,0,4.018559,-4.018559,16.21678,41.58141,0.1937016,4.411688,0.1625225,0,12.20656
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,13.38722,13.38722,12,0,3.372,13.38722,8.353816,0,1.776357E-15,0,1.118344,1.460233,1.387221,0,0,24.0157,7.984844,0,0.3418894,-0.3418894,15.8564,40.65735,0.1937016,14.72594,0.894675,12,9.103189
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.850904,2.850904,11.6509,0,3.283679,2.850904,69.23299,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,24.39558,7.642955,10.33377,0,10.33377,25.65987,65.7944,0.1938045,3.135994,1.579013,12,9.616721
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,15.65147,8.36,0,-1,0,8.36,34.17931,0,7.291467,8.856614,2.857391,8.8,8.36,0,0,14.06182,16.94334,0,5.942609,-5.942609,19.39581,49.73274,0.1938045,17.21661,2.285913,0,19.80074
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,10.82343,10.82343,12,0,3.372,10.82343,43.26072,0,0,0,4.682292,0,0,1.176574,1.117746,20.66471,11.00074,5.800037,0,5.800037,24.89821,63.84143,0.1939138,11.90577,3.745833,12,15.68303
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.400528,0,0,8.8,8.36,14.86468,16.22077,11.76053,0,11.76053,36.05523,92.4491,0.1937589,0,2.720423,12,19.6213
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.6720483,0.6720483,0,0,0,0.6720483,373.293,0,0,0,2.508709,0.7074193,0.6720483,0,0,3.104148,26.80524,1.80129,0,1.80129,37.76408,96.83077,0.1936757,0.7392532,2.006967,0,29.31395
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,13.24307,13.24307,12,0,3.372,13.24307,14.38964,0,0,0,1.90563,1.308491,1.243067,0,0,1.302859,28.4264,0.5971386,0,0.5971386,38.33057,98.28333,0.1936862,14.56737,1.524504,12,30.33204
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,5.547359,5.547359,0,-1,0,5.547359,79.91072,0,0,0,4.432934,5.839324,5.547359,0,0,0.7057199,28.96383,0,1.40639,-1.40639,36.84811,94.48214,0.1936862,6.102094,3.546347,0,33.39676
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.855128,2.855128,0,0,0,2.855128,86.08278,0,0,0,2.457773,3.005398,2.855128,0,0,2.268376,27.55744,0,0.5476242,-0.5476242,36.27086,93.00202,0.1936862,3.14064,1.966219,0,30.01521
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0,0,0,1.927557,0,0,0,0,2.876847,27.00982,1.927557,0,1.927557,38.0995,97.69083,0.1935973,0,1.542046,0,28.93737
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,15.17281,15.17281,12,0,3.372,15.17281,2.672034,0,0,0,0.4054227,3.339804,3.172813,0,0,0.9492901,28.74462,0,2.934381,-2.934381,35.00639,89.7598,0.1935973,16.69009,0.3243381,12,29.15004
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,10.71803,10.71803,12,0,3.372,10.71803,1.926458,0,0,0,0.2064783,0,0,1.281975,1.217876,4.209713,25.81024,1.424354,0,1.424354,36.35765,93.22457,0.1936305,11.78983,0.1651826,12,26.01671
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,9.454427,8.36,0,-1,0,8.36,0,0,1.094427,2.03987,0,8.8,8.36,0,0,2.785359,27.09216,0,8.8,-8.8,27.08164,69.43996,0.1936305,10.39987,0,0,27.09216
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,3.007942,3.007942,0,-1,0,3.007942,0,0,0,0,0,3.166255,3.007942,0,0,12.56314,18.29215,0,3.166255,-3.166255,23.74411,60.88222,0.1936305,3.308737,0,0,18.29215
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.988245,2.988245,0,-1,0,2.988245,0,0,0,0,0,3.14552,2.988245,0,0,16.0812,15.1259,0,3.14552,-3.14552,20.42844,52.38052,0.1936305,3.287069,0,0,15.1259
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.129948,1.129948,0,-1,0,1.129948,0,0,2.220446E-16,0,0,1.18942,1.129948,0,0,19.57622,11.98038,0,1.18942,-1.18942,19.17469,49.16576,0.1936305,1.242943,0,0,11.98038
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,4.515872,4.515872,0,-1,0,4.515872,0,0,0,0,0,4.75355,4.515872,0,0,20.8978,10.79096,0,4.75355,-4.75355,14.164,36.31789,0.1936305,4.967459,0,0,10.79096
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.8737667,0.8737667,0,-1,0,0.8737667,0,0,1.110223E-16,0,0,0.9197544,0.8737667,0,0,26.17952,6.03741,0,0.9197544,-0.9197544,13.1945,33.83198,0.1936305,0.9611434,0,0,6.03741
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.289801,4.289801,0,-1,0,4.289801,0,0,8.881784E-16,0,0,4.51558,4.289801,0,0,27.20147,5.117656,0,4.51558,-4.51558,8.434659,21.62729,0.1936305,4.718781,0,0,5.117656
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1086137,0.1086137,0,-1,0,0.1086137,0,0,0,0,0,0.1143302,0.1086137,0,0,32.21878,0.6020758,0,0.1143302,-0.1143302,8.314144,21.31828,0.1936305,0.1194751,0,0,0.6020758
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.9055543,0.4633583,0,-1,0,0.4633583,0,0,0.442196,0.5327514,0,0.4877456,0.4633583,0,0,32.34581,0.4877456,0,0.4877456,-0.4877456,7.800015,20,0.1936305,0.9961097,0,0,0.4877456
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.5429965,0,0,-1,0,0,0,0,0.5429965,0.5972961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1936305,0.5972961,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.99749,1.99749,10.79749,0,3.067765,1.99749,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1937667,2.197239,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,5.136562,5.136562,12,0,3.372,5.136562,1.676604,0,0,0,0.0861198,0,0,6.863438,6.520266,24.52775,7.524,6.606386,0,6.606386,21.99837,56.40598,0.1939261,5.650218,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,17.92137,13.46975,11.18025,0,11.18025,32.60489,83.60211,0.1937989,0,2.256196,12,16.28999
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,7.982105,7.982105,9.570539,0,2.757346,7.982105,63.50562,0,0,0,5.069085,0,0,1.588435,1.509013,6.741122,23.53197,6.578098,0,6.578098,38.84542,99.60344,0.193923,8.780315,4.055268,12,28.60105
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,9.371691,8.36,0,-1,0,8.36,84.11385,0,1.011691,1.94886,7.031918,8.8,8.36,0,0,0.1630236,29.45226,0,1.768082,-1.768082,36.9817,94.82468,0.193923,10.30886,5.625534,0,36.48417
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.287857,1.287857,0,0,0,1.287857,771.2614,6.449543,0,0,9.932741,1.355639,1.287857,0,0,2.127559,27.68418,2.127559,0,2.127559,39.00008,100,0.1938256,1.416642,7.946193,0,37.61692
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,8.287313,8.287313,3,0,1.095,8.287313,125.1064,4.802365,0,0,10.36796,5.565594,5.287314,0,0,0,29.59898,0,0,0,39.00008,100,0.1938256,9.116045,8.294367,12,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,6.834283,6.834283,0,0,0,6.834283,147.1485,2.862562,0,0,10.05654,7.193982,6.834283,0,0,0,29.59898,0,0,0,39.00008,100,0.1938256,7.517712,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.211576,3.211576,0,0,0,3.211576,290.0897,5.935844,0,0,9.31645,3.380606,3.211576,0,0,0,29.59898,0,0,0,39.00008,100,0.1938256,3.532733,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1938256,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,8.332114,8.332114,3,0,1.095,8.332114,79.96491,1.050016,0,0,6.662768,5.612751,5.332114,0,0,0,29.59898,0,0,0,39.00008,100,0.1938256,9.165325,5.330214,12,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.415228,1.415228,0,0,0,1.415228,401.5826,4.193597,0,0,5.683311,1.489714,1.415228,0,0,0,29.59898,0,0,0,39.00008,100,0.1938256,1.556751,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,26.83418,20.36,12,0,3.372,20.36,12.943,0,6.47418,9.157598,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1938256,29.5176,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,16.47341,16.47341,12,0,3.372,16.47341,1.64225,0,3.552714E-15,0,0.2705345,4.708851,4.473408,0,0,6.849784,23.43417,0,4.438316,-4.438316,27.82341,71.34193,0.1938256,18.12075,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,9.928157,8.36,0,-1,0,8.36,0,0,1.568157,2.560973,0,8.8,8.36,0,0,11.78125,18.99586,0,8.8,-8.8,18.54739,47.55732,0.1938256,10.92097,0,0,18.99586
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,8.791253,8.36,0,-1,0,8.36,0,0,0.4312529,1.310378,0,8.8,8.36,0,0,21.55902,10.19586,0,8.8,-8.8,9.271378,23.77271,0.1938256,9.670379,0,0,10.19586
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.437755,1.326064,0,-1,0,1.326064,0,0,0.111691,0.2554665,0,1.395856,1.326064,0,0,31.3368,1.395856,0,1.395856,-1.395856,7.800015,20,0.1938256,1.58153,0,0,1.395856
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.420038,0,0,-1,0,0,0,0,1.420038,1.562041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938256,1.562041,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.612543,0,0,-1,0,0,0,0,3.612543,3.973797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938256,3.973797,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.669362,0,0,-1,0,0,0,0,2.669362,2.936298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938256,2.936298,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.793018,0,0,-1,0,0,0,0,2.793018,3.07232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938256,3.07232,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,1.051966,0,0,-1,0,0,0,0,1.051966,1.157163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938256,1.157163,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.433895,0,0,-1,0,0,0,0,3.433895,3.777285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938256,3.777285,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1446029,0,0,-1,0,0,0,0,0.1446029,0.1590632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1938256,0.1590632,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.66397,2.66397,11.46397,0,3.236384,2.66397,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1940044,2.930367,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,5.222579,5.222579,12,0,3.372,5.222579,4.613378,0,0,0,0.2409373,0,0,6.777421,6.43855,24.52775,7.524,6.679487,0,6.679487,22.06773,56.5838,0.1941629,5.744837,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,17.84827,13.53554,10.16472,0,10.16472,31.71082,81.30964,0.1940823,0,1.443773,12,15.34025
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.460908,3.460908,0,0,0,3.460908,95.98192,0,0,0,3.321846,3.643061,3.460908,0,0,7.68355,22.68378,0,0.3212152,-0.3212152,31.37223,80.44146,0.1940823,3.806999,2.657477,0,26.00563
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.410202,2.410202,0,-1,0,2.410202,179.6327,0,0,0,4.32951,2.537055,2.410202,0,0,8.040456,22.36257,1.792456,0,1.792456,33.0727,84.80164,0.1940008,2.651222,3.463608,0,26.69208
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,14.83564,14.83564,12,0,3.372,14.83564,54.51898,0,0,0,8.088237,2.984879,2.835635,0,0,6.248,23.97578,5.103358,0,5.103358,37.91417,97.21564,0.1940881,16.3192,6.47059,12,32.06401
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,14.17313,14.17313,9.139748,0,2.648356,14.17313,45.45884,0,0,0,6.44294,5.298298,5.033383,0,0,1.144642,28.5688,1.144642,0,1.144642,39.00008,100,0.1941077,15.59044,5.154352,12,35.01174
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,5.698067,5.698067,0,0,0,5.698067,147.3659,2.39904,0,0,8.397006,5.997965,5.698067,0,0,0,29.59898,0,0,0,39.00008,100,0.1941077,6.267874,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,4.034658,4.034658,0,0,0,4.034658,183.2732,3.147439,0,0,7.394448,4.247009,4.034658,0,0,0,29.59898,0,0,0,39.00008,100,0.1941077,4.438125,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,6.707761,6.707761,0,-1,0,6.707761,91.37491,0,0,0,6.12921,7.060801,6.707761,0,0,0,29.59898,0,0.9315907,-0.9315907,38.0181,97.4821,0.1941077,7.378537,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.268492,3.268492,0,0,0,3.268492,149.8774,0.4231116,0,0,4.898731,3.440518,3.268492,0,0,1.035101,28.66739,1.035101,0,1.035101,39.00008,100,0.1940606,3.595342,3.918985,0,33.56612
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.127123,1.127123,0,0,0,1.127123,126.4961,0.2393208,0,0,1.425766,1.186445,1.127123,0,0,0,29.59898,0,0,0,39.00008,100,0.1940606,1.239835,1.140612,0,31.02474
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,8.671039,8.671039,8.318054,0,2.440468,8.671039,4.285102,2.775558E-16,0,0,0.3715629,0.3715629,0.3529848,0,0,0,29.59898,0,0,0,39.00008,100,0.1940606,9.538143,0.2972503,12,29.97054
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,5.556965,5.556965,0,0,0,5.556965,3.756216,0,0,0,0.2087316,5.849437,5.556965,0,0,0,29.59898,0,5.640706,-5.640706,33.05425,84.75433,0.1940606,6.112662,0.1669853,0,29.80771
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,29.55898,8.36,0,-1,0,8.36,0,0,21.19898,24.15488,0,8.8,8.36,0,0,6.26745,23.95827,0,8.8,-8.8,23.77824,60.96972,0.1940606,32.51488,0,0,23.95827
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.04523,15.15827,0,0,0,23.77824,60.96972,0.1940606,0,0,0,15.15827
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,12.41752,8.36,0,-1,0,8.36,0,0,4.057522,5.299274,0,8.8,8.36,0,0,16.04523,15.15827,0,8.8,-8.8,14.50222,37.18511,0.1940606,13.65928,0,0,15.15827
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,2.056849,2.056849,0,-1,0,2.056849,0,0,0,0,0,2.165105,2.056849,0,0,25.82301,6.358273,0,2.165105,-2.165105,12.22,31.33328,0.1940606,2.262535,0,0,6.358273
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.680234,1.680234,0,-1,0,1.680234,0,0,2.220446E-16,0,0,1.768667,1.680234,0,0,28.22868,4.193168,0,1.768667,-1.768667,10.35566,26.55293,0.1940606,1.848257,0,0,4.193168
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.612833,2.303276,0,-1,0,2.303276,0,0,0.3095572,0.5708405,0,2.424501,2.303276,0,0,30.19386,2.424501,0,2.424501,-2.424501,7.800015,20,0.1940606,2.874116,0,0,2.424501
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.33483,0,0,-1,0,0,0,0,1.33483,1.468313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940606,1.468313,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940606,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.367394,0,0,-1,0,0,0,0,1.367394,1.504133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940606,1.504133,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.6226112,0,0,-1,0,0,0,0,0.6226112,0.6848723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940606,0.6848723,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.968661,1.968661,10.76866,0,3.060471,1.968661,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1941918,2.165527,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3528591,0.3528591,9.152859,0,2.651673,0.3528591,20.02075,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1942134,0.3881451,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.582126,2.582126,11.38213,0,3.215678,2.582126,117.097,1.776357E-15,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1942472,2.840339,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,9.818258,9.818258,8.518799,0,2.491256,9.818258,61.93938,0,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.194327,10.80008,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.7337,3.7337,0,-1,0,3.7337,205.1362,3.728958,0,0,7.659168,3.93021,3.7337,0,0,0,29.59898,0,0,0,39.00008,100,0.194327,4.107069,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.719603,2.719603,0,0,0,2.719603,373.7498,7.301774,0,0,10.16451,2.862741,2.719603,0,0,0,29.59898,0,0,0,39.00008,100,0.194327,2.991564,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194327,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,10.44989,10.44989,3,0,1.095,10.44989,113.5936,4.028418,0,0,11.87041,7.841992,7.449893,0,0,0,29.59898,0,0,0,39.00008,100,0.194327,11.49488,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194327,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,20.76527,8.36,0,-1,0,8.36,122.4156,1.433947,12.40527,14.48179,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.194327,22.84179,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,6.306357,6.306357,0,0,0,6.306357,133.0594,1.752928,0,0,8.391198,6.63827,6.306357,0,0,0,29.59898,0,0,0,39.00008,100,0.194327,6.936993,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.242742,1.242742,0,0,0,1.242742,468.0192,4.508121,0,0,5.816271,1.308149,1.242742,0,0,0,29.59898,0,0,0,39.00008,100,0.194327,1.367016,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.890698,3.890698,0,0,0,3.890698,59.2448,8.881784E-16,0,0,2.305036,4.095472,3.890698,0,0,0,29.59898,0,1.790435,-1.790435,37.11279,95.16082,0.194327,4.279768,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,13.12664,13.12664,12,0,3.372,13.12664,1.979573,0,1.776357E-15,0,0.2598513,1.185932,1.126636,0,0,1.989373,27.80854,0,0.9260811,-0.9260811,36.13662,92.65781,0.194327,14.4393,0.207881,12,28.06839
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,8.238631,8.238631,0,-1,0,8.238631,0,0,0,0.7024945,0,8.672243,8.238631,0,0,3.018352,26.88246,0,8.672243,-8.672243,26.99527,69.21851,0.194327,9.062494,0,0,26.88246
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,19.46957,8.36,0,-1,0,8.36,0,0,11.10957,13.05652,0,8.8,8.36,0,0,12.65418,18.21022,0,8.8,-8.8,17.71926,45.4339,0.194327,21.41652,0,0,18.21022
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,19.45033,8.36,0,-1,0,8.36,0,0,11.09033,13.03536,0,8.8,8.36,0,0,22.43196,9.410218,0,8.8,-8.8,8.443242,21.64929,0.194327,21.39536,0,0,9.410218
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.450792,0.5797071,0,-1,0,0.5797071,0,0,2.871085,3.216164,0,0.610218,0.5797071,0,0,32.20973,0.610218,0,0.610218,-0.610218,7.800015,20,0.194327,3.795871,0,0,0.610218
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.66471,0,0,-1,0,0,0,0,2.66471,2.93118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194327,2.93118,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.554702,0,0,-1,0,0,0,0,1.554702,1.710172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194327,1.710172,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194327,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.959774,0,0,-1,0,0,0,0,1.959774,2.155751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194327,2.155751,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.7312793,0,0,-1,0,0,0,0,0.7312793,0.8044072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194327,0.8044072,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.6607487,0,0,-1,0,0,0,0,0.6607487,0.7268236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194327,0.7268236,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.750307,1.750307,10.55031,0,3.005228,1.750307,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944424,1.925338,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.368824,4.368824,12,0,3.372,4.368824,5.69377,0,0,0,0.2487509,0,0,7.631176,7.249617,24.52775,7.524,7.498367,0,7.498367,22.84458,58.57574,0.1946169,4.805707,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,17.02939,14.27253,10.50547,0,10.50547,32.81095,84.13047,0.1945213,0,1.716377,12,16.418
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,6.151548,6.151548,0,0,0,6.151548,64.95362,0,0,0,3.995653,6.475314,6.151548,0,0,6.523915,23.72746,0,2.479661,-2.479661,30.19716,77.42845,0.1945213,6.766703,3.196522,0,27.72311
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.369407,2.369407,0,-1,0,2.369407,292.1718,0,0,0,6.922741,2.494113,2.369407,0,0,9.279094,21.24779,4.428628,0,4.428628,34.39852,88.20116,0.1943225,2.606348,5.538193,0,28.17054
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,5.199636,0,0,10.0501,0,0,0,0,4.850465,25.23356,4.850465,0,4.850465,39.00008,100,0.1941053,0,8.040081,0,35.28366
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,16.22964,16.22964,7.869642,0,2.327019,16.22964,63.84961,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941053,17.85261,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,7.957407,7.957407,3,0,1.095,7.957407,132.9048,5.357449,0,0,10.57577,5.218322,4.957407,0,0,0,29.59898,0,0,0,39.00008,100,0.1941053,8.753147,8.460617,12,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941053,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941053,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,6.333924,6.333924,0,0,0,6.333924,130.2677,1.583766,0,0,8.251054,6.667288,6.333924,0,0,0,29.59898,0,0,0,39.00008,100,0.1941053,6.967316,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.96801,1.96801,0,0,0,1.96801,286.7375,3.571434,0,0,5.643024,2.07159,1.96801,0,0,0,29.59898,0,0,0,39.00008,100,0.1941053,2.164812,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.742307,2.742307,0,0,0,2.742307,82.50283,0,0,0,2.262481,2.886639,2.742307,0,0,0,29.59898,0,0.624158,-0.624158,38.34216,98.31303,0.1941053,3.016538,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.3705,4.3705,0,0,0,4.3705,5.056321,0,8.881784E-16,0,0.2209865,4.600526,4.3705,0,0,0.6935089,28.97482,0,4.379539,-4.379539,33.72572,86.47603,0.1941053,4.80755,0.1767892,0,29.19581
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.615741,3.615741,0,-1,0,3.615741,0,0,4.440892E-16,0,0,3.806044,3.615741,0,0,5.559664,24.59528,0,3.806044,-3.806044,29.71379,76.18906,0.1941053,3.977315,0,0,24.59528
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.788601,20.78924,0,0,0,29.71379,76.18906,0.1941053,0,0,0,20.78924
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.788601,20.78924,0,0,0,29.71379,76.18906,0.1941053,0,0,0,20.78924
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.551351,3.551351,0,-1,0,3.551351,0,0,0,0,0,3.738264,3.551351,0,0,9.788601,20.78924,0,3.738264,-3.738264,25.77332,66.0853,0.1941053,3.906486,0,0,20.78924
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,1.059917,1.059917,0,-1,0,1.059917,0,0,0,0,0,1.115702,1.059917,0,0,13.94223,17.05097,0,1.115702,-1.115702,24.59727,63.06979,0.1941053,1.165909,0,0,17.05097
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.58946,3.58946,0,-1,0,3.58946,0,0,4.440892E-16,0,0,3.778379,3.58946,0,0,15.1819,15.93527,0,3.778379,-3.778379,20.61451,52.8576,0.1941053,3.948406,0,0,15.93527
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.464881,1.464881,0,-1,0,1.464881,0,0,0,0,0,1.54198,1.464881,0,0,19.3801,12.15689,0,1.54198,-1.54198,18.98911,48.68994,0.1941053,1.611369,0,0,12.15689
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.243327,3.243327,0,-1,0,3.243327,0,0,4.440892E-16,0,0,3.414029,3.243327,0,0,21.09341,10.61491,0,3.414029,-3.414029,15.39041,39.46252,0.1941053,3.56766,0,0,10.61491
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.439074,3.439074,0,-1,0,3.439074,0,0,0,0,0,3.620078,3.439074,0,0,24.88677,7.200883,0,3.620078,-3.620078,11.57452,29.67819,0.1941053,3.782981,0,0,7.200883
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,2.075002,2.075002,0,-1,0,2.075002,0,0,0,0,0,2.184212,2.075002,0,0,28.90908,3.580806,0,2.184212,-2.184212,9.272154,23.77471,0.1941053,2.282502,0,0,3.580806
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.551513,1.551513,10.35151,0,2.954933,1.551513,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.33598,1.396593,8.36,0,8.36,17.20315,44.11054,0.1942074,1.706664,0,12,1.396593
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.450201,2.450201,11.2502,0,3.182301,2.450201,7.909599,1.776357E-15,0,0,0.193801,0,0,8.8,8.36,22.97598,8.920593,8.553801,0,8.553801,25.318,64.91781,0.1943585,2.695221,0.1550408,12,9.114394
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,11.56178,11.56178,12,0,3.372,11.56178,15.17602,0,0,0,1.754618,0,0,0.4382218,0.4163107,14.42218,16.61901,2.170928,0,2.170928,27.37752,70.19862,0.1943974,12.71796,1.403694,12,18.37363
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.696999,4.696999,11.48499,0,3.241703,4.696999,48.60592,0,0,0,2.283019,0,0,6.787994,6.448595,12.25125,18.57285,8.731614,0,8.731614,35.66106,91.43842,0.1945549,5.166698,1.826415,12,20.85587
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,16.67033,8.36,0,-1,0,8.36,47.7607,0,8.31033,9.977364,3.992795,8.8,8.36,0,0,3.519639,26.4313,0,4.807205,-4.807205,30.59382,78.44553,0.1945549,18.33736,3.194236,0,30.4241
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,6.080202,6.080202,0,0,0,6.080202,105.2463,0,0,0,6.399189,6.400212,6.080202,0,0,8.860978,21.6241,0,0.001023248,-0.001023248,30.59274,78.44276,0.1945549,6.688222,5.119351,0,28.02329
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1531772,0.1531772,0,0,0,0.1531772,5422.953,0,0,0,8.306726,0.1612391,0.1531772,0,0,8.862115,21.62307,8.145488,0,8.145488,38.32022,98.25679,0.1941927,0.1684949,6.645381,0,29.9298
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,3.019848,3.019848,0,0,0,3.019848,260.9395,3.98456,0,0,7.879974,3.178787,3.019848,0,0,0.7166277,28.95401,0.7166277,0,0.7166277,39.00008,100,0.1941609,3.321832,6.303979,0,36.83399
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,13.9002,13.9002,5.540201,0,1.737671,13.9002,75.36835,1.676352,0,0,10.47635,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941609,15.29022,8.381082,12,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,9.636386,8.36,0,-1,0,8.36,125.5359,1.694804,1.276386,2.240024,10.4948,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941609,10.60002,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941609,0,6.911539,0,38.2384
