Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,9.246326,9.246326,4.892588,0,1.573825,9.246326,49.56437,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1941609,10.17096,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,7.896259,7.896259,5.581863,0,1.748211,7.896259,30.85267,0,0,0,2.436207,2.436207,2.314396,0,0,0,29.59898,0,0,0,39.00008,100,0.1941609,8.685885,1.948965,12,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,6.085482,6.085482,0,0,0,6.085482,3.795569,0,8.881784E-16,0,0.2309786,6.40577,6.085482,0,0,0,29.59898,0,6.174792,-6.174792,32.49128,83.3108,0.1941609,6.69403,0.1847829,0,29.82996
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,10.92029,8.36,0,-1,0,8.36,0,0,2.560295,3.652325,0,8.8,8.36,0,0,6.860879,23.42419,0,8.8,-8.8,23.21526,59.52619,0.1941609,12.01232,0,0,23.42419
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.63866,14.62419,0,0,0,23.21526,59.52619,0.1941609,0,0,0,14.62419
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,16.40131,8.36,0,-1,0,8.36,0,0,8.041309,9.681439,0,8.8,8.36,0,0,16.63866,14.62419,0,8.8,-8.8,13.93925,35.74159,0.1941609,18.04144,0,0,14.62419
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,3.079455,3.079455,0,-1,0,3.079455,0,0,0,0,0,3.241532,3.079455,0,0,26.41644,5.824186,0,3.241532,-3.241532,10.52237,26.98039,0.1941609,3.387401,0,0,5.824186
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.911918,2.453522,0,-1,0,2.453522,0,0,0.458396,0.7495878,0,2.582654,2.453522,0,0,30.01814,2.582654,0,2.582654,-2.582654,7.800015,20,0.1941609,3.20311,0,0,2.582654
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941609,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.400245,0,0,-1,0,0,0,0,3.400245,3.740269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941609,3.740269,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.175174,0,0,-1,0,0,0,0,2.175174,2.392691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941609,2.392691,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941609,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,2.079415,0,0,-1,0,0,0,0,2.079415,2.287356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941609,2.287356,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1760964,0.1760964,8.976096,0,2.606952,0.1760964,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1941739,0.1937061,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.542872,2.542872,11.34287,0,3.205747,2.542872,4.186073,0,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1943335,2.79716,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,10.68695,10.68695,12,0,3.372,10.68695,27.76158,0,0,0,2.966867,0,0,1.313049,1.247397,16.06131,15.1438,4.214263,0,4.214263,27.76099,71.18187,0.1944114,11.75565,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,10.0121,10.0121,12,0,3.372,10.0121,51.37627,0,0,0,5.143844,0,0,1.987899,1.888504,11.84704,18.93664,7.032348,0,7.032348,34.43246,88.28818,0.1945398,11.01331,4.115076,12,24.08048
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,6.740063,6.740063,0,-1,0,6.740063,115.2362,0,0,0,7.766992,7.094803,6.740063,0,0,4.814695,25.26575,0.6721886,0,0.6721886,35.07015,89.92329,0.1945101,7.41407,6.213593,0,33.03275
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,4.070968,4.070968,0,0,0,4.070968,244.2716,1.516483,0,0,9.94422,4.285229,4.070968,0,0,4.142507,25.87072,4.142507,0,4.142507,39.00008,100,0.1943273,4.478065,7.955376,0,35.81494
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,13.84707,13.84707,5.487073,0,1.724229,13.84707,84.77726,2.93917,0,0,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943273,15.23178,9.391335,12,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,7.56635,7.56635,0,0,0,7.56635,160.5404,4.18247,0,0,12.14705,7.964579,7.56635,0,0,0,29.59898,0,0,0,39.00008,100,0.1943273,8.322985,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,15.29833,15.29833,6.938332,0,2.091398,15.29833,79.05364,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943273,16.82817,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,6.778265,6.778265,0,-1,0,6.778265,153.511,3.270367,0,0,10.40538,7.135015,6.778265,0,0,0,29.59898,0,0,0,39.00008,100,0.1943273,7.456091,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,19.56763,19.56763,11.35807,0,3.209592,19.56763,44.16295,0,0,1.164395,8.641644,8.641644,8.209561,0,0,0,29.59898,0,0,0,39.00008,100,0.1943273,21.52439,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,10.05291,10.05291,4.848002,0,1.562545,10.05291,54.50012,0,0,0,5.478846,5.478846,5.204904,0,0,0,29.59898,0,0,0,39.00008,100,0.1943273,11.0582,4.383077,12,35.07782
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.08562574,0.08562574,0,0,0,0.08562574,3028.888,2.503376,0,0,2.593508,0.09013236,0.08562574,0,0,0,29.59898,0,0,0,39.00008,100,0.1943273,0.09418831,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,16.33126,16.33126,12,0,3.372,16.33126,1.74282,0,0,0,0.2846245,4.559219,4.331258,0,0,0,29.59898,0,4.274594,-4.274594,34.49426,88.44664,0.1943273,17.96438,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,7.727763,7.727763,0,-1,0,7.727763,0,0,1.776357E-15,0.1405389,0,8.134487,7.727763,0,0,4.749549,25.32438,0,8.134487,-8.134487,25.91976,66.46078,0.1943273,8.500539,0,0,25.32438
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,12.89793,8.36,0,-1,0,8.36,0,0,4.537925,5.827718,0,8.8,8.36,0,0,13.78787,17.1899,0,8.8,-8.8,16.64374,42.67618,0.1943273,14.18772,0,0,17.1899
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.903227,2.903227,0,-1,0,2.903227,0,0,4.440892E-16,0,0,3.056029,2.903227,0,0,23.56565,8.389896,0,3.056029,-3.056029,13.42241,34.41636,0.1943273,3.19355,0,0,8.389896
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.767366,3.767366,0,-1,0,3.767366,0,0,0,0,0,3.965649,3.767366,0,0,26.96123,5.333868,0,3.965649,-3.965649,9.242245,23.69802,0.1943273,4.144103,0,0,5.333868
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.36751,1.368219,0,0,0,9.242245,23.69802,0.1943273,0,0,0,1.368219
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,4.617134,1.299808,0,-1,0,1.299808,0,0,3.317325,3.779039,0,1.368219,1.299808,0,0,31.36751,1.368219,0,1.368219,-1.368219,7.800015,20,0.1943273,5.078847,0,0,1.368219
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.7781607,0,0,-1,0,0,0,0,0.7781607,0.8559768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943273,0.8559768,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.44444,0,0,-1,0,0,0,0,4.44444,4.888884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943273,4.888884,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,5.405966,0,0,-1,0,0,0,0,5.405966,5.946563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943273,5.946563,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.510498,0,0,-1,0,0,0,0,1.510498,1.661548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943273,1.661548,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943273,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1943212,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,5.173244,5.173244,11.69297,0,3.294322,5.173244,52.21924,0,0,0,2.701428,0,0,6.519731,6.193744,32.74832,0.1254884,8.895173,0,8.895173,16.37099,41.97682,0.194483,5.690568,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,9.126819,9.126819,12,0,3.372,9.126819,59.93678,-4.440892E-16,0,0,5.470321,0,0,2.873181,2.729522,23.85315,8.131144,8.199843,0,8.199843,24.15005,61.92308,0.1946353,10.0395,4.376257,12,13.60147
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,15.65331,15.511,7.48336,0,7.48336,31.24939,80.12647,0.1943068,0,5.986688,0,22.99436
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,15.26393,15.26393,12,0,3.372,15.26393,65.62099,0,0,0,10.01634,3.435718,3.263932,0,0,8.169947,22.24603,6.580625,0,6.580625,37.49231,96.13395,0.1943414,16.79033,8.013074,12,32.26237
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,17.10406,17.10406,8.744059,0,2.548247,17.10406,64.49815,0.6424785,0,0,11.0318,8.8,8.36,0,0,1.589321,28.16859,1.589321,0,1.589321,39.00008,100,0.1942719,18.81446,8.82544,12,39.20039
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,10.51263,0,0,10.51263,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942719,0,8.410101,0,40.11161
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,6.215273,6.215273,0,0,0,6.215273,166.2991,3.793552,0,0,10.33595,6.542393,6.215273,0,0,0,29.59898,0,0,0,39.00008,100,0.1942719,6.836801,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,4.783888,4.783888,0,-1,0,4.783888,190.7023,4.087311,0,0,9.122982,5.035671,4.783888,0,0,0,29.59898,0,0,0,39.00008,100,0.1942719,5.262277,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,12.2817,12.2817,4.435244,0,1.458117,12.2817,67.24989,1.776357E-15,0,0,8.259431,8.259431,7.846459,0,0,0,29.59898,0,0,0,39.00008,100,0.1942719,13.50987,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,14.27468,14.27468,8.785168,0,2.558648,14.27468,40.48032,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.1942719,15.70215,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3424011,0.3424011,0,0,0,0.3424011,787.1931,2.334936,0,0,2.695358,0.3604222,0.3424011,0,0,0,29.59898,0,0,0,39.00008,100,0.1942719,0.3766412,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942719,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.849961,3.849961,0,-1,0,3.849961,0,0,4.440892E-16,0,0,4.05259,3.849961,0,0,0,29.59898,0,4.05259,-4.05259,34.72827,89.04668,0.1942719,4.234957,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,20.30543,8.36,0,-1,0,8.36,0,0,11.94543,13.97597,0,8.8,8.36,0,0,4.502878,25.54639,0,8.8,-8.8,25.45226,65.26207,0.1942719,22.33597,0,0,25.54639
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,20.93286,8.36,0,-1,0,8.36,0,0,12.57286,14.66615,0,8.8,8.36,0,0,14.28066,16.74639,0,8.8,-8.8,16.17624,41.47747,0.1942719,23.02615,0,0,16.74639
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.77692,3.77692,0,-1,0,3.77692,0,0,4.440892E-16,0,0,3.975705,3.77692,0,0,24.05843,7.946388,0,3.975705,-3.975705,11.98548,30.73195,0.1942719,4.154612,0,0,7.946388
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.627028,3.627028,0,-1,0,3.627028,0,0,0,0.2175824,0,3.817924,3.627028,0,0,28.47588,3.970683,0,3.817924,-3.817924,7.961037,20.41287,0.1942719,3.989731,0,0,3.970683
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71802,0.1527583,0,0,0,7.961037,20.41287,0.1942719,0,0,0,0.1527583
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71802,0.1527583,0,0,0,7.961037,20.41287,0.1942719,0,0,0,0.1527583
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.71802,0.1527583,0,0,0,7.961037,20.41287,0.1942719,0,0,0,0.1527583
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.450204,0.1451204,0,-1,0,0.1451204,0,0,3.305084,3.650104,0,0.1527583,0.1451204,0,0,32.71802,0.1527583,0,0.1527583,-0.1527583,7.800015,20,0.1942719,3.795224,0,0,0.1527583
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,3.027665,0,0,-1,0,0,0,0,3.027665,3.330431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942719,3.330431,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.594412,1.594412,10.39441,0,2.965786,1.594412,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.194374,1.753853,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.007379827,0.007379827,8.80738,0,2.564267,0.007379827,3378.054,0,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1943649,0.008117809,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.359805,4.359805,11.83515,0,3.330294,4.359805,25.78356,0,0,0,1.124113,0,0,7.475349,7.101582,15.91846,15.27237,8.225694,0,8.225694,31.70208,81.28722,0.1945446,4.795785,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.45542,4.45542,0,0,0,4.45542,72.08215,0,0,0,3.211563,4.689916,4.45542,0,0,7.692765,22.67549,0,1.478353,-1.478353,30.14376,77.29153,0.1945446,4.900962,2.56925,0,25.88705
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,9.745361,8.36,0,-1,0,8.36,53.32917,0,1.385361,2.359897,4.458319,8.8,8.36,0,0,9.33538,21.19714,0,4.341681,-4.341681,25.56723,65.55686,0.1945446,10.7199,3.566655,0,25.65546
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,5.38675,5.38675,0,0,0,5.38675,120.5563,0,0,0,6.494069,5.670263,5.38675,0,0,14.15947,16.85546,0.8238057,0,0.8238057,26.34876,67.56078,0.1945087,5.925425,5.195255,0,23.34952
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.959424,0.959424,0,0,0,0.959424,538.9667,0,0,0,5.170976,1.00992,0.959424,0,0,13.33566,17.59688,4.161056,0,4.161056,30.29628,77.68262,0.1943277,1.055366,4.136781,0,22.76786
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,1.024305,1.024305,0,0,0,1.024305,413.2037,0,0,0,4.232467,1.078216,1.024305,0,0,9.174608,21.34183,3.154251,0,3.154251,33.28867,85.35538,0.1941908,1.126736,3.385974,0,25.5743
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,6.020357,24.18066,1.140966,0,1.140966,34.37108,88.1308,0.1941413,0,0.9127724,0,25.32162
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,12.01534,8.36,0,-1,0,8.36,14.66828,0,3.655335,4.856869,1.226268,8.8,8.36,0,0,4.879391,25.20753,0,7.573732,-7.573732,26.38767,67.66055,0.1941413,13.21687,0.9810143,0,26.43379
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.729646,3.729646,0,0,0,3.729646,86.23759,0,0,0,3.216357,3.925944,3.729646,0,0,13.29465,17.63379,0,0.7095863,-0.7095863,25.6397,65.74268,0.1941413,4.102611,2.573086,0,20.85015
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.800956,2.800956,0,0,0,2.800956,51.50492,0,0,0,1.442631,2.948375,2.800956,0,0,14.08308,16.92421,0,1.505745,-1.505745,24.0525,61.67296,0.1941413,3.081052,1.154104,0,18.36684
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,7.417989,7.417989,0,0,0,7.417989,4.823951,0,8.881784E-16,0,0.3578402,7.80841,7.417989,0,0,15.75613,15.41846,0,7.45057,-7.45057,16.19891,41.53559,0.1941413,8.159788,0.2862722,0,15.7763
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,15.04211,15.04211,12,0,3.372,15.04211,1.400769,8.881784E-16,0,0,0.2107052,3.202223,3.042112,0,0,24.03454,7.967893,0,2.991518,-2.991518,13.04558,33.45013,0.1941413,16.54632,0.1685642,12,8.178598
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,19.14382,4.727557,0,-1,0,4.727557,0,0,14.41626,16.33065,0,4.976375,4.727557,0,0,27.35845,4.976375,0,4.976375,-4.976375,7.800015,20,0.1941413,21.0582,0,0,4.976375
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,21.44112,0,0,-1,0,0,0,0,21.44112,23.58523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941413,23.58523,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941413,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.186214,0,0,-1,0,0,0,0,2.186214,2.404835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941413,2.404835,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.793075,0,0,-1,0,0,0,0,3.793075,4.172383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941413,4.172383,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.416058,0,0,-1,0,0,0,0,1.416058,1.557664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941413,1.557664,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,5.801999,0,0,-1,0,0,0,0,5.801999,6.382198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941413,6.382198,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941413,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.316368,0,0,-1,0,0,0,0,3.316368,3.648005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941413,3.648005,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.382921,0,0,-1,0,0,0,0,1.382921,1.521213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941413,1.521213,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.325354,3.325354,12,0,3.372,3.325354,0,0,0,0,0,0,0,8.674646,8.240914,32.88775,0,8.240914,0,8.240914,15.61803,40.04616,0.1943283,3.657889,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.1285,1.1285,9.9285,0,2.847911,1.1285,20.35157,0,0,0,0.2296675,0,0,8.8,8.36,24.64684,7.416822,8.589667,0,8.589667,23.76691,60.94067,0.1943902,1.24135,0.183734,12,7.64649
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,9.085927,9.085927,12,0,3.372,9.085927,19.93923,0,0,0,1.811664,0,0,2.914073,2.768369,16.05717,15.14752,4.580033,0,4.580033,28.11191,72.08167,0.194482,9.99452,1.449331,12,16.95919
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,11.47714,19.26955,9.217148,0,9.217148,36.85606,94.50253,0.194446,0,0.6857181,12,20.1267
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,12.75888,8.36,0,-1,0,8.36,16.97442,0,4.398879,5.674767,1.419062,8.8,8.36,0,0,2.259991,27.56499,0,7.380938,-7.380938,29.07587,74.55337,0.194446,14.03477,1.135249,0,28.98405
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.02057579,0.02057579,0,0,0,0.02057579,21433.19,0,0,0,4.410048,0.02165873,0.02057579,0,0,10.46103,20.18405,4.38839,0,4.38839,33.23906,85.2282,0.1942569,0.02263337,3.528039,0,24.5941
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.980563,1.980563,0,0,0,1.980563,164.3405,0,0,0,3.254866,2.084803,1.980563,0,0,6.072644,24.1336,1.170063,0,1.170063,34.34908,88.07439,0.1942065,2.178619,2.603893,0,27.38847
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,4.902581,25.18666,4.199586,0,4.199586,38.33316,98.28996,0.1940259,0,3.359669,0,29.38624
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,8.665298,8.665298,5.300223,0,1.676956,8.665298,48.99057,0,0,0,4.245179,3.542185,3.365075,0,0,0.7029943,28.96628,0.7029943,0,0.7029943,39.00008,100,0.1940373,9.531828,3.396143,12,33.21146
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,7.467409,7.467409,0,-1,0,7.467409,59.52581,0,0,0,4.445035,7.86043,7.467409,0,0,0,29.59898,0,3.415395,-3.415395,35.39994,90.76888,0.1940373,8.214149,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,4.077464,4.077464,0,0,0,4.077464,81.21098,0,0,0,3.311348,4.292067,4.077464,0,0,3.794883,26.18358,0,0.9807186,-0.9807186,34.36617,88.1182,0.1940373,4.48521,2.649079,0,29.49493
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,11.25843,11.25843,12,0,3.372,11.25843,3.551928,0,0,0,0.3998913,0,0,0.7415682,0.7044898,4.884571,25.20286,1.104381,0,1.104381,35.41388,90.80463,0.1940597,12.38428,0.3199131,12,25.60276
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,3.78019,26.19681,1.307311,0,1.307311,36.6541,93.98468,0.1940035,0,1.045849,0,27.50412
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,2.472878,27.37339,0.2619173,0,0.2619173,36.90258,94.6218,0.1939923,0,0.2095339,0,27.63531
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1239778,0.1239778,0,-1,0,0.1239778,0,0,1.387779E-17,0,0,0.1305029,0.1239778,0,0,2.210961,27.60911,0,0.1305029,-0.1305029,36.76501,94.26908,0.1939923,0.1363756,0,0,27.60911
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.355964,27.47861,0,0,0,36.76501,94.26908,0.1939923,0,0,0,27.47861
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.383604,2.383604,0,-1,0,2.383604,0,0,0,0,0,2.509057,2.383604,0,0,2.355964,27.47861,0,2.509057,-2.509057,34.12024,87.48761,0.1939923,2.621964,0,0,27.47861
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,4.064645,4.064645,0,-1,0,4.064645,0,0,0,0,0,4.278574,4.064645,0,0,5.143806,24.96955,0,4.278574,-4.278574,29.61022,75.9235,0.1939923,4.47111,0,0,24.96955
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.6499865,0.6499865,0,-1,0,0.6499865,0,0,1.110223E-16,0,0,0.6841964,0.6499865,0,0,9.897777,20.69098,0,0.6841964,-0.6841964,28.88902,74.07426,0.1939923,0.7149852,0,0,20.69098
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65799,20.00678,0,0,0,28.88902,74.07426,0.1939923,0,0,0,20.00678
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.4843406,0.4843406,0,-1,0,0.4843406,0,0,5.551115E-17,0,0,0.5098322,0.4843406,0,0,10.65799,20.00678,0,0.5098322,-0.5098322,28.35161,72.69628,0.1939923,0.5327747,0,0,20.00678
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.9849,1.9849,0,-1,0,1.9849,0,0,0,0,0,2.089368,1.9849,0,0,11.22447,19.49695,0,2.089368,-2.089368,26.14922,67.04915,0.1939923,2.18339,0,0,19.49695
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.188327,2.188327,0,-1,0,2.188327,0,0,0,0,0,2.303502,2.188327,0,0,13.54599,17.40758,0,2.303502,-2.303502,23.72112,60.82325,0.1939923,2.40716,0,0,17.40758
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.5049385,0.5049385,0,-1,0,0.5049385,0,0,1.110223E-16,0,0,0.5315142,0.5049385,0,0,16.10544,15.10408,0,0.5315142,-0.5315142,23.16085,59.38667,0.1939923,0.5554324,0,0,15.10408
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.241628,1.241628,0,0,0,1.241628,0,0,2.220446E-16,0,0,1.306977,1.241628,0,0,16.69601,14.57257,0,1.306977,-1.306977,21.78317,55.85418,0.1939923,1.36579,0,0,14.57257
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.849579,1.849579,0,0,0,1.849579,5.051345,0,2.220446E-16,0,0.09342861,1.946925,1.849579,0,0,18.14821,13.26559,0,1.853496,-1.853496,19.82942,50.84456,0.1939923,2.034537,0.07474289,0,13.35902
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.6633336,0.6633336,0,0,0,0.6633336,308.1844,0,0,0,2.044291,0.6982459,0.6633336,0,0,20.20765,11.41209,1.346045,0,1.346045,21.10639,54.11884,0.1939345,0.729667,1.635432,0,13.45638
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,8.769211,8.769211,12,0,3.372,8.769211,33.9082,0,0,0,2.973481,0,0,3.230789,3.06925,18.8616,12.62353,6.042731,0,6.042731,26.83903,68.81788,0.1940517,9.646132,2.378785,12,15.59702
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,13.16759,8.36,0,-1,0,8.36,54.94609,0,4.807588,6.124347,4.593493,8.8,8.36,0,0,12.81887,18.06199,0,4.206507,-4.206507,22.40498,57.44855,0.1940517,14.48435,3.674794,0,22.65549
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,5.868918,5.868918,0,0,0,5.868918,83.63086,0,0,0,4.908227,6.177809,5.868918,0,0,17.49277,13.85548,0,1.269582,-1.269582,21.06672,54.01713,0.1940517,6.45581,3.926582,0,18.76371
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.6978348,0.6978348,0,0,0,0.6978348,908.2441,0,0,0,6.338044,0.7345631,0.6978348,0,0,18.90342,12.5859,5.603481,0,5.603481,26.38265,67.64769,0.1938118,0.7676184,5.070436,0,18.92395
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,11.81396,11.81396,11.81396,0,3.324931,11.81396,76.10823,0,0,0,8.991394,0,0,0,0,13.29994,17.62904,8.991394,0,8.991394,34.91264,89.5194,0.1939456,12.99535,7.193115,12,26.62043
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,10.8808,10.8808,6.736479,0,2.040329,10.8808,79.69067,8.881784E-16,0,0,8.67098,4.362439,4.144317,0,0,4.308541,25.72129,4.308541,0,4.308541,39.00008,100,0.1939928,11.96888,6.936784,12,34.39227
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.350658,3.350658,0,-1,0,3.350658,287.0578,6.091316,0,0,9.618325,3.527009,3.350658,0,0,0,29.59898,0,0,0,39.00008,100,0.1939928,3.685724,7.69466,0,39.2173
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.203373,2.203373,0,0,0,2.203373,319.3609,4.717372,0,0,7.036712,2.31934,2.203373,0,0,0,29.59898,0,0,0,39.00008,100,0.1939928,2.42371,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.912227,2.912227,0,0,0,2.912227,164.4294,1.723057,0,0,4.788558,3.065502,2.912227,0,0,0,29.59898,0,0,0,39.00008,100,0.1939928,3.203449,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,15.07223,15.07223,12,0,3.372,15.07223,14.91183,0,1.776357E-15,0,2.247545,3.233922,3.072225,0,0,0,29.59898,0,0.9863763,-0.9863763,37.96035,97.33402,0.1939928,16.57945,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0,0,0,0.1879414,0,0,0,0,1.095974,28.6126,0.1879414,0,0.1879414,38.13864,97.7912,0.1939848,0,0.1503531,0,28.80054
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,16.22514,8.36,0,-1,0,8.36,0,0,7.865144,9.487659,0,8.8,8.36,0,0,0.9080324,28.78175,0,8.8,-8.8,28.86263,74.00659,0.1939848,17.84766,0,0,28.78175
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,26.31396,8.36,0,-1,0,8.36,0,0,17.95396,20.58536,0,8.8,8.36,0,0,10.68581,19.98175,0,8.8,-8.8,19.58661,50.22198,0.1939848,28.94536,0,0,19.98175
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,19.0884,8.36,0,-1,0,8.36,0,0,10.7284,12.63724,0,8.8,8.36,0,0,20.46359,11.18175,0,8.8,-8.8,10.3106,26.43738,0.1939848,20.99724,0,0,11.18175
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.568627,2.262661,0,-1,0,2.262661,0,0,1.305966,1.662828,0,2.381749,2.262661,0,0,30.24137,2.381749,0,2.381749,-2.381749,7.800015,20,0.1939848,3.92549,0,0,2.381749
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939848,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,4.176246,0,0,-1,0,0,0,0,4.176246,4.593871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939848,4.593871,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939848,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.709303,0,0,-1,0,0,0,0,3.709303,4.080233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939848,4.080233,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,5.003129,0,0,-1,0,0,0,0,5.003129,5.503442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939848,5.503442,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.397536,0,0,-1,0,0,0,0,3.397536,3.73729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939848,3.73729,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.9214427,0.9214427,9.721442,0,2.795525,0.9214427,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1940435,1.013587,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,4.896031,4.896031,12,0,3.372,4.896031,5.315555,8.881784E-16,0,0,0.2602512,0,0,7.103969,6.748771,24.52775,7.524,7.009022,0,7.009022,22.38035,57.3854,0.1941984,5.385634,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,20.79446,20.36,12,0,3.372,20.36,10.71977,0,0.4344627,2.513909,2.182545,8.8,8.36,0,0,17.51873,13.83212,0,6.617455,-6.617455,15.40494,39.49977,0.1941984,22.87391,1.746036,12,16.01467
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,10.54162,10.54162,12,0,3.372,10.54162,50.26193,0,0,0,5.29842,0,0,1.458383,1.385464,24.87146,7.214664,6.683884,0,6.683884,21.74583,55.75842,0.1943137,11.59578,4.238736,12,12.51308
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.85713,3.85713,0,-1,0,3.85713,135.8098,0,0,0,5.238358,4.060136,3.85713,0,0,18.18758,13.23016,1.178222,0,1.178222,22.86359,58.62447,0.1942636,4.242842,4.190686,0,18.46852
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,6.066738,6.066738,0,0,0,6.066738,87.18068,0,0,0,5.289023,6.386039,6.066738,0,0,17.00935,14.29056,0,1.097017,-1.097017,21.70723,55.65945,0.1942636,6.673411,4.231218,0,19.57958
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.339699,5.339699,0,0,0,5.339699,127.2861,0,0,0,6.796695,5.620736,5.339699,0,0,18.22826,13.19354,1.175959,0,1.175959,22.82284,58.51999,0.1942137,5.873669,5.437356,0,19.99024
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.673215,3.673215,0,0,0,3.673215,279.3017,0,0,0,10.25935,3.866542,3.673215,0,0,17.0523,14.25191,6.39281,0,6.39281,28.8876,74.07061,0.1939424,4.040536,8.207481,0,24.51126
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,9.560249,9.560249,10.84422,0,3.079587,9.560249,97.36094,0,0,0,9.307949,0,0,1.283966,1.219768,10.65949,20.00544,10.52772,0,10.52772,38.87506,99.67945,0.193978,10.51627,7.446359,12,29.31338
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,7.225963,0,0,7.357738,0,0,0,0,0.1317755,29.48038,0.1317755,0,0.1317755,39.00008,100,0.1939725,0,5.886191,0,36.83812
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,5.234072,5.234072,0,0,0,5.234072,117.6313,0.6473582,0,0,6.156908,5.50955,5.234072,0,0,0,29.59898,0,0,0,39.00008,100,0.1939725,5.757479,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,12.33262,12.33262,8.861663,0,2.578001,12.33262,29.62584,8.881784E-16,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1939725,13.56589,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,11.87736,11.87736,10.04255,0,2.876765,11.87736,16.261,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1939725,13.06509,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,8.074353,8.074353,7.839971,0,2.319513,8.074353,3.055581,1.110223E-16,0,0,0.2467184,0.2467184,0.2343825,0,0,0,29.59898,0,0,0,39.00008,100,0.1939725,8.881788,0.1973747,12,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,10.0627,8.36,0,-1,0,8.36,0,0,1.702704,2.708975,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1939725,11.06897,0,0,29.59898
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,26.39514,8.36,0,-1,0,8.36,0,0,18.03514,20.67466,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1939725,29.03466,0,0,20.79898
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,12.80868,8.36,0,-1,0,8.36,0,0,4.448683,5.729552,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1939725,14.08955,0,0,11.99898
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.091816,1.091816,0,-1,0,1.091816,0,0,0,0,0,1.14928,1.091816,0,0,29.33333,3.198978,0,1.14928,-1.14928,9.960588,25.53992,0.1939725,1.200997,0,0,3.198978
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.330651,1.947213,0,-1,0,1.947213,0,0,1.383438,1.716503,0,2.049698,1.947213,0,0,30.61031,2.049698,0,2.049698,-2.049698,7.800015,20,0.1939725,3.663717,0,0,2.049698
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.71445,0,0,-1,0,0,0,0,1.71445,1.885895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939725,1.885895,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.4099831,0,0,-1,0,0,0,0,0.4099831,0.4509815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939725,0.4509815,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.377613,0,0,-1,0,0,0,0,3.377613,3.715374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939725,3.715374,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.38193,0,0,-1,0,0,0,0,2.38193,2.620123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939725,2.620123,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.836198,0,0,-1,0,0,0,0,1.836198,2.019818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939725,2.019818,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.512563,3.512563,12,0,3.372,3.512563,0,0,0,0,0,0,0,8.487436,8.063065,32.88775,0,8.063065,0,8.063065,15.44931,39.61354,0.1941513,3.86382,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.144515,2.144515,10.94451,0,3.104962,2.144515,12.70602,0,0,0,0.2724824,0,0,8.8,8.36,24.82469,7.256758,8.632483,0,8.632483,23.6388,60.61219,0.1942723,2.358966,0.2179859,12,7.529241
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,6.671498,6.671498,12,0,3.372,6.671498,35.98117,0,0,0,2.400483,0,0,5.328502,5.062077,16.19221,15.02599,7.46256,0,7.46256,30.71841,78.76499,0.1944217,7.338648,1.920387,12,17.42648
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,9.282528,9.282528,12,0,3.372,9.282528,46.1631,0,0,0,4.285102,0,0,2.717472,2.581599,8.729647,21.7423,6.866701,0,6.866701,37.23273,95.46835,0.1945458,10.21078,3.428082,12,26.0274
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,7.520563,7.520563,0,-1,0,7.520563,67.57627,0,0,0,5.082116,7.916382,7.520563,0,0,1.862945,27.92233,0,2.834266,-2.834266,34.24516,87.80791,0.1945458,8.272619,4.065693,0,33.00444
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,4.943215,4.943215,0,0,0,4.943215,124.231,0,0,0,6.141007,5.203384,4.943215,0,0,5.01213,25.08806,0.9376231,0,0.9376231,35.13466,90.0887,0.1945063,5.437536,4.912806,0,31.22907
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,10.32534,10.32534,8.180859,0,2.405757,10.32534,61.32344,8.881784E-16,0,0,6.331852,2.257346,2.144479,0,0,4.074507,25.93192,4.074507,0,4.074507,39.00008,100,0.1945703,11.35787,5.065482,12,32.26377
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,9.166543,9.166543,3,0,1.095,9.166543,73.8856,0.2816576,0,0,6.772756,6.491098,6.166543,0,0,0,29.59898,0,0,0,39.00008,100,0.1945703,10.0832,5.418204,12,36.37173
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,10.21604,10.21604,3,0,1.095,10.21604,83.80144,0.9653567,0,0,8.561188,7.595831,7.216039,0,0,0,29.59898,0,0,0,39.00008,100,0.1945703,11.23764,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.125396,2.125396,0,-1,0,2.125396,245.1058,2.97221,0,0,5.209469,2.237259,2.125396,0,0,0,29.59898,0,0,0,39.00008,100,0.1945703,2.337936,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.798598,3.798598,0,0,0,3.798598,85.83955,0,0,0,3.260699,3.998524,3.798598,0,0,0,29.59898,0,0.7378244,-0.7378244,38.22234,98.00581,0.1945703,4.178457,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.8914917,0.8914917,0,0,0,0.8914917,336.0538,1.237675,0,0,2.995892,0.9384123,0.8914917,0,0,0.819805,28.86115,0.819805,0,0.819805,39.00008,100,0.1945358,0.9806408,2.396714,0,31.85705
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,7.725482,7.725482,6.017826,0,1.85851,7.725482,23.26758,2.220446E-16,0,0,1.797533,1.797533,1.707656,0,0,0,29.59898,0,0,0,39.00008,100,0.1945358,8.49803,1.438026,12,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0.1332555,0,0,0.1332555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945358,0,0.1066044,0,29.73223
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,13.10562,8.36,0,-1,0,8.36,0,0,4.745619,6.056181,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1945358,14.41618,0,0,29.59898
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,10.03509,8.36,0,-1,0,8.36,0,0,1.67509,2.678599,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1945358,11.0386,0,0,20.79898
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.7192435,0.7192435,0,-1,0,0.7192435,0,0,1.110223E-16,0,0,0.7570984,0.7192435,0,0,19.55556,11.99898,0,0.7570984,-0.7570984,19.65,50.38451,0.1945358,0.7911678,0,0,11.99898
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,6.224331,6.224331,0,-1,0,6.224331,0,0,8.881784E-16,0,0,6.551927,6.224331,0,0,20.39678,11.24188,0,6.551927,-6.551927,12.74366,32.67598,0.1945358,6.846764,0,0,11.24188
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.586342,1.586342,0,-1,0,1.586342,0,0,2.220446E-16,0,0,1.669834,1.586342,0,0,27.67669,4.689952,0,1.669834,-1.669834,10.9835,28.16277,0.1945358,1.744976,0,0,4.689952
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.612139,1.612139,0,-1,0,1.612139,0,0,2.220446E-16,0,0,1.696988,1.612139,0,0,29.53207,3.020119,0,1.696988,-1.696988,9.194717,23.57615,0.1945358,1.773353,0,0,3.020119
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.111112,1.111112,0,-1,0,1.111112,0,0,2.220446E-16,0,0,1.169591,1.111112,0,0,31.41761,1.32313,0,1.169591,-1.169591,7.96186,20.41499,0.1945358,1.222223,0,0,1.32313
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.8247872,0.1458624,0,-1,0,0.1458624,0,0,0.6789249,0.7614036,0,0.1535393,0.1458624,0,0,32.71716,0.1535393,0,0.1535393,-0.1535393,7.800015,20,0.1945358,0.907266,0,0,0.1535393
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945358,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,3.079661,0,0,-1,0,0,0,0,3.079661,3.387627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945358,3.387627,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.812749,2.812749,11.61275,0,3.274025,2.812749,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1947073,3.094023,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1947045,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,13.06738,13.06738,12,0,3.372,13.06738,21.00178,0,0,0,2.744382,1.123557,1.06738,0,0,16.08771,15.12004,1.620824,0,1.620824,25.27559,64.80907,0.1947298,14.37412,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,18.38016,18.38016,12,0,3.372,18.38016,29.79812,0,0,0,5.476943,6.715962,6.380164,0,0,14.46688,16.57878,0,1.239018,-1.239018,23.96955,61.46026,0.1947298,20.21818,4.381555,12,22.05573
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,13.49967,8.36,0,-1,0,8.36,97.15112,0,5.139668,6.489635,8.121833,8.8,8.36,0,0,15.84357,15.33977,0,0.6781667,-0.6781667,23.2547,59.62732,0.1947298,14.84964,6.497467,0,23.4616
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,16.59709,14.6616,7.457013,0,7.457013,30.32904,77.76662,0.1944176,0,5.96561,0,22.11861
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,5.588999,5.588999,0,0,0,5.588999,176.1321,0,0,0,9.844019,5.883157,5.588999,0,0,9.140074,21.37291,3.960862,0,3.960862,34.08665,87.40148,0.1942521,6.147899,7.875216,0,31.21693
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,7.82234,7.82234,3,0,1.095,7.82234,146.2852,1.187569,0,0,11.44293,5.076148,4.82234,0,0,5.179212,24.93769,5.179212,0,5.179212,39.00008,100,0.1940362,8.604574,9.154343,12,36.38062
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.611403,3.611403,0,0,0,3.611403,227.8222,4.426102,0,0,8.227579,3.801477,3.611403,0,0,0,29.59898,0,0,0,39.00008,100,0.1940362,3.972544,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1940362,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,9.318788,9.318788,3,0,1.095,9.318788,77.25626,0.5479917,0,0,7.199347,6.651355,6.318788,0,0,0,29.59898,0,0,0,39.00008,100,0.1940362,10.25067,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,17.78501,17.78501,12,0,3.372,17.78501,25.40017,0,0,0,4.517422,6.089479,5.785006,0,0,0,29.59898,0,1.572058,-1.572058,37.34298,95.75105,0.1940362,19.56351,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.774115,1.774115,0,0,0,1.774115,115.8426,0,0,0,2.055182,1.86749,1.774115,0,0,1.746731,28.02692,0.1876918,0,0.1876918,37.52104,96.20761,0.1940284,1.951527,1.644145,0,30.0821
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,18.75322,18.75322,12,0,3.372,18.75322,1.546741,0,0,0.2685369,0.2900636,7.108648,6.753215,0,0,1.559039,28.19584,0,6.818584,-6.818584,30.33363,77.77837,0.1940284,20.62854,0.2320509,12,28.48591
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,10.74039,8.36,0,-1,0,8.36,0,0,2.380387,3.454426,0,8.8,8.36,0,0,9.135243,21.37726,0,8.8,-8.8,21.05761,53.99377,0.1940284,11.81443,0,0,21.37726
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,14.10095,8.36,0,-1,0,8.36,0,0,5.740948,7.151043,0,8.8,8.36,0,0,18.91302,12.57726,0,8.8,-8.8,11.7816,30.20916,0.1940284,15.51104,0,0,12.57726
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4598818,0.4598818,0,-1,0,0.4598818,0,0,5.551115E-17,0,0,0.4840861,0.4598818,0,0,28.6908,3.777259,0,0.4840861,-0.4840861,11.27132,28.90077,0.1940284,0.50587,0,0,3.777259
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.296971,3.128514,0,-1,0,3.128514,0,0,1.168457,1.598155,0,3.293173,3.128514,0,0,29.22867,3.293173,0,3.293173,-3.293173,7.800015,20,0.1940284,4.726669,0,0,3.293173
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,3.057004,0,0,-1,0,0,0,0,3.057004,3.362705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940284,3.362705,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,5.070923,0,0,-1,0,0,0,0,5.070923,5.578015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940284,5.578015,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.56642,0,0,-1,0,0,0,0,3.56642,3.923062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940284,3.923062,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.252959,0,0,-1,0,0,0,0,2.252959,2.478255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940284,2.478255,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.595878,0,0,-1,0,0,0,0,0.595878,0.6554658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940284,0.6554658,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.5135142,0,0,-1,0,0,0,0,0.5135142,0.5648656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1940284,0.5648656,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.235271,3.235271,12,0,3.372,3.235271,0,0,0,0,0,0,0,8.764729,8.326492,32.88775,0,8.326492,0,8.326492,15.69922,40.25433,0.1942101,3.558798,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03546923,0.03546923,8.835469,0,2.571374,0.03546923,394.624,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,24.56126,7.493844,8.49997,0,8.49997,23.763,60.93065,0.1942079,0.03901616,0.1119761,12,7.633813
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.06129,15.14382,9.94684,0,9.94684,33.1994,85.1265,0.1941436,0,1.269472,12,16.73066
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,7.152478,7.152478,0,0,0,7.152478,32.1854,0,0,0,2.302054,7.528924,7.152478,0,0,6.11445,24.09597,0,5.226871,-5.226871,27.6898,70.99934,0.1941436,7.867726,1.841643,0,26.39803
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,7.338228,7.338228,0,-1,0,7.338228,35.18981,8.881784E-16,0,0,2.582309,7.724451,7.338228,0,0,11.92208,18.8691,0,5.142142,-5.142142,22.2695,57.10117,0.1941436,8.072051,2.065847,0,21.45141
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,17.63558,13.72696,1.920709,0,1.920709,24.09165,61.77333,0.1940641,0,1.536567,0,15.64767
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,9.437577,9.437577,12,0,3.372,9.437577,26.4836,0,0,0,2.499411,0,0,2.562423,2.434301,15.71487,15.4556,4.933712,0,4.933712,28.77218,73.77467,0.1941558,10.38134,1.999529,12,17.95501
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.8155839,0.8155839,9.615583,0,2.768743,0.8155839,111.5404,0,0,0,0.9097052,0,0,8.8,8.36,10.78115,19.89594,9.269705,0,9.269705,37.56619,96.32338,0.1941685,0.8971423,0.7277641,12,20.80564
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.7442524,0.7442524,0,0,0,0.7442524,136.6626,0,0,0,1.017115,0.7834236,0.7442524,0,0,1.511449,28.23867,0.2336913,0,0.2336913,37.78789,96.89183,0.1941589,0.8186777,0.813692,0,29.25579
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,7.184256,7.184256,0,-1,0,7.184256,16.82089,0,0,0,1.208456,7.562375,7.184256,0,0,1.277758,28.449,0,6.353919,-6.353919,31.09027,79.71849,0.1941589,7.902682,0.9667647,0,29.65745
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,11.94973,11.94973,12,0,3.372,11.94973,17.24098,0,0,0,2.06025,0,0,0.05027378,0.04776009,8.337667,22.09508,2.10801,0,2.10801,33.09011,84.84625,0.1941918,13.1447,1.6482,12,24.15533
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,0,0,0,0,0,0,0,1.043244,0,0,0,0,6.229658,23.99229,1.043244,0,1.043244,34.07981,87.38396,0.1941488,0,0.834595,0,25.03553
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,15.81598,15.81598,12,0,3.372,15.81598,10.89245,8.881784E-16,0,0,1.722748,4.016822,3.815981,0,0,5.186414,24.93121,0,2.294074,-2.294074,31.66165,81.18355,0.1941488,17.39758,1.378199,12,26.65395
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,18.48454,18.48454,12,0,3.372,18.48454,1.438749,8.881784E-16,0,0,0.2659461,6.825826,6.484535,0,0,7.735385,22.63713,0,6.55988,-6.55988,24.74693,63.45353,0.1941488,20.33299,0.2127569,12,22.90308
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,8.435862,8.36,0,-1,0,8.36,0,0,0.07586165,0.9194478,0,8.8,8.36,0,0,15.02414,16.07725,0,8.8,-8.8,15.47091,39.66893,0.1941488,9.279448,0,0,16.07725
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,12.52619,6.913389,0,-1,0,6.913389,0,0,5.612798,6.865417,0,7.277251,6.913389,0,0,24.80192,7.277251,0,7.277251,-7.277251,7.800015,20,0.1941488,13.77881,0,0,7.277251
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,9.919784,0,0,-1,0,0,0,0,9.919784,10.91176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941488,10.91176,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.9330336,0,0,-1,0,0,0,0,0.9330336,1.026337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941488,1.026337,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.190178,0,0,-1,0,0,0,0,3.190178,3.509196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941488,3.509196,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,2.113498,0,0,-1,0,0,0,0,2.113498,2.324847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941488,2.324847,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,3.143392,0,0,-1,0,0,0,0,3.143392,3.457731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941488,3.457731,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.689255,0,0,-1,0,0,0,0,1.689255,1.858181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941488,1.858181,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.262212,0,0,-1,0,0,0,0,1.262212,1.388433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941488,1.388433,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.519402,0,0,-1,0,0,0,0,3.519402,3.871342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1941488,3.871342,0,0,0
