Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.576155,1.576155,10.37615,0,2.961167,1.576155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1942443,1.73377,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.433445,4.433445,12,0,3.372,4.433445,0.9305103,0,0,0,0.04125366,0,0,7.566555,7.188227,24.52775,7.524,7.229481,0,7.229481,22.5895,57.92167,0.1943997,4.87679,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,16.24112,16.24112,12,0,3.372,16.24112,14.91231,0,0,0,2.421926,4.464332,4.241115,0,0,17.29827,14.03053,0,2.042406,-2.042406,20.43661,52.40146,0.1943997,17.86523,1.93754,12,16.45246
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,4.825208,4.825208,12,0,3.372,4.825208,105.6075,0,0,0,5.095782,0,0,7.174792,6.816053,19.56761,11.98813,11.91183,0,11.91183,31.73717,81.3772,0.194445,5.307728,4.076625,12,17.08391
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,3.159166,3.159166,0,-1,0,3.159166,233.2177,0,0,0,7.367735,3.325438,3.159166,0,0,7.655778,22.70878,4.042297,0,4.042297,35.57203,91.21015,0.1942791,3.475083,5.894188,0,30.07651
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,14.38077,14.38077,10.82483,0,3.074683,14.38077,51.15563,0,0,0,7.356575,3.743094,3.555939,0,0,3.613481,26.34685,3.613481,0,3.613481,39.00008,100,0.1943346,15.81885,5.88526,12,33.70342
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,15.05384,15.05384,6.693843,0,2.029542,15.05384,62.77427,0.64994,0,0,9.44994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943346,16.55923,7.559952,12,39.04892
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,10.34374,10.34374,3,0,1.095,10.34374,91.86309,1.771827,0,0,9.502078,7.730252,7.343739,0,0,0,29.59898,0,0,0,39.00008,100,0.1943346,11.37811,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,14.32461,14.32461,6.129136,0,1.886671,14.32461,60.22373,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1943346,15.75707,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,13.31981,8.36,0,-1,0,8.36,110.7933,0.4623185,4.959807,6.291788,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1943346,14.65179,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,17.39225,17.39225,10.65159,0,3.030851,17.39225,40.79653,8.881784E-16,0,0,7.095435,7.095435,6.740663,0,0,0,29.59898,0,0,0,39.00008,100,0.1943346,19.13147,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,11.17359,11.17359,7.375331,0,2.201959,11.17359,35.78227,0,0,0,3.998163,3.998163,3.798255,0,0,0,29.59898,0,0,0,39.00008,100,0.1943346,12.29095,3.19853,12,33.59714
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.340058,5.340058,0,0,0,5.340058,34.44409,0,0,0,1.839334,5.621114,5.340058,0,0,0,29.59898,0,3.78178,-3.78178,35.01373,89.77862,0.1943346,5.874064,1.471467,0,31.43831
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,16.89847,16.89847,12,0,3.372,16.89847,1.607181,0,3.552714E-15,0,0.2715889,5.15628,4.898466,0,0,4.201977,25.8172,0,4.884691,-4.884691,29.86482,76.5763,0.1943346,18.58831,0.2172711,12,26.08879
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,15.32151,8.36,0,-1,0,8.36,0,0,6.961513,8.493664,0,8.8,8.36,0,0,9.629412,20.93251,0,8.8,-8.8,20.5888,52.79169,0.1943346,16.85366,0,0,20.93251
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,18.15543,8.36,0,-1,0,8.36,0,0,9.795426,11.61097,0,8.8,8.36,0,0,19.40719,12.13251,0,8.8,-8.8,11.31279,29.00709,0.1943346,19.97097,0,0,12.13251
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,20.7409,3.165882,0,-1,0,3.165882,0,0,17.57501,19.64911,0,3.332508,3.165882,0,0,29.18497,3.332508,0,3.332508,-3.332508,7.800015,20,0.1943346,22.81499,0,0,3.332508
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.801108,0,0,-1,0,0,0,0,1.801108,1.981219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943346,1.981219,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.9255457,0,0,-1,0,0,0,0,0.9255457,1.0181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943346,1.0181,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.685203,0,0,-1,0,0,0,0,1.685203,1.853723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943346,1.853723,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.568515,0,0,-1,0,0,0,0,3.568515,3.925367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943346,3.925367,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.992495,0,0,-1,0,0,0,0,2.992495,3.291744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943346,3.291744,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.869048,0,0,-1,0,0,0,0,1.869048,2.055953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943346,2.055953,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.535696,0,0,-1,0,0,0,0,1.535696,1.689266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943346,1.689266,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.9201546,0.9201546,9.720155,0,2.795199,0.9201546,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1943903,1.01217,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.194382,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,5.437846,5.437846,12,0,3.372,5.437846,42.3672,0,0,0,2.303863,0,0,6.562154,6.234046,15.93843,15.25439,8.53791,0,8.53791,31.97933,81.99812,0.1945499,5.98163,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,9.013415,9.013415,11.7024,0,3.296707,9.013415,50.70231,0,0,0,4.57001,0,0,2.688985,2.554535,7.40052,22.93851,7.124545,0,7.124545,38.73827,99.32869,0.1946735,9.914757,3.656008,12,27.50852
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,10.06325,8.36,0,-1,0,8.36,74.87243,0,1.703249,2.709574,6.259335,8.8,8.36,0,0,0.2759747,29.3506,0,2.540665,-2.540665,36.06017,92.46178,0.1946735,11.06957,5.007468,0,35.60994
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,9.056392,9.056392,6.135121,0,1.888186,9.056392,68.17238,4.440892E-16,0,0,6.173958,3.075022,2.921271,0,0,3.098936,26.80994,3.098936,0,3.098936,39.00008,100,0.1947205,9.962031,4.939166,12,32.98389
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.40635,3.40635,0,0,0,3.40635,244.5091,4.743203,0,0,8.328834,3.585631,3.40635,0,0,0,29.59898,0,0,0,39.00008,100,0.1947205,3.746984,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947205,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,16.22453,16.22453,7.864532,0,2.325727,16.22453,64.17992,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1947205,17.84698,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947205,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,14.52501,14.52501,6.883281,0,2.07747,14.52501,55.37983,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1947205,15.97751,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,6.548099,6.548099,0,0,0,6.548099,80.67149,0,0,0,5.282449,6.892736,6.548099,0,0,0,29.59898,0,1.610287,-1.610287,37.30269,95.64772,0.1947205,7.202909,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,16.95576,16.95576,12,0,3.372,16.95576,12.66957,8.881784E-16,0,0,2.148221,5.21659,4.95576,0,0,1.789207,27.98869,0,3.068369,-3.068369,34.06834,87.35455,0.1947205,18.65134,1.718577,12,30.13691
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.298268,3.298268,0,0,0,3.298268,6.873578,0,0,0,0.226709,3.471861,3.298268,0,0,5.198506,24.92032,0,3.245152,-3.245152,30.64765,78.58356,0.1947205,3.628095,0.1813672,0,25.14703
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,27.95188,8.36,0,-1,0,8.36,0,0,19.59188,22.38707,0,8.8,8.36,0,0,8.804231,21.67517,0,8.8,-8.8,21.37164,54.79896,0.1947205,30.74707,0,0,21.67517
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.58201,12.87517,0,0,0,21.37164,54.79896,0.1947205,0,0,0,12.87517
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.423905,1.423905,0,-1,0,1.423905,0,0,0,0,0,1.498848,1.423905,0,0,18.58201,12.87517,0,1.498848,-1.498848,19.79171,50.74788,0.1947205,1.566296,0,0,12.87517
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.854543,2.854543,0,-1,0,2.854543,0,0,4.440892E-16,0,0,3.004782,2.854543,0,0,20.24739,11.37632,0,3.004782,-3.004782,16.62439,42.62656,0.1947205,3.139997,0,0,11.37632
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.923482,1.923482,0,-1,0,1.923482,0,0,2.220446E-16,0,0,2.024718,1.923482,0,0,23.58604,8.37154,0,2.024718,-2.024718,14.49015,37.15416,0.1947205,2.115831,0,0,8.37154
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.295238,1.295238,0,-1,0,1.295238,0,0,2.220446E-16,0,0,1.363409,1.295238,0,0,25.83573,6.346822,0,1.363409,-1.363409,13.05299,33.46915,0.1947205,1.424762,0,0,6.346822
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.35063,4.983413,0,0,0,13.05299,33.46915,0.1947205,0,0,0,4.983413
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.896814,1.896814,0,-1,0,1.896814,0,0,2.220446E-16,0,0,1.996647,1.896814,0,0,27.35063,4.983413,0,1.996647,-1.996647,10.94834,28.07262,0.1947205,2.086496,0,0,4.983413
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.952979,2.837428,0,-1,0,2.837428,0,0,1.115551,1.510848,0,2.986766,2.837428,0,0,29.56912,2.986766,0,2.986766,-2.986766,7.800015,20,0.1947205,4.348277,0,0,2.986766
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.977648,0,0,-1,0,0,0,0,2.977648,3.275413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947205,3.275413,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,4.131267,4.131267,12,0,3.372,4.131267,0,0,0,0,0,0,0,7.868733,7.475296,32.88775,0,7.475296,0,7.475296,14.8917,38.18378,0.1948786,4.544394,0,12,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.348817,3.348817,11.70715,0,3.297909,3.348817,1.3071,0,0,0,0.04377237,0,0,8.358335,7.940418,25.41246,6.727767,7.98419,0,7.98419,22.46617,57.60546,0.1950466,3.683699,0.0350179,12,6.771539
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,13.23405,13.23405,12,0,3.372,13.23405,21.09653,0,0,0,2.791926,1.299003,1.234053,0,0,17.42827,13.91354,1.492922,0,1.492922,23.88248,61.23701,0.195069,14.55746,2.233541,12,16.70546
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,19.00115,19.00115,12,0,3.372,19.00115,30.99566,1.776357E-15,0,0.5412669,5.889532,7.369634,7.001152,0,0,15.93534,15.25717,0,1.480102,-1.480102,22.32232,57.2366,0.195069,20.90127,4.711626,12,21.1467
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,9.075346,8.36,0,-1,0,8.36,104.3792,0,0.7153459,1.62288,8.726099,8.8,8.36,0,0,17.5799,13.77707,0,0.07390095,-0.07390095,22.24442,57.03686,0.195069,9.982881,6.980879,0,22.50317
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,8.906595,8.906595,12,0,3.372,8.906595,114.6292,0,0,0,10.20956,0,0,3.093405,2.938735,17.66201,13.70317,13.14829,0,13.14829,34.71799,89.0203,0.1950618,9.797255,8.167648,12,23.91273
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,10.35209,10.35209,5.274357,0,1.670412,10.35209,95.23392,0,0,0,9.858702,5.344983,5.077734,0,0,4.513719,25.53663,4.513719,0,4.513719,39.00008,100,0.1950117,11.3873,7.886961,12,35.39533
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,9.757328,9.757328,3,0,1.095,9.757328,101.1498,2.756546,0,0,9.869523,7.112977,6.757328,0,0,0,29.59898,0,0,0,39.00008,100,0.1950117,10.73306,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,7.614395,7.614395,3,0,1.095,7.614395,115.1646,3.911828,0,0,8.769085,4.857257,4.614395,0,0,0,29.59898,0,0,0,39.00008,100,0.1950117,8.375834,7.015268,12,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,7.139365,7.139365,0,-1,0,7.139365,102.5787,0,0,0,7.323469,7.515121,7.139365,0,0,0,29.59898,0,0.1916514,-0.1916514,38.79806,99.482,0.1950117,7.853301,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,14.24004,14.24004,9.303125,0,2.689691,14.24004,37.98934,0,0,0,5.409696,5.19675,4.936913,0,0,0.212946,29.40733,0.212946,0,0.212946,39.00008,100,0.1950148,15.66404,4.327757,12,34.81702
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950148,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,13.21383,13.21383,11.05847,0,3.133792,13.21383,17.16989,0,0,0,2.268799,2.268799,2.155359,0,0,0,29.59898,0,0,0,39.00008,100,0.1950148,14.53521,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,11.85706,11.85706,11.57558,0,3.264621,11.85706,2.498896,0,0,0,0.2962956,0.2962956,0.2814808,0,0,0,29.59898,0,0,0,39.00008,100,0.1950148,13.04277,0.2370365,12,29.89527
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950148,0,0,0,29.59898
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,9.737354,8.36,0,-1,0,8.36,0,0,1.377355,2.35109,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1950148,10.71109,0,0,29.59898
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,22.16165,8.36,0,-1,0,8.36,0,0,13.80165,16.01782,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1950148,24.37782,0,0,20.79898
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.567951,4.567951,0,-1,0,4.567951,0,0,0,0,0,4.80837,4.567951,0,0,19.55556,11.99898,0,4.80837,-4.80837,15.37958,39.43475,0.1950148,5.024746,0,0,11.99898
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.590348,2.590348,0,-1,0,2.590348,0,0,0,0,0,2.726682,2.590348,0,0,24.89819,7.190609,0,2.726682,-2.726682,12.50541,32.06508,0.1950148,2.849382,0,0,7.190609
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.19937,0.19937,0,-1,0,0.19937,0,0,0,0,0,0.2098631,0.19937,0,0,27.92784,4.463927,0,0.2098631,-0.2098631,12.28419,31.49787,0.1950148,0.219307,0,0,4.463927
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.987987,1.987987,0,-1,0,1.987987,0,0,2.220446E-16,0,0,2.092618,1.987987,0,0,28.16102,4.254064,0,2.092618,-2.092618,10.07838,25.84195,0.1950148,2.186786,0,0,4.254064
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.522798,2.053374,0,-1,0,2.053374,0,0,1.469424,1.821704,0,2.161446,2.053374,0,0,30.48615,2.161446,0,2.161446,-2.161446,7.800015,20,0.1950148,3.875077,0,0,2.161446
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.256619,0,0,-1,0,0,0,0,1.256619,1.382281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950148,1.382281,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950148,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.812193,1.812193,10.61219,0,3.020885,1.812193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951206,1.993413,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.451867,1.451867,10.25187,0,2.929723,1.451867,7.712836,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1952004,1.597054,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1951884,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,8.277853,8.277853,12,0,3.372,8.277853,16.94843,0,0,0,1.402966,0,0,3.722147,3.536039,7.406361,22.93325,4.939005,0,4.939005,36.65934,93.99812,0.1952828,9.105639,1.122373,12,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.7101163,0.7101163,0,-1,0,0.7101163,71.50098,0,1.110223E-16,0,0.5077401,0.7474909,0.7101163,0,0,2.467355,27.37836,0,0.2397508,-0.2397508,36.40662,93.35012,0.1952828,0.781128,0.4061921,0,27.8861
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,4.049322,4.049322,0,0,0,4.049322,42.7771,0,0,0,1.732182,4.262444,4.049322,0,0,2.733745,27.13861,0,2.530262,-2.530262,33.73949,86.51134,0.1952828,4.454254,1.385746,0,28.87079
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,5.545147,24.60835,1.675507,0,1.675507,35.32901,90.58704,0.1952152,0,1.340406,0,26.28385
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,10.73769,10.73769,12,0,3.372,10.73769,17.65041,0,0,0,1.895246,0,0,1.26231,1.199194,3.86964,26.1163,3.09444,0,3.09444,38.26466,98.11431,0.1952682,11.81146,1.516197,12,28.01155
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0.07186843,0,0,0.8470677,0,0,0,0,0.7751993,28.9013,0.7751993,0,0.7751993,39.00008,100,0.195237,0,0.6776542,0,29.74837
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,7.110089,7.110089,0,-1,0,7.110089,28.24943,0,0,0,2.008559,7.484304,7.110089,0,0,0,29.59898,0,5.475745,-5.475745,33.22814,85.20018,0.195237,7.821098,1.606847,0,31.60754
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,4.968009,4.968009,0,0,0,4.968009,39.95044,0,0,0,1.984741,5.229483,4.968009,0,0,6.084161,24.12323,0,3.244742,-3.244742,29.80788,76.43031,0.195237,5.464809,1.587793,0,26.10798
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,11.95182,11.95182,12,0,3.372,11.95182,9.21281,0,0,0,1.101098,0,0,0.04818145,0.04577237,9.689429,20.87849,1.146871,0,1.146871,30.8959,79.22009,0.1952543,13.147,0.8808786,12,21.97959
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,5.25785,5.25785,12,0,3.372,5.25785,4.592721,0,0,0,0.2414784,0,0,6.74215,6.405042,8.542559,21.91068,6.646521,0,6.646521,37.20134,95.38786,0.1953906,5.783635,0.1931827,12,22.15215
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,11.52262,11.52262,12,0,3.372,11.52262,2.35316,0,0,0,0.2711457,0,0,0.4773804,0.4535113,1.896038,27.89254,0.7246571,0,0.7246571,37.88881,97.1506,0.195404,12.67488,0.2169166,12,28.16369
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,14.22879,8.36,0,-1,0,8.36,0,0,5.868791,7.29167,0,8.8,8.36,0,0,1.171381,28.54473,0,8.8,-8.8,28.61279,73.36599,0.195404,15.65167,0,0,28.54473
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,11.6232,8.36,0,-1,0,8.36,0,0,3.263205,4.425525,0,8.8,8.36,0,0,10.94916,19.74474,0,8.8,-8.8,19.33678,49.58139,0.195404,12.78553,0,0,19.74474
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,8.180374,8.180374,0,-1,0,8.180374,0,0,1.776357E-15,0.6384118,0,8.61092,8.180374,0,0,20.72694,10.94474,0,8.61092,-8.61092,10.26007,26.30783,0.195404,8.998412,0,0,10.94474
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.29463,2.333815,0,0,0,10.26007,26.30783,0.195404,0,0,0,2.333815
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.409598,2.217124,0,-1,0,2.217124,0,0,0.1924739,0.4334337,0,2.333815,2.217124,0,0,30.29463,2.333815,0,2.333815,-2.333815,7.800015,20,0.195404,2.650558,0,0,2.333815
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.02115824,0,0,-1,0,0,0,0,0.02115824,0.02327406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,0.02327406,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.384212,0,0,-1,0,0,0,0,2.384212,2.622634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,2.622634,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.5535008,0,0,-1,0,0,0,0,0.5535008,0.6088508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,0.6088508,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.627423,3.627423,12,0,3.372,3.627423,0,0,0,0,0,0,0,8.372577,7.953948,32.88775,0,7.953948,0,7.953948,15.34579,39.34811,0.1955683,3.990165,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.139641,2.139641,10.93964,0,3.103729,2.139641,10.14579,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,24.93381,7.158553,8.577084,0,8.577084,23.48273,60.21201,0.1956821,2.353605,0.1736668,12,7.375637
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,9.900999,9.900999,12,0,3.372,9.900999,21.26042,0,0,0,2.104994,0,0,2.099001,1.994051,16.35672,14.87793,4.099045,0,4.099045,27.37143,70.183,0.1957539,10.8911,1.683995,12,16.98292
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,6.537497,6.537497,12,0,3.372,6.537497,20.3909,8.881784E-16,0,0,1.333054,0,0,5.462503,5.189378,12.25768,18.56707,6.522432,0,6.522432,33.55915,86.04893,0.1958798,7.191246,1.066443,12,19.90012
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,17.35643,8.36,0,-1,0,8.36,40.08808,0,8.996434,10.73208,3.351363,8.8,8.36,0,0,5.735244,24.43726,0,5.448637,-5.448637,27.81578,71.32237,0.1958798,19.09208,2.681091,0,27.78862
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,12.71139,12.71139,12,0,3.372,12.71139,32.16648,0,0,0,4.088807,0.7488319,0.7113903,0,0,11.78928,18.98862,3.339975,0,3.339975,30.98436,79.44691,0.1959284,13.98253,3.271046,12,23.07743
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,4.007242,0,1.349832,0,0,0,0,0,4.64243,0,0,4.007242,3.80688,8.449309,21.9946,8.449309,0,8.449309,39.00008,100,0.1956481,0,3.713944,12,26.63703
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.898896,1.898896,0,0,0,1.898896,137.2523,0.6074405,0,0,2.606278,1.998838,1.898896,0,0,0,29.59898,0,0,0,39.00008,100,0.1956481,2.088785,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,6.237199,6.237199,0,0,0,6.237199,37.6722,0,8.881784E-16,0,2.34969,6.565473,6.237199,0,0,0,29.59898,0,4.215783,-4.215783,34.55625,88.6056,0.1956481,6.860919,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,14.23741,8.36,0,-1,0,8.36,36.10493,0,5.877405,7.301146,3.018373,8.8,8.36,0,0,4.684203,25.3832,0,5.781627,-5.781627,28.46188,72.97904,0.1956481,15.66115,2.414698,0,28.40157
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,6.4383,6.4383,0,0,0,6.4383,9.854574,0,8.881784E-16,0,0.634467,6.777158,6.4383,0,0,11.10823,19.60157,0,6.142691,-6.142691,21.98692,56.3766,0.1956481,7.08213,0.5075736,0,20.23603
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,6.582961,6.582961,0,0,0,6.582961,30.86784,0,8.881784E-16,0,2.032018,6.929432,6.582961,0,0,17.93344,13.45888,0,4.897415,-4.897415,16.82459,43.13989,0.1956481,7.241257,1.625614,0,15.4909
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,5.86777,5.86777,0,0,0,5.86777,22.57829,0,8.881784E-16,0,1.324842,6.1766,5.86777,0,0,23.37502,8.561462,0,4.851758,-4.851758,11.71039,30.02658,0.1956481,6.454547,1.059874,0,9.886305
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,25.0005,15.79906,12,0,3.372,15.79906,1.83118,0,9.201436,11.92136,0.2893093,3.999014,3.799064,0,0,28.76586,3.709705,0,3.709705,-3.709705,7.800015,20,0.1956481,27.50055,0.2314474,12,3.999014
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,5.011451,0,0,-1,0,0,0,0,5.011451,5.512597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,5.512597,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,16.77448,0,0,-1,0,0,0,0,16.77448,18.45193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,18.45193,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,10.71748,0,0,-1,0,0,0,0,10.71748,11.78923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,11.78923,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.865594,0,0,-1,0,0,0,0,3.865594,4.252153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,4.252153,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,1.008966,0,0,-1,0,0,0,0,1.008966,1.109863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,1.109863,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.574694,0,0,-1,0,0,0,0,1.574694,1.732164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,1.732164,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.438392,0,0,-1,0,0,0,0,3.438392,3.782231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,3.782231,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.07453316,0,0,-1,0,0,0,0,0.07453316,0.08198648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,0.08198648,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956481,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.999473,1.999473,10.79947,0,3.068267,1.999473,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957617,2.19942,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.4790276,0.4790276,9.279028,0,2.683594,0.4790276,36.64148,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1957808,0.5269303,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,8.052031,8.052031,12,0,3.372,8.052031,28.96823,0,0,0,2.33253,0,0,3.947969,3.750571,15.99223,15.20597,6.083102,0,6.083102,29.59945,75.89588,0.195891,8.857234,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,5.233277,5.233277,10.93304,0,3.10206,5.233277,74.70226,0,0,0,3.909376,0,0,5.699766,5.414777,9.909129,20.68076,9.324153,0,9.324153,38.44512,98.57703,0.1959729,5.756604,3.127501,12,24.59014
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,4.507784,4.507784,0,-1,0,4.507784,183.0198,2.920126,0,0,8.250138,4.745036,4.507784,0,0,0.584976,29.0725,0.584976,0,0.584976,39.00008,100,0.1959496,4.958563,6.600111,0,37.32264
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,20.36214,20.36,12,0,3.372,20.36,43.89926,0.1378887,0.002138176,2.038352,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959496,22.39835,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,7.782844,7.782844,3,0,1.095,7.782844,126.5285,4.812945,0,0,9.847518,5.034573,4.782844,0,0,0,29.59898,0,0,0,39.00008,100,0.1959496,8.561129,7.878015,12,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.506129,3.506129,0,0,0,3.506129,251.382,5.123114,0,0,8.813776,3.690662,3.506129,0,0,0,29.59898,0,0,0,39.00008,100,0.1959496,3.856742,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959496,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959496,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959496,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,6.122258,6.122258,0,0,0,6.122258,81.32105,8.881784E-16,0,0,4.978685,6.444482,6.122258,0,0,0,29.59898,0,1.465798,-1.465798,37.45499,96.03825,0.1959496,6.734484,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,6.091816,6.091816,0,0,0,6.091816,36.13408,0,0,0,2.201221,6.412437,6.091816,0,0,1.628664,28.13318,0,4.211216,-4.211216,33.01598,84.65619,0.1959496,6.700997,1.760977,0,30.3344
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,6.307793,23.92196,0.2722233,0,0.2722233,33.27423,85.31837,0.1959388,0,0.2177786,0,24.19419
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.897295,3.897295,0,-1,0,3.897295,0,0,0,0,0,4.102416,3.897295,0,0,6.03557,24.16697,0,4.102416,-4.102416,28.94991,74.23038,0.1959388,4.287024,0,0,24.16697
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59381,20.06455,0,0,0,28.94991,74.23038,0.1959388,0,0,0,20.06455
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,5.46583,5.46583,0,-1,0,5.46583,0,0,0,0,0,5.753505,5.46583,0,0,10.59381,20.06455,0,5.753505,-5.753505,22.88518,58.67983,0.1959388,6.012413,0,0,20.06455
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.5861039,0.5861039,0,-1,0,0.5861039,0,0,1.110223E-16,0,0,0.6169515,0.5861039,0,0,16.98659,14.31104,0,0.6169515,-0.6169515,22.23486,57.01234,0.1959388,0.6447143,0,0,14.31104
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,2.029825,2.029825,0,-1,0,2.029825,0,0,4.440892E-16,0,0,2.136658,2.029825,0,0,17.67209,13.69409,0,2.136658,-2.136658,19.98262,51.23739,0.1959388,2.232807,0,0,13.69409
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.201155,3.201155,0,-1,0,3.201155,0,0,4.440892E-16,0,0,3.369637,3.201155,0,0,20.04616,11.55744,0,3.369637,-3.369637,16.43071,42.12995,0.1959388,3.521271,0,0,11.55744
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,3.035289,3.035289,0,-1,0,3.035289,0,0,0,0,0,3.195041,3.035289,0,0,23.7902,8.187799,0,3.195041,-3.195041,13.06284,33.4944,0.1959388,3.338818,0,0,8.187799
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.556745,2.556745,0,-1,0,2.556745,0,0,0,0,0,2.691311,2.556745,0,0,27.34024,4.992758,0,2.691311,-2.691311,10.22595,26.22034,0.1959388,2.81242,0,0,4.992758
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,4.239015,2.186374,0,-1,0,2.186374,0,0,2.052641,2.476542,0,2.301447,2.186374,0,0,30.33059,2.301447,0,2.301447,-2.301447,7.800015,20,0.1959388,4.662917,0,0,2.301447
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.961181,0,0,-1,0,0,0,0,1.961181,2.157299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959388,2.157299,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,4.166009,4.166009,12,0,3.372,4.166009,0,0,0,0,0,0,0,7.833991,7.442291,32.88775,0,7.442291,0,7.442291,14.86039,38.1035,0.1960895,4.58261,0,12,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.383986,3.383986,11.68911,0,3.293344,3.383986,2.969439,0,0,0,0.1004854,0,0,8.305119,7.889863,25.44546,6.698062,7.990348,0,7.990348,22.4407,57.54015,0.1962502,3.722385,0.08038833,12,6.798547
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3405539,0.3405539,9.140553,0,2.64856,0.3405539,760.3099,0,0,0,2.589265,0,0,8.8,8.36,17.45511,13.88938,10.94927,0,10.94927,32.82809,84.17442,0.1961649,0.3746093,2.071412,12,16.47864
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,11.05043,11.05043,12,0,3.372,11.05043,43.71055,0,0,0,4.830205,0,0,0.9495673,0.9020889,6.505848,23.74372,5.732294,0,5.732294,38.26622,98.11832,0.1962521,12.15548,3.864164,12,28.57392
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,6.846545,6.846545,0,-1,0,6.846545,110.5856,0,0,0,7.571291,7.20689,6.846545,0,0,0.7735546,28.90278,0.3644017,0,0.3644017,38.61192,99.00473,0.1962377,7.5312,6.057033,0,36.47407
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.926245,1.926245,0,0,0,1.926245,376.934,4.823895,0,0,7.260674,2.027627,1.926245,0,0,0.409153,29.23074,0.409153,0,0.409153,39.00008,100,0.1962215,2.11887,5.808539,0,36.49141
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,12.62495,12.62495,4.264953,0,1.415033,12.62495,77.09461,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1962215,13.88745,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,18.60288,18.60288,10.24288,0,2.927449,18.60288,55.46741,1.518536,0,0.1031697,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1962215,20.46317,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962215,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.224599,2.224599,0,-1,0,2.224599,442.8941,7.510934,0,0,9.852618,2.341683,2.224599,0,0,0,29.59898,0,0,0,39.00008,100,0.1962215,2.447059,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,5.285341,5.285341,0,0,0,5.285341,137.5084,1.70427,0,0,7.267787,5.563517,5.285341,0,0,0,29.59898,0,0,0,39.00008,100,0.1962215,5.813875,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.985219,1.985219,0,0,0,1.985219,264.1083,3.153423,0,0,5.243128,2.089704,1.985219,0,0,0,29.59898,0,0,0,39.00008,100,0.1962215,2.183741,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.87062,3.87062,0,0,0,3.87062,64.41569,0,0,0,2.493287,4.074337,3.87062,0,0,0,29.59898,0,1.581051,-1.581051,37.3335,95.72675,0.1962215,4.257682,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,5.13286,5.13286,0,0,0,5.13286,5.940235,0,0,0,0.3049039,5.40301,5.13286,0,0,1.756723,28.01793,0,5.098106,-5.098106,31.95963,81.9476,0.1962215,5.646145,0.2439231,0,28.32283
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,30.08692,8.36,0,-1,0,8.36,0,0,21.72692,24.73561,0,8.8,8.36,0,0,7.421285,22.91982,0,8.8,-8.8,22.68361,58.163,0.1962215,33.09562,0,0,22.91982
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.19906,14.11982,0,0,0,22.68361,58.163,0.1962215,0,0,0,14.11982
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,6.363953,6.363953,0,-1,0,6.363953,0,0,8.881784E-16,0,0,6.698897,6.363953,0,0,17.19906,14.11982,0,6.698897,-6.698897,15.62236,40.05724,0.1962215,7.000348,0,0,14.11982
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.677606,3.677606,0,-1,0,3.677606,0,0,4.440892E-16,0,0,3.871164,3.677606,0,0,24.64228,7.420924,0,3.871164,-3.871164,11.54179,29.59428,0.1962215,4.045367,0,0,7.420924
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.257388,3.257388,0,-1,0,3.257388,0,0,4.440892E-16,0.2108552,0,3.42883,3.257388,0,0,28.94357,3.54976,0,3.42883,-3.42883,7.927487,20.32685,0.1962215,3.583127,0,0,3.54976
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.213611,0.1148837,0,-1,0,0.1148837,0,0,2.098728,2.320089,0,0.1209302,0.1148837,0,0,32.75339,0.1209302,0,0.1209302,-0.1209302,7.800015,20,0.1962215,2.434973,0,0,0.1209302
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962215,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.6613542,0,0,-1,0,0,0,0,0.6613542,0.7274897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962215,0.7274897,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,4.009409,0,0,-1,0,0,0,0,4.009409,4.41035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962215,4.41035,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962215,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1962215,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,3.001631,3.001631,11.36158,0,3.210479,3.001631,7.432904,0,0,0,0.2231084,0,0,8.359945,7.941948,32.88775,0,8.165057,0,8.165057,15.54607,39.86163,0.1963721,3.301795,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.231565,0.231565,9.031565,0,2.620986,0.231565,835.5214,0,0,0,1.934776,0,0,8.8,8.36,24.7227,7.348551,10.29478,0,10.29478,25.31255,64.90385,0.1963066,0.2547216,1.54782,12,9.283327
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.42792,16.61385,12.61731,0,12.61731,37.28239,95.59566,0.1961371,0,3.405851,12,20.87116
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,5.473547,5.473547,0,-1,0,5.473547,113.8666,0,0,0,6.232541,5.761629,5.473547,0,0,1.810607,27.96943,0.4709119,0,0.4709119,37.72913,96.74117,0.1961186,6.020902,4.986032,0,34.20197
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,5.861317,0,0,7.201012,0,0,0,0,1.339695,28.39325,1.339695,0,1.339695,39.00008,100,0.196066,0,5.760809,0,35.59426
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196066,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196066,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.334108,4.334108,0,0,0,4.334108,172.2537,2.903444,0,0,7.465663,4.56222,4.334108,0,0,0,29.59898,0,0,0,39.00008,100,0.196066,4.767519,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.401188,0.401188,0,-1,0,0.401188,1960.543,7.443161,0,0,7.865464,0.4223032,0.401188,0,0,0,29.59898,0,0,0,39.00008,100,0.196066,0.4413068,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,15.31841,15.31841,8.77525,0,2.556138,15.31841,44.96246,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.196066,16.85025,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,13.34675,13.34675,8.544158,0,2.497672,13.34675,37.87708,8.881784E-16,0,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.196066,14.68142,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,11.86157,11.86157,9.610252,0,2.767394,11.86157,19.97887,8.881784E-16,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.196066,13.04773,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,16.29892,16.29892,12,0,3.372,16.29892,1.738194,0,0,0,0.2833069,4.525182,4.298923,0,0,0,29.59898,0,4.241875,-4.241875,34.52875,88.53508,0.196066,17.92882,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713195,25.3571,0,0,0,34.52875,88.53508,0.196066,0,0,0,25.3571
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.50177,2.50177,0,-1,0,2.50177,0,0,4.440892E-16,0,0,2.633442,2.50177,0,0,4.713195,25.3571,0,2.633442,-2.633442,31.75286,81.41742,0.196066,2.751947,0,0,25.3571
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.6869401,0.6869401,0,-1,0,0.6869401,0,0,1.110223E-16,0,0,0.7230949,0.6869401,0,0,7.639242,22.72366,0,0.7230949,-0.7230949,30.99065,79.46304,0.196066,0.7556342,0,0,22.72366
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.210155,1.210155,0,-1,0,1.210155,0,0,0,0,0,1.273848,1.210155,0,0,8.44268,22.00057,0,1.273848,-1.273848,29.64789,76.02009,0.196066,1.331171,0,0,22.00057
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.858067,20.72672,0,0,0,29.64789,76.02009,0.196066,0,0,0,20.72672
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.4974346,0.4974346,0,-1,0,0.4974346,0,0,0,0,0,0.5236153,0.4974346,0,0,9.858067,20.72672,0,0.5236153,-0.5236153,29.09595,74.60487,0.196066,0.547178,0,0,20.72672
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.652707,1.652707,0,-1,0,1.652707,0,0,2.220446E-16,0,0,1.739692,1.652707,0,0,10.43986,20.2031,0,1.739692,-1.739692,27.26216,69.90283,0.196066,1.817978,0,0,20.2031
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.947414,1.947414,0,-1,0,1.947414,0,0,2.220446E-16,0,0,2.04991,1.947414,0,0,12.37285,18.46341,0,2.04991,-2.04991,25.10136,64.36234,0.196066,2.142155,0,0,18.46341
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.84226,1.84226,0,-1,0,1.84226,0,0,2.220446E-16,0,0,1.939221,1.84226,0,0,14.65053,16.4135,0,1.939221,-1.939221,23.05725,59.12103,0.196066,2.026486,0,0,16.4135
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.069126,1.069126,0,-1,0,1.069126,0,0,0,0,0,1.125396,1.069126,0,0,16.80522,14.47428,0,1.125396,-1.125396,21.87098,56.07931,0.196066,1.176039,0,0,14.47428
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.721337,4.721337,0,0,0,4.721337,0,0,8.881784E-16,0,0,4.969829,4.721337,0,0,18.05566,13.34888,0,4.969829,-4.969829,16.63232,42.64688,0.196066,5.193471,0,0,13.34888
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.414446,1.414446,0,0,0,1.414446,6.954606,0,0,0,0.09836912,1.48889,1.414446,0,0,23.57769,8.379056,0,1.390521,-1.390521,15.16658,38.88858,0.196066,1.55589,0.0786953,0,8.477425
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,25.12271,6.988535,1.459237,0,1.459237,16.55093,42.4382,0.1960087,0,1.16739,0,8.447772
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,23.66348,8.301847,2.048233,0,2.048233,18.49406,47.42056,0.1959284,0,1.638586,0,10.35008
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,21.61525,10.14526,4.519611,0,4.519611,22.78174,58.41459,0.1957514,0,3.615689,0,14.66487
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,17.09563,14.21291,5.828525,0,5.828525,28.31116,72.59258,0.1955236,0,4.66282,0,20.04143
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,8.536515,8.536515,12,0,3.372,8.536515,88.64262,0,0,0,7.566991,0,0,3.463485,3.290311,11.26711,19.45858,10.8573,0,10.8573,38.6113,99.00314,0.1956047,9.390166,6.053593,12,27.02557
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,9.802545,9.802545,3,0,1.095,9.802545,79.47877,0.2205612,0,0,7.790942,7.160573,6.802545,0,0,0.4098073,29.23015,0.4098073,0,0.4098073,39.00008,100,0.1955887,10.7828,6.232754,12,37.0211
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,5.055326,5.055326,0,0,0,5.055326,141.3853,1.82609,0,0,7.147486,5.321395,5.055326,0,0,0,29.59898,0,0,0,39.00008,100,0.1955887,5.560858,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955887,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.996198,2.996198,0,0,0,2.996198,180.1833,2.244755,0,0,5.398648,3.153893,2.996198,0,0,0,29.59898,0,0,0,39.00008,100,0.1955887,3.295818,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,10.416,10.416,7.699927,0,2.284081,10.416,27.44839,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1955887,11.4576,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,8.332915,8.332915,7.450622,0,2.221007,8.332915,11.14532,4.440892E-16,0,0,0.9287297,0.9287297,0.8822932,0,0,0,29.59898,0,0,0,39.00008,100,0.1955887,9.166207,0.7429837,12,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,11.55586,11.55586,11.29542,0,3.193742,11.55586,2.372304,3.330669E-16,0,0,0.2741401,0.2741401,0.2604331,0,0,0,29.59898,0,0,0,39.00008,100,0.1955887,12.71144,0.2193121,12,29.87312
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,18.01818,8.36,0,-1,0,8.36,0,0,9.658176,11.45999,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1955887,19.81999,0,0,29.59898
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1955887,0,0,0,20.79898
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,22.65152,8.36,0,-1,0,8.36,0,0,14.29152,16.55667,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1955887,24.91667,0,0,20.79898
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.828764,1.828764,0,-1,0,1.828764,0,0,0,0,0,1.925015,1.828764,0,0,19.55556,11.99898,0,1.925015,-1.925015,18.41891,47.22787,0.1955887,2.011641,0,0,11.99898
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,5.834073,5.834073,0,-1,0,5.834073,0,0,0,0,0,6.141129,5.834073,0,0,21.69446,10.07396,0,6.141129,-6.141129,11.94559,30.62965,0.1955887,6.41748,0,0,10.07396
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.071127,1.071127,0,-1,0,1.071127,0,0,0,0,0,1.127502,1.071127,0,0,28.51794,3.932834,0,1.127502,-1.127502,10.75709,27.58224,0.1955887,1.17824,0,0,3.932834
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,2.051026,2.051026,0,-1,0,2.051026,0,0,0,0,0,2.158975,2.051026,0,0,29.77072,2.805331,0,2.158975,-2.158975,8.481335,21.74697,0.1955887,2.256129,0,0,2.805331
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.5487581,0.5487581,0,-1,0,0.5487581,0,0,1.110223E-16,0,0,0.5776401,0.5487581,0,0,32.16958,0.6463565,0,0.5776401,-0.5776401,7.872449,20.18573,0.1955887,0.6036339,0,0,0.6463565
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.427694,0.06528056,0,-1,0,0.06528056,0,0,2.362413,2.605183,0,0.06871638,0.06528056,0,0,32.8114,0.06871638,0,0.06871638,-0.06871638,7.800015,20,0.1955887,2.670463,0,0,0.06871638
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.04618282,0,0,-1,0,0,0,0,0.04618282,0.0508011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955887,0.0508011,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.545391,4.545391,12,0,3.372,4.545391,0,0,0,0,0,0,0,7.454609,7.081879,32.88775,0,7.081879,0,7.081879,14.51848,37.22679,0.19573,4.99993,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,25.80588,6.373691,8.653475,0,8.653475,22.72788,58.2765,0.1957175,0,0.2347795,12,6.667165
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,10.76649,10.76649,12,0,3.372,10.76649,18.39416,0,0,0,1.980406,0,0,1.233507,1.171832,17.1524,14.16182,3.152238,0,3.152238,25.71836,65.94437,0.1957688,11.84314,1.584325,12,16.14222
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,8.953582,8.953582,12,0,3.372,8.953582,54.67849,0,0,0,4.895683,0,0,3.046418,2.894097,14.00016,16.99883,7.78978,0,7.78978,33.10839,84.89314,0.1958954,9.84894,3.916546,12,21.89451
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,6.210382,24.00963,5.045675,0,5.045675,37.89514,97.16683,0.1956997,0,4.03654,0,29.05531
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,20.23373,20.23373,12,0,3.372,20.23373,30.47392,1.776357E-15,0,1.897101,6.166009,8.667082,8.233728,0,0,1.164708,28.55074,0,2.501073,-2.501073,35.25878,90.40694,0.1956997,22.2571,4.932807,12,34.71675
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,5.141371,5.141371,0,0,0,5.141371,112.3081,0,0,0,5.774177,5.41197,5.141371,0,0,3.943678,26.04967,0.3622069,0,0.3622069,35.6024,91.28801,0.1956857,5.655509,4.619341,0,31.82384
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,5.808972,0,0,9.390443,0,0,0,0,3.581471,26.37565,3.581471,0,3.581471,39.00008,100,0.1955471,0,7.512354,0,35.7661
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.832347,2.832347,0,0,0,2.832347,296.0264,5.403076,0,0,8.384494,2.981418,2.832347,0,0,0,29.59898,0,0,0,39.00008,100,0.1955471,3.115582,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955471,0,5.174773,0,36.06744
