Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,5.433828,5.433828,0,0,0,5.433828,137.5599,1.754949,0,0,7.474769,5.71982,5.433828,0,0,0,29.59898,0,0,0,39.00008,100,0.1955471,5.977211,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,6.150337,6.150337,0,0,0,6.150337,78.91539,8.881784E-16,0,0,4.853562,6.474039,6.150337,0,0,0,29.59898,0,1.620476,-1.620476,37.29195,95.62019,0.1955471,6.765371,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,6.780896,6.780896,0,0,0,6.780896,25.71514,0,0,0,1.743717,7.137785,6.780896,0,0,1.800529,27.9785,0,5.394068,-5.394068,31.6061,81.04111,0.1955471,7.458986,1.394974,0,29.72222
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,7.793939,22.58443,0.1551702,0,0.1551702,31.75331,81.41857,0.1955411,0,0.1241361,0,22.7396
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,17.02779,8.36,0,-1,0,8.36,0,0,8.667787,10.37057,0,8.8,8.36,0,0,7.638768,22.72409,0,8.8,-8.8,22.47729,57.63396,0.1955411,18.73057,0,0,22.72409
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,12.98914,8.36,0,-1,0,8.36,0,0,4.629138,5.928052,0,8.8,8.36,0,0,17.41655,13.92409,0,8.8,-8.8,13.20128,33.84936,0.1955411,14.28805,0,0,13.92409
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,9.732604,4.867882,0,-1,0,4.867882,0,0,4.864722,5.837982,0,5.124087,4.867882,0,0,27.19432,5.124087,0,5.124087,-5.124087,7.800015,20,0.1955411,10.70586,0,0,5.124087
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.822751,0,0,-1,0,0,0,0,3.822751,4.205026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955411,4.205026,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.626111,0,0,-1,0,0,0,0,3.626111,3.988722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955411,3.988722,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.564511,0,0,-1,0,0,0,0,4.564511,5.020962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955411,5.020962,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.895434,0,0,-1,0,0,0,0,3.895434,4.284977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955411,4.284977,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.129772,0,0,-1,0,0,0,0,1.129772,1.242749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955411,1.242749,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.529985,0,0,-1,0,0,0,0,1.529985,1.682984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955411,1.682984,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,4.936275,0,0,-1,0,0,0,0,4.936275,5.429903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955411,5.429903,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.514644,2.514644,11.31464,0,3.198605,2.514644,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956798,2.766109,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,3.073716,3.073716,11.40367,0,3.221127,3.073716,4.944192,0,0,0,0.1519704,0,0,8.329948,7.913451,24.52775,7.524,8.065422,0,8.065422,23.38254,59.95511,0.1958344,3.381088,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,3.159704,3.159704,11.46432,0,3.236472,3.159704,80.85296,0,0,0,2.554714,0,0,8.304613,7.889382,16.46233,14.78288,10.4441,0,10.4441,33.29068,85.36054,0.1959002,3.475675,2.043771,12,17.33759
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.494646,1.494646,0,0,0,1.494646,337.9989,0,0,0,5.051888,1.573312,1.494646,0,0,6.018235,24.18257,3.478576,0,3.478576,36.59075,93.82224,0.1957662,1.644111,4.041511,0,29.23446
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,12.0467,8.36,0,-1,0,8.36,83.46834,0,3.686699,4.891369,6.977953,8.8,8.36,0,0,2.539659,27.31329,0,1.822047,-1.822047,34.67014,88.89761,0.1957662,13.25137,5.582362,0,34.29124
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,11.34988,11.34988,7.956316,0,2.348948,11.34988,71.68647,0,0,0,8.136328,3.572172,3.393564,0,0,4.564156,25.49124,4.564156,0,4.564156,39.00008,100,0.1958301,12.48487,6.509062,12,33.62757
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.04635328,0.04635328,0,0,0,0.04635328,23837.35,11.0006,0,0,11.04939,0.04879292,0.04635328,0,0,0,29.59898,0,0,0,39.00008,100,0.1958301,0.05098861,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958301,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,8.862008,8.862008,3,0,1.095,8.862008,116.4744,4.151438,0,0,10.32197,6.170535,5.862009,0,0,0,29.59898,0,0,0,39.00008,100,0.1958301,9.748209,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958301,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1958301,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.506318,1.506318,0,0,0,1.506318,322.9453,3.278985,0,0,4.864583,1.585598,1.506318,0,0,0,29.59898,0,0,0,39.00008,100,0.1958301,1.65695,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,12.11615,12.11615,9.911863,0,2.843701,12.11615,19.15051,0,1.776357E-15,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1958301,13.32777,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.8292847,0.8292847,0,0,0,0.8292847,38.10585,0,1.110223E-16,0,0.316006,0.8729313,0.8292847,0,0,0,29.59898,0,0.5569252,-0.5569252,38.41303,98.49474,0.1958301,0.9122132,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6188058,29.04205,0,0,0,38.41303,98.49474,0.1958301,0,0,0,29.04205
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,7.985752,7.985752,0,-1,0,7.985752,0,0,8.881784E-16,0.4243268,0,8.406054,7.985752,0,0,0.6188058,29.04205,0,8.406054,-8.406054,29.55227,75.77489,0.1958301,8.784327,0,0,29.04205
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,9.866273,8.36,0,-1,0,8.36,0,0,1.506273,2.4929,0,8.8,8.36,0,0,9.958866,20.636,0,8.8,-8.8,20.27625,51.99029,0.1958301,10.8529,0,0,20.636
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.595561,2.595561,0,-1,0,2.595561,0,0,4.440892E-16,0,0,2.732169,2.595561,0,0,19.73664,11.836,0,2.732169,-2.732169,17.39629,44.60579,0.1958301,2.855117,0,0,11.836
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.130572,2.130572,0,-1,0,2.130572,0,0,4.440892E-16,0,0,2.242708,2.130572,0,0,22.77239,9.103829,0,2.242708,-2.242708,15.03227,38.54421,0.1958301,2.34363,0,0,9.103829
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.1786,2.1786,0,-1,0,2.1786,0,0,0,0,0,2.293263,2.1786,0,0,25.26428,6.861122,0,2.293263,-2.293263,12.61496,32.34599,0.1958301,2.39646,0,0,6.861122
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.469546,2.469546,0,-1,0,2.469546,0,0,4.440892E-16,0,0,2.599522,2.469546,0,0,27.81236,4.567858,0,2.599522,-2.599522,9.874825,25.32001,0.1958301,2.7165,0,0,4.567858
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.485781,1.86992,0,-1,0,1.86992,0,0,0.6158611,0.8644392,0,1.968337,1.86992,0,0,30.70071,1.968337,0,1.968337,-1.968337,7.800015,20,0.1958301,2.734359,0,0,1.968337
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3205654,0,0,-1,0,0,0,0,0.3205654,0.352622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958301,0.352622,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958301,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958301,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.33174,2.33174,11.13174,0,3.15233,2.33174,11.76855,0,0,0,0.274412,0,0,8.8,8.36,32.88775,0,8.634412,0,8.634412,15.99134,41.00335,0.1959468,2.564914,0.2195296,12,0.274412
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,6.72813,6.72813,12,0,3.372,6.72813,40.22533,0,0,0,2.706413,0,0,5.27187,5.008277,24.25334,7.770971,7.714689,0,7.714689,23.31013,59.76946,0.1960825,7.400943,2.16513,12,10.47738
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,10.23868,10.23868,12,0,3.372,10.23868,40.71624,0,0,0,4.168805,0,0,1.761321,1.673255,16.53865,14.71419,5.84206,0,5.84206,28.8524,73.98036,0.196173,11.26255,3.335044,12,18.883
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,16.24404,8.36,0,-1,0,8.36,80.62229,0,7.88404,9.508444,6.740024,8.8,8.36,0,0,10.69659,19.97205,0,2.059976,-2.059976,26.68099,68.41267,0.196173,17.86844,5.392019,0,26.71207
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,12.30244,12.30244,12,0,3.372,12.30244,66.14789,0,0,0,8.137806,0.318361,0.302443,0,0,12.98545,17.91207,7.819445,0,7.819445,34.09917,87.43359,0.1962813,13.53269,6.510245,12,26.04988
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,0,0,0,0,2.731475,0,0,7.897484,0,0,0,0,5.16601,24.94957,5.16601,0,5.16601,39.00008,100,0.1960835,0,6.317987,0,32.84705
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,12.75396,12.75396,4.806758,0,1.55211,12.75396,65.59121,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,14.02936,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.4412693,0.4412693,0,0,0,0.4412693,1930.849,8.055751,0,0,8.520245,0.464494,0.4412693,0,0,0,29.59898,0,0,0,39.00008,100,0.1960835,0.4853963,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,9.856724,8.36,0,-1,0,8.36,102.2106,0,1.496723,2.482396,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.1960835,10.8424,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.368575,1.368575,0,0,0,1.368575,496.8515,5.075629,0,0,6.799784,1.440605,1.368575,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.1960726,1.505432,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,5.830379,5.830379,0,0,0,5.830379,53.80857,0,0,0,3.137244,6.13724,5.830379,0,0,0,29.59898,0,2.999997,-2.999997,35.8378,91.89162,0.1960726,6.413416,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,9.953918,9.953918,11.53089,0,3.253315,9.953918,16.81108,0,0,0,1.673361,0,0,1.576971,1.498122,3.33333,26.59898,3.171483,0,3.171483,38.84653,99.60631,0.1961249,10.94931,1.338689,12,28.27234
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,7.718446,7.718446,7.584242,0,2.254813,7.718446,3.927133,2.775558E-17,0,0,0.3031136,0.1412666,0.1342033,0,0,0.161847,29.45332,0.161847,0,0.161847,39.00008,100,0.1961272,8.490291,0.2424909,12,29.75643
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,7.402973,7.402973,0,-1,0,7.402973,0,0,8.881784E-16,0,0,7.792603,7.402973,0,0,0,29.59898,0,7.792603,-7.792603,30.78595,78.93819,0.1961272,8.14327,0,0,29.59898
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.658448,21.80638,0,0,0,30.78595,78.93819,0.1961272,0,0,0,21.80638
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,7.711425,7.711425,0,-1,0,7.711425,0,0,8.881784E-16,0.1225675,0,8.11729,7.711425,0,0,8.658448,21.80638,0,8.11729,-8.11729,22.22958,56.99881,0.1961272,8.482568,0,0,21.80638
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.9351164,0.9351164,0,-1,0,0.9351164,0,0,1.110223E-16,0,0,0.984333,0.9351164,0,0,17.67766,13.68909,0,0.984333,-0.984333,21.192,54.33836,0.1961272,1.028628,0,0,13.68909
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.155449,2.155449,0,-1,0,2.155449,0,0,4.440892E-16,0,0,2.268894,2.155449,0,0,18.77136,12.70475,0,2.268894,-2.268894,18.80038,48.206,0.1961272,2.370994,0,0,12.70475
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29235,10.43586,0,0,0,18.80038,48.206,0.1961272,0,0,0,10.43586
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.52461,2.52461,0,-1,0,2.52461,0,0,4.440892E-16,0,0,2.657484,2.52461,0,0,21.29235,10.43586,0,2.657484,-2.657484,15.99914,41.02336,0.1961272,2.777071,0,0,10.43586
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.24512,7.778375,0,0,0,15.99914,41.02336,0.1961272,0,0,0,7.778375
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.24512,7.778375,0,0,0,15.99914,41.02336,0.1961272,0,0,0,7.778375
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,5.70865,5.70865,0,-1,0,5.70865,0,0,8.881784E-16,0,0,6.009106,5.70865,0,0,24.24512,7.778375,0,6.009106,-6.009106,9.664989,24.78197,0.1961272,6.279515,0,0,7.778375
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.9219,1.769269,0,0,0,9.664989,24.78197,0.1961272,0,0,0,1.769269
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.8322991,0.8322991,0,0,0,0.8322991,17.5052,0,0,0,0.1456956,0.8761044,0.8322991,0,0,30.9219,1.769269,0,0.7304088,-0.7304088,8.89507,22.80783,0.1961272,0.9155291,0.1165565,0,1.914965
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,6.146091,6.146091,12,0,3.372,6.146091,24.61645,0,0,0,1.51295,0,0,5.853909,5.561213,31.73347,1.03886,7.074162,0,7.074162,15.60621,40.01584,0.1962561,6.760701,1.21036,12,2.55181
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,17.67053,17.67053,12,0,3.372,17.67053,22.43009,0,0,0,3.963516,5.968979,5.67053,0,0,24.6593,7.405607,0,2.005464,-2.005464,13.49227,34.59549,0.1962561,19.43758,3.170812,12,11.36912
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,8.816037,8.36,0,-1,0,8.36,42.20698,0,0.456037,3.897089,3.528503,8.8,8.36,0,0,26.88759,5.400143,0,5.271497,-5.271497,7.935621,20.3477,0.1962561,9.69764,2.822803,0,8.928646
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.660199,1.660199,10.4602,0,2.98243,1.660199,384.6701,1.776357E-15,0,0,6.38629,0,0,8.8,8.36,32.74481,0.1286462,14.74629,0,14.74629,21.92518,56.2183,0.1961014,1.826219,5.109032,12,6.514936
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.962777,0,0,8.8,8.36,17.99852,13.40031,16.32278,0,16.32278,37.41032,95.92372,0.1957975,0,6.370222,12,21.36308
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,5.683403,0,0,7.359149,0,0,0,0,1.675746,28.09081,1.675746,0,1.675746,39.00008,100,0.195734,0,5.887319,0,35.44995
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,6.57199,0,0,6.57199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195734,0,5.257592,0,36.17097
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,9.195913,8.36,0,-1,0,8.36,64.54031,0,0.8359132,1.755505,5.395569,8.8,8.36,0,0,0,29.59898,0,3.404431,-3.404431,35.41149,90.79852,0.195734,10.1155,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.230787,3.230787,0,0,0,3.230787,152.7725,0,0,0,4.935756,3.400829,3.230787,0,0,3.782701,26.19455,1.534927,0,1.534927,36.86765,94.53226,0.1956759,3.553866,3.948604,0,31.1303
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,12.12024,12.12024,11.87669,0,3.340803,12.12024,20.66084,0,0,0,2.504144,0.2563703,0.2435518,0,0,2.247774,27.57598,2.247774,0,2.247774,39.00008,100,0.1957069,13.33227,2.003315,12,30.08013
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,10.7872,10.7872,8.950793,0,2.600551,10.7872,17.9199,0,0,0,1.933055,1.933055,1.836402,0,0,0,29.59898,0,0,0,39.00008,100,0.1957069,11.86592,1.546444,12,31.53203
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.986452,3.986452,0,0,0,3.986452,7.38774,0,4.440892E-16,0,0.2945087,4.196266,3.986452,0,0,0,29.59898,0,3.901757,-3.901757,34.88726,89.45435,0.1957069,4.385098,0.235607,0,29.89349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.335285,25.69722,0,0,0,34.88726,89.45435,0.1957069,0,0,0,25.69722
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,7.402118,7.402118,0,-1,0,7.402118,0,0,8.881784E-16,0,0,7.791703,7.402118,0,0,4.335285,25.69722,0,7.791703,-7.791703,26.67409,68.39497,0.1957069,8.142329,0,0,25.69722
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99273,17.90552,0,0,0,26.67409,68.39497,0.1957069,0,0,0,17.90552
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.567079,1.567079,0,-1,0,1.567079,0,0,2.220446E-16,0,0,1.649557,1.567079,0,0,12.99273,17.90552,0,1.649557,-1.649557,24.9353,63.93655,0.1957069,1.723787,0,0,17.90552
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82557,16.25596,0,0,0,24.9353,63.93655,0.1957069,0,0,0,16.25596
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82557,16.25596,0,0,0,24.9353,63.93655,0.1957069,0,0,0,16.25596
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.51033,2.51033,0,-1,0,2.51033,0,0,4.440892E-16,0,0,2.642452,2.51033,0,0,14.82557,16.25596,0,2.642452,-2.642452,22.14991,56.79454,0.1957069,2.761363,0,0,16.25596
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,5.986689,5.986689,0,-1,0,5.986689,0,0,8.881784E-16,0,0,6.301778,5.986689,0,0,17.76163,13.61351,0,6.301778,-6.301778,15.50726,39.76212,0.1957069,6.585358,0,0,13.61351
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.245642,2.245642,0,-1,0,2.245642,0,0,4.440892E-16,0,0,2.363833,2.245642,0,0,24.76361,7.31173,0,2.363833,-2.363833,13.01556,33.37316,0.1957069,2.470206,0,0,7.31173
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.39009,4.947897,0,0,0,13.01556,33.37316,0.1957069,0,0,0,4.947897
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3332057,0.3332057,0,0,0,0.3332057,0,0,5.551115E-17,0,0,0.3507428,0.3332057,0,0,27.39009,4.947897,0,0.3507428,-0.3507428,12.64584,32.42517,0.1957069,0.3665263,0,0,4.947897
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.925797,2.925797,0,0,0,2.925797,6.714542,0,0,0,0.1964539,3.079786,2.925797,0,0,27.7798,4.597154,0,2.883332,-2.883332,9.606543,24.63211,0.1957069,3.218377,0.1571631,0,4.793608
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,0,0,0,0,0,0,0,0,2.280014,0,0,0,0,30.98351,1.713822,2.280014,0,2.280014,11.76955,30.17828,0.1956207,0,1.824011,0,3.993835
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,11.04479,11.04479,12,0,3.372,11.04479,40.83666,0,0,0,4.510323,0,0,0.9552125,0.9074518,28.70349,3.765834,5.417774,0,5.417774,16.90931,43.35711,0.1957004,12.14927,3.608258,12,8.276156
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,17.27075,8.36,0,-1,0,8.36,83.20481,0,8.910748,10.63782,6.955922,8.8,8.36,0,0,23.28572,8.64183,0,1.844078,-1.844078,14.96548,38.37294,0.1957004,18.99782,5.564738,0,15.59775
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,0,0,0,8.975149,0,0,0,0,25.33469,6.797753,8.975149,0,8.975149,23.48005,60.20514,0.195362,0,7.18012,0,15.7729
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.349532,5.349532,0,0,0,5.349532,189.6964,0,0,0,10.14787,5.631086,5.349532,0,0,16.35954,14.87539,4.51678,0,4.51678,27.76505,71.19228,0.1951921,5.884485,8.118293,0,25.02325
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.979683,3.979683,0,0,0,3.979683,290.4825,0,0,0,11.56028,4.18914,3.979683,0,0,11.84276,18.94049,7.371141,0,7.371141,34.75792,89.1227,0.1949155,4.377652,9.248225,0,30.50077
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,15.43184,15.43184,8.794517,0,2.561013,15.43184,74.25089,0,0,0,11.45828,6.986655,6.637322,0,0,4.471623,25.57452,4.471623,0,4.471623,39.00008,100,0.1948411,16.97502,9.166622,12,37.03279
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,4.11551,4.11551,0,-1,0,4.11551,237.7955,5.454383,0,0,9.786498,4.332115,4.11551,0,0,0,29.59898,0,0,0,39.00008,100,0.1948411,4.527061,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948411,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,7.183938,7.183938,0,0,0,7.183938,65.92063,0,8.881784E-16,0,4.735697,7.562039,7.183938,0,0,0,29.59898,0,2.826342,-2.826342,36.02085,92.36097,0.1948411,7.902331,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.692433,3.692433,0,0,0,3.692433,61.6356,0,0,0,2.275853,3.886772,3.692433,0,0,3.14038,26.77264,0,1.610919,-1.610919,34.3228,88.00699,0.1948411,4.061677,1.820683,0,29.04849
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,4.93029,25.16172,0.226156,0,0.226156,34.53735,88.55711,0.1948326,0,0.1809248,0,25.38787
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,8.642618,8.36,0,-1,0,8.36,0,0,0.2826181,1.14688,0,8.8,8.36,0,0,4.704134,25.36526,0,8.8,-8.8,25.26133,64.77251,0.1948326,9.50688,0,0,25.36526
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,12.12514,8.36,0,-1,0,8.36,0,0,3.76514,4.977654,0,8.8,8.36,0,0,14.48191,16.56526,0,8.8,-8.8,15.98532,40.98791,0.1948326,13.33765,0,0,16.56526
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25969,7.765257,0,0,0,15.98532,40.98791,0.1948326,0,0,0,7.765257
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.926528,1.926528,0,-1,0,1.926528,0,0,2.220446E-16,0,0,2.027924,1.926528,0,0,24.25969,7.765257,0,2.027924,-2.027924,13.8477,35.50684,0.1948326,2.11918,0,0,7.765257
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.51294,5.737334,0,0,0,13.8477,35.50684,0.1948326,0,0,0,5.737334
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1539828,0.1539828,0,-1,0,0.1539828,0,0,2.775558E-17,0,0,0.1620872,0.1539828,0,0,26.51294,5.737334,0,0.1620872,-0.1620872,13.67684,35.06875,0.1948326,0.1693811,0,0,5.737334
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.225335,1.225335,0,-1,0,1.225335,0,0,0,0,0,1.289826,1.225335,0,0,26.69304,5.575246,0,1.289826,-1.289826,12.31725,31.58262,0.1948326,1.347868,0,0,5.575246
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.812736,3.812736,0,-1,0,3.812736,0,0,0,0.12286,0,4.013406,3.812736,0,0,28.12617,4.285421,0,4.013406,-4.013406,8.086744,20.7352,0.1948326,4.19401,0,0,4.285421
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.35516,0.2584136,0,-1,0,0.2584136,0,0,3.096746,3.432262,0,0.2720143,0.2584136,0,0,32.58551,0.2720143,0,0.2720143,-0.2720143,7.800015,20,0.1948326,3.690676,0,0,0.2720143
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948326,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.367836,1.367836,10.16784,0,2.908463,1.367836,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949067,1.50462,0,12,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.99246,2.99246,11.79246,0,3.319492,2.99246,9.743427,0,0,0,0.2915681,0,0,8.8,8.36,24.52775,7.524,8.651568,0,8.651568,23.93861,61.38092,0.195057,3.291705,0.2332545,12,7.815568
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,9.474033,9.474033,12,0,3.372,9.474033,19.11073,0,0,0,1.810557,0,0,2.525966,2.399668,15.87619,15.31041,4.210226,0,4.210226,27.93278,71.62236,0.1951283,10.42144,1.448446,12,17.12097
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,11.66596,19.09961,10.55697,0,10.55697,37.948,97.30237,0.1950463,0,1.757578,12,21.29659
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,5.597153,5.597153,0,-1,0,5.597153,90.51785,0,0,0,5.066422,5.89174,5.597153,0,0,1.108987,28.60089,0,0.8253176,-0.8253176,37.07804,95.0717,0.1950463,6.156868,4.053138,0,33.66731
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.58904,2.58904,0,0,0,2.58904,319.8291,3.529191,0,0,8.280503,2.725306,2.58904,0,0,2.026007,27.77557,2.026007,0,2.026007,39.00008,100,0.1949708,2.847944,6.624403,0,36.05608
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.9503265,0.9503265,0,0,0,0.9503265,550.5486,4.231666,0,0,5.232009,1.000344,0.9503265,0,0,0,29.59898,0,0,0,39.00008,100,0.1949708,1.045359,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,10.75232,10.75232,5.540154,0,1.737659,10.75232,51.02608,0,0,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1949708,11.82755,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,11.06946,11.06946,3.378776,0,1.19083,11.06946,73.13325,0,1.776357E-15,0,8.095452,8.095452,7.69068,0,0,0,29.59898,0,0,0,39.00008,100,0.1949708,12.1764,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,9.686646,8.36,0,-1,0,8.36,86.27191,0,1.326646,2.295311,7.212331,8.8,8.36,0,0,0,29.59898,0,1.587669,-1.587669,37.32653,95.70885,0.1949708,10.65531,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,6.740918,6.740918,0,0,0,6.740918,83.89169,0,0,0,5.65507,7.095703,6.740918,0,0,1.764076,28.01131,0,1.440633,-1.440633,35.80797,91.81512,0.1949708,7.41501,4.524056,0,33.66638
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0.04023295,0,0,3.405012,0,0,0,0,3.364779,26.57068,3.364779,0,3.364779,39.00008,100,0.1948457,0,2.72401,0,29.97569
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,1.319073,0,0,1.319073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948457,0,1.055258,0,30.91805
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,7.518592,7.518592,0,0,0,7.518592,4.354458,0,0,0,0.327394,7.914308,7.518592,0,0,0,29.59898,0,7.586914,-7.586914,31.00277,79.49412,0.1948457,8.270452,0.2619152,0,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,9.672157,8.36,0,-1,0,8.36,0,0,1.312157,2.279373,0,8.8,8.36,0,0,8.429904,22.01206,0,8.8,-8.8,21.72676,55.70951,0.1948457,10.63937,0,0,22.01206
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,4.987721,4.987721,0,-1,0,4.987721,0,0,8.881784E-16,0,0,5.250232,4.987721,0,0,18.20768,13.21206,0,5.250232,-5.250232,16.19252,41.51921,0.1948457,5.486493,0,0,13.21206
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,14.2765,7.563741,0,-1,0,7.563741,0,0,6.712764,8.140414,0,7.961832,7.563741,0,0,24.04127,7.961832,0,7.961832,-7.961832,7.800015,20,0.1948457,15.70415,0,0,7.961832
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.345346,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.345346,3.679881,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1948457,3.679881,0,0,8.426001E-16
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.6056163,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6056163,0.666178,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1948457,0.666178,0,0,8.426001E-16
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1948457,0,0,0,8.426001E-16
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1948457,0,0,0,8.426001E-16
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.312423,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.312423,2.543665,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1948457,2.543665,0,0,8.426001E-16
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1948457,0,0,0,8.426001E-16
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.445353,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.445353,1.589888,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1948457,1.589888,0,0,8.426001E-16
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1948457,0,0,0,8.426001E-16
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,8.426001E-16,0.2353513,0,0.2353513,8.02329,20.5725,0.194837,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,9.316124,9.316124,12,0,3.372,9.316124,29.61884,0,0,0,2.759328,0,0,2.683876,2.549682,32.6524,0.2118162,5.30901,0,5.30901,13.05986,33.48675,0.194924,10.24774,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,21.88673,20.2206,12,0,3.372,20.2206,18.11688,0,1.666122,6.638935,3.663342,8.653267,8.220604,0,0,27.34339,4.989925,0,4.989925,-4.989925,7.800015,20,0.194924,24.0754,2.930674,12,8.653267
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.947395,3.947395,0,-1,0,3.947395,177.9736,0,0,3.007324,7.02532,4.155152,3.947395,0,0,32.88775,0,2.870167,0,2.870167,10.5229,26.98173,0.1948175,4.342134,5.620256,0,7.02532
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,11.81933,11.81933,11.81933,0,3.326289,11.81933,75.00417,0,0,0,8.864986,0,0,0,0,30.01759,2.583151,8.864986,0,8.864986,18.93296,48.54596,0.1949359,13.00126,7.09199,12,11.44814
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,2.046806,2.046806,10.84681,0,3.080242,2.046806,438.2701,0,0,0,8.970538,0,0,8.8,8.36,21.1526,10.56164,17.33054,0,17.33054,35.37415,90.70277,0.1947138,2.251487,7.17643,12,19.53218
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,14.74146,14.74146,9.114422,0,2.641949,14.74146,66.10784,0,0,0,9.745263,5.923203,5.627042,0,0,3.822061,26.15912,3.822061,0,3.822061,39.00008,100,0.1947183,16.21561,7.796211,12,35.90439
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,14.42859,14.42859,7.870563,0,2.327252,14.42859,47.84383,0,0,0,6.903192,6.903192,6.558032,0,0,0,29.59898,0,0,0,39.00008,100,0.1947183,15.87145,5.522553,12,36.50217
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,9.358974,8.36,0,-1,0,8.36,70.54594,0,0.9989731,1.93487,5.89764,8.8,8.36,0,0,0,29.59898,0,2.90236,-2.90236,35.94072,92.15551,0.1947183,10.29487,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,9.78035,9.78035,6.693603,0,2.029481,9.78035,66.19448,0,0,0,6.474051,3.249207,3.086747,0,0,3.224844,26.69662,3.224844,0,3.224844,39.00008,100,0.1947625,10.75838,5.179241,12,33.17067
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,19.95871,19.95871,12,0,3.372,19.95871,13.23094,0,3.552714E-15,1.594578,2.640724,8.377586,7.958707,0,0,0,29.59898,0,5.736863,-5.736863,32.95289,84.49443,0.1947625,21.95458,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,7.895819,7.895819,12,0,3.372,7.895819,22.20809,0,0,0,1.75351,0,0,4.104181,3.898972,6.374292,23.86212,5.652483,0,5.652483,38.31531,98.24419,0.194861,8.685401,1.402808,12,25.61563
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.258244,3.258244,0,0,0,3.258244,9.944156,0,4.440892E-16,0,0.3240049,3.42973,3.258244,0,0,0.7218091,28.94935,0,3.105726,-3.105726,35.04159,89.85004,0.194861,3.584068,0.2592039,0,29.27336
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.70524,3.70524,0,-1,0,3.70524,0,0,4.440892E-16,0,0,3.900252,3.70524,0,0,4.172616,25.84362,0,3.900252,-3.900252,30.93036,79.30846,0.194861,4.075764,0,0,25.84362
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,19.0354,8.36,0,-1,0,8.36,0,0,10.67541,12.57895,0,8.8,8.36,0,0,8.506229,21.94337,0,8.8,-8.8,21.65435,55.52385,0.194861,20.93895,0,0,21.94337
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.7166632,0.7166632,0,-1,0,0.7166632,0,0,0,0,0,0.7543823,0.7166632,0,0,18.28401,13.14337,0,0.7543823,-0.7543823,20.85916,53.48491,0.194861,0.7883295,0,0,13.14337
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.211715,0.211715,0,-1,0,0.211715,0,0,2.775558E-17,0,0,0.2228578,0.211715,0,0,19.12221,12.38899,0,0.2228578,-0.2228578,20.62424,52.88257,0.194861,0.2328865,0,0,12.38899
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.374911,1.374911,0,-1,0,1.374911,0,0,0,0,0,1.447274,1.374911,0,0,19.36983,12.16613,0,1.447274,-1.447274,19.09868,48.97089,0.194861,1.512402,0,0,12.16613
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.6273938,0.6273938,0,-1,0,0.6273938,0,0,0,0,0,0.6604146,0.6273938,0,0,20.97791,10.71886,0,0.6604146,-0.6604146,18.40255,47.18592,0.194861,0.6901332,0,0,10.71886
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.783999,1.783999,0,-1,0,1.783999,0,0,2.220446E-16,0,0,1.877894,1.783999,0,0,21.71171,10.05844,0,1.877894,-1.877894,16.42307,42.11036,0.194861,1.962399,0,0,10.05844
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.79826,8.180549,0,0,0,16.42307,42.11036,0.194861,0,0,0,8.180549
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.155049,2.155049,0,-1,0,2.155049,0,0,0,0,0,2.268473,2.155049,0,0,23.79826,8.180549,0,2.268473,-2.268473,14.03189,35.97913,0.194861,2.370554,0,0,8.180549
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.31878,5.912076,0,0,0,14.03189,35.97913,0.194861,0,0,0,5.912076
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.215063,2.215063,0,0,0,2.215063,0,0,0,0,0,2.331645,2.215063,0,0,26.31878,5.912076,0,2.331645,-2.331645,11.57412,29.67717,0.194861,2.436569,0,0,5.912076
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,28.9095,3.580431,0.2052632,0,0.2052632,11.76885,30.17648,0.1948534,0,0.1642105,0,3.785694
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,28.70424,3.765167,2.888101,0,2.888101,14.50874,37.20183,0.1947471,0,2.310481,0,6.653268
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,14.81556,14.81556,12,0,3.372,14.81556,38.28115,0,0,0,5.671568,2.963751,2.815563,0,0,25.81613,6.364458,2.707818,0,2.707818,17.0776,43.78864,0.1947841,16.29712,4.537255,12,12.03603
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,8.81026,8.36,0,-1,0,8.36,98.8628,0,0.4502601,1.331286,8.26493,8.8,8.36,0,0,23.10832,8.801494,0,0.5350701,-0.5350701,16.51359,42.34246,0.1947841,9.691286,6.611944,0,17.06642
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.99115,3.99115,0,0,0,3.99115,254.8772,0,0,0,10.17253,4.20121,3.99115,0,0,23.70284,8.266424,5.971322,0,5.971322,22.17849,56.8678,0.1945647,4.390265,8.138026,0,18.43896
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,9.22541,9.22541,12,0,3.372,9.22541,121.154,0,0,0,11.17695,0,0,2.77459,2.635861,17.73152,13.64061,13.81281,0,13.81281,35.28247,90.4677,0.1945351,10.14795,8.941564,12,24.81757
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,0,0,0,0,7.459911,0,0,11.37861,0,0,0,0,3.918701,26.07215,3.918701,0,3.918701,39.00008,100,0.1943918,0,9.102889,0,37.45076
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943918,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,5.737239,5.737239,0,-1,0,5.737239,169.1091,3.662995,0,0,9.702194,6.039199,5.737239,0,0,0,29.59898,0,0,0,39.00008,100,0.1943918,6.310963,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,5.282908,5.282908,0,0,0,5.282908,131.3752,1.379474,0,0,6.940431,5.560956,5.282908,0,0,0,29.59898,0,0,0,39.00008,100,0.1943918,5.811199,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,15.70271,15.70271,11.71382,0,3.299598,15.70271,26.73953,0,0,0,4.198832,4.198832,3.98889,0,0,0,29.59898,0,0,0,39.00008,100,0.1943918,17.27299,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,8.359633,8.359633,6.092806,0,1.87748,8.359633,28.54353,0,0,0,2.386135,2.386135,2.266828,0,0,0,29.59898,0,0,0,39.00008,100,0.1943918,9.195598,1.908908,12,31.98511
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0.3255456,0,0,0.3255456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943918,0,0.2604365,0,29.92452
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943918,0,0,0,29.59898
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,10.379,8.36,0,-1,0,8.36,0,0,2.019,3.0569,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1943918,11.4169,0,0,29.59898
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,14.46566,8.36,0,-1,0,8.36,0,0,6.105663,7.55223,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1943918,15.91223,0,0,20.79898
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2328777,0.2328777,0,-1,0,0.2328777,0,0,2.775558E-17,0,0,0.2451345,0.2328777,0,0,19.55556,11.99898,0,0.2451345,-0.2451345,20.18966,51.76824,0.1943918,0.2561655,0,0,11.99898
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.664821,3.664821,0,-1,0,3.664821,0,0,4.440892E-16,0,0,3.857706,3.664821,0,0,19.82793,11.75384,0,3.857706,-3.857706,16.12328,41.34165,0.1943918,4.031303,0,0,11.75384
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.7348764,0.7348764,0,-1,0,0.7348764,0,0,1.110223E-16,0,0,0.7735541,0.7348764,0,0,24.11427,7.896137,0,0.7735541,-0.7735541,15.30788,39.25089,0.1943918,0.808364,0,0,7.896137
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.663451,1.663451,0,-1,0,1.663451,0,0,0,0,0,1.751001,1.663451,0,0,24.97377,7.122583,0,1.751001,-1.751001,13.46216,34.51829,0.1943918,1.829796,0,0,7.122583
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.844194,0.844194,0,-1,0,0.844194,0,0,1.110223E-16,0,0,0.8886252,0.844194,0,0,26.91933,5.371582,0,0.8886252,-0.8886252,12.52547,32.11652,0.1943918,0.9286134,0,0,5.371582
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90669,4.482957,0,0,0,12.52547,32.11652,0.1943918,0,0,0,4.482957
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.64457,3.64457,0,-1,0,3.64457,0,0,4.440892E-16,0,0,3.83639,3.64457,0,0,27.90669,4.482957,0,3.83639,-3.83639,8.481557,21.74754,0.1943918,4.009027,0,0,4.482957
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.3131576,0.3131576,0,0,0,0.3131576,0,0,0,0,0,0.3296396,0.3131576,0,0,32.16935,0.646567,0,0.3296396,-0.3296396,8.134087,20.85659,0.1943918,0.3444734,0,0,0.646567
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,0,0,0,0,0,0,0,0,0.2920014,0,0,0,0,32.53561,0.3169274,0.2920014,0,0.2920014,8.411103,21.56689,0.1943811,0,0.2336011,0,0.6089288
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.931631,1.931631,10.73163,0,3.051103,1.931631,75.51687,1.776357E-15,0,0,1.458707,0,0,8.8,8.36,32.24361,0.5797287,9.818707,0,9.818707,17.72595,45.45105,0.1944308,2.124794,1.166966,12,2.038436
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.726993,0,0,8.8,8.36,22.4249,9.416565,12.08699,0,12.08699,29.19267,74.85286,0.1942961,0,2.981594,12,13.14356
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,5.430536,5.430536,0,-1,0,5.430536,85.47662,0,0,0,4.641839,5.716353,5.430536,0,0,10.33791,20.29486,0,1.074515,-1.074515,28.06004,71.94867,0.1942961,5.973589,3.713471,0,24.9367
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,0,0,0,5.71814,0,0,0,0,11.53182,19.22034,5.71814,0,5.71814,33.48474,85.85814,0.1940884,0,4.574512,0,24.93848
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,9.308013,9.308013,6.682782,0,2.026744,9.308013,92.14725,0,0,0,8.577078,2.763401,2.625231,0,0,5.813676,24.36667,5.813676,0,5.813676,39.00008,100,0.194071,10.23881,6.861662,12,32.94375
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,8.048849,8.048849,3,0,1.095,8.048849,111.6173,3.669329,0,0,8.983906,5.314578,5.048849,0,0,0,29.59898,0,0,0,39.00008,100,0.194071,8.853734,7.187125,12,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194071,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.68757,4.68757,0,-1,0,4.68757,148.4982,2.026671,0,0,6.960955,4.934284,4.68757,0,0,0,29.59898,0,0,0,39.00008,100,0.194071,5.156327,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,14.15921,14.15921,8.384539,0,2.457288,14.15921,42.93035,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.194071,15.57513,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.7817457,0.7817457,0,0,0,0.7817457,216.453,0.8692214,0,0,1.692111,0.8228902,0.7817457,0,0,0,29.59898,0,0,0,39.00008,100,0.194071,0.8599202,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,13.35103,13.35103,12,0,3.372,13.35103,4.359489,8.881784E-16,0,0,0.5820367,1.422136,1.351029,0,0,0,29.59898,0,0.8400993,-0.8400993,38.11454,97.72939,0.194071,14.68613,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0,0,0,0.3400957,0,0,0,0,0.9334437,28.75888,0.3400957,0,0.3400957,38.43718,98.55667,0.1940587,0,0.2720766,0,29.09897
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.593348,29.06496,0,0,0,38.43718,98.55667,0.1940587,0,0,0,29.06496
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.593348,29.06496,0,0,0,38.43718,98.55667,0.1940587,0,0,0,29.06496
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.593348,29.06496,0,0,0,38.43718,98.55667,0.1940587,0,0,0,29.06496
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.639397,2.639397,0,-1,0,2.639397,0,0,0,0,0,2.778313,2.639397,0,0,0.593348,29.06496,0,2.778313,-2.778313,35.50858,91.04746,0.1940587,2.903337,0,0,29.06496
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.843956,2.843956,0,-1,0,2.843956,0,0,4.440892E-16,0,0,2.993638,2.843956,0,0,3.680362,26.28665,0,2.993638,-2.993638,32.35301,82.95627,0.1940587,3.128352,0,0,26.28665
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1114721,0.1114721,0,-1,0,0.1114721,0,0,1.387779E-17,0,0,0.117339,0.1114721,0,0,7.006626,23.29301,0,0.117339,-0.117339,32.22932,82.63912,0.1940587,0.1226193,0,0,23.29301
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,5.848435,5.848435,0,-1,0,5.848435,0,0,8.881784E-16,0,0,6.156248,5.848435,0,0,7.137003,23.17567,0,6.156248,-6.156248,25.74007,66.00004,0.1940587,6.433279,0,0,23.17567
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.929537,3.929537,0,-1,0,3.929537,0,0,0,0,0,4.136354,3.929537,0,0,13.97728,17.01943,0,4.136354,-4.136354,21.37997,54.82032,0.1940587,4.32249,0,0,17.01943
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,4.064113,4.064113,0,-1,0,4.064113,0,0,8.881784E-16,0,0,4.278014,4.064113,0,0,18.57323,12.88307,0,4.278014,-4.278014,16.87054,43.25772,0.1940587,4.470524,0,0,12.88307
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.942998,3.942998,0,-1,0,3.942998,0,0,8.881784E-16,0,0,4.150524,3.942998,0,0,23.32658,8.60506,0,4.150524,-4.150524,12.49551,32.0397,0.1940587,4.337297,0,0,8.60506
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.352965,2.352965,0,0,0,2.352965,0,0,4.440892E-16,0,0,2.476805,2.352965,0,0,27.93827,4.454535,0,2.476805,-2.476805,9.884727,25.3454,0.1940587,2.588261,0,0,4.454535
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.5455588,0.5455588,0,0,0,0.5455588,28.8028,0,1.110223E-16,0,0.1571362,0.5742723,0.5455588,0,0,30.69028,1.977731,0,0.4171362,-0.4171362,9.445026,24.21797,0.1940587,0.6001146,0.125709,0,2.134867
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,11.42889,11.42889,12,0,3.372,11.42889,21.05774,0,0,0,2.406666,0,0,0.5711079,0.5425525,31.15376,1.560594,2.949219,0,2.949219,12.2429,31.39199,0.1941018,12.57178,1.925333,12,3.967261
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,8.05801,8.05801,12,0,3.372,8.05801,60.85252,0,0,0,4.903502,0,0,3.94199,3.74489,28.20454,4.214891,8.648393,0,8.648393,20.44749,52.42935,0.1942395,8.863811,3.922802,12,9.118394
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,8.856524,8.36,0,-1,0,8.36,94.16174,0,0.4965243,1.382177,7.871921,8.8,8.36,0,0,19.55615,11.99844,0,0.9280791,-0.9280791,19.46921,49.92094,0.1942395,9.742177,6.297537,0,19.87037
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.632096,3.632096,0,0,0,3.632096,267.4241,0,0,0,9.713099,3.823259,3.632096,0,0,20.58735,11.07037,5.889841,0,5.889841,25.0568,64.24807,0.1940265,3.995306,7.77048,0,20.78346
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,18.37223,18.37223,12,0,3.372,18.37223,55.13411,0,0,0,10.12936,6.707607,6.372226,0,0,14.69751,16.37122,3.421757,0,3.421757,28.30296,72.57156,0.194007,20.20945,8.103491,12,26.50059
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,8.106738,8.106738,10.3298,0,2.94944,8.106738,110.2254,0,0,0,8.935685,0,0,2.223062,2.111909,11.27575,19.4508,11.04759,0,11.04759,38.78363,99.44501,0.1939916,8.917412,7.148548,12,28.38649
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.25197,0,0,10.48012,0,0,0,0,0.2281564,29.39364,0.2281564,0,0.2281564,39.00008,100,0.1939834,0,8.3841,0,39.87376
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,11.84276,8.36,0,-1,0,8.36,112.9404,0.6418144,3.482765,4.667042,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1939834,13.02704,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.81607,1.81607,0,0,0,1.81607,422.1732,5.75531,0,0,7.666963,1.911653,1.81607,0,0,0,29.59898,0,0,0,39.00008,100,0.1939834,1.997677,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.786653,0.786653,0,0,0,0.786653,561.9536,3.592569,0,0,4.420625,0.8280558,0.786653,0,0,0,29.59898,0,0,0,39.00008,100,0.1939834,0.8653183,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1939834,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,10.50158,10.50158,10.17535,0,2.910364,10.50158,3.27,6.661338E-16,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1939834,11.55174,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.680669,3.680669,0,-1,0,3.680669,0,0,4.440892E-16,0,0,3.874389,3.680669,0,0,0,29.59898,0,3.874389,-3.874389,34.91611,89.52832,0.1939834,4.048737,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.9453442,0.9453442,0,-1,0,0.9453442,0,0,1.110223E-16,0,0,0.9950991,0.9453442,0,0,4.304876,25.72459,0,0.9950991,-0.9950991,33.86719,86.83877,0.1939834,1.039879,0,0,25.72459
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,18.64037,8.36,0,-1,0,8.36,0,0,10.28037,12.1444,0,8.8,8.36,0,0,5.410542,24.72949,0,8.8,-8.8,24.59117,63.05416,0.1939834,20.5044,0,0,24.72949
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,5.252193,5.252193,0,-1,0,5.252193,0,0,8.881784E-16,0,0,5.528625,5.252193,0,0,15.18832,15.92949,0,5.528625,-5.528625,18.76349,48.11142,0.1939834,5.777413,0,0,15.92949
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.4950976,0.4950976,0,-1,0,0.4950976,0,0,5.551115E-17,0,0,0.5211554,0.4950976,0,0,21.33124,10.40087,0,0.5211554,-0.5211554,18.21414,46.70284,0.1939834,0.5446074,0,0,10.40087
