Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.344704,2.344704,0,-1,0,2.344704,0,0,0,0,0,2.46811,2.344704,0,0,21.9103,9.87971,0,2.46811,-2.46811,15.61253,40.03204,0.1939834,2.579175,0,0,9.87971
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.891838,1.891838,0,-1,0,1.891838,0,0,2.220446E-16,0,0,1.991408,1.891838,0,0,24.65264,7.4116,0,1.991408,-1.991408,13.5134,34.64967,0.1939834,2.081022,0,0,7.4116
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.256908,2.256908,0,-1,0,2.256908,0,0,0,0,0,2.375692,2.256908,0,0,26.86532,5.420192,0,2.375692,-2.375692,11.0092,28.22866,0.1939834,2.482598,0,0,5.420192
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.50498,3.0445,0,0,0,11.0092,28.22866,0.1939834,0,0,0,3.0445
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.507289,1.507289,0,-1,0,1.507289,0,0,2.220446E-16,0,0,1.58662,1.507289,0,0,29.50498,3.0445,0,1.58662,-1.58662,9.336756,23.94035,0.1939834,1.658018,0,0,3.0445
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.308985,2.308985,11.10898,0,3.146573,2.308985,0,0,0,0,0,0,0,8.8,8.36,31.26789,1.45788,8.36,0,8.36,17.26775,44.27619,0.1941053,2.539883,0,12,1.45788
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.4043285,0.4043285,9.204329,0,2.664695,0.4043285,71.85053,1.776357E-15,0,0,0.2905122,0,0,8.8,8.36,22.90789,8.98188,8.650512,0,8.650512,25.47434,65.3187,0.1941173,0.4447614,0.2324098,12,9.272392
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,8.078357,8.078357,12,0,3.372,8.078357,28.53186,0,0,0,2.304905,0,0,3.921643,3.725561,14.25737,16.76734,6.030466,0,6.030466,31.19535,79.98791,0.1942185,8.886192,1.843924,12,19.07225
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,25.70304,20.36,12,0,3.372,20.36,24.44464,0,5.34304,7.913344,4.976929,8.8,8.36,0,0,8.226909,22.19476,0,3.823071,-3.823071,27.16548,69.65493,0.1942185,28.27334,3.981543,12,27.17169
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,7.041524,7.041524,0,-1,0,7.041524,89.38642,0,0,0,6.294166,7.412131,7.041524,0,0,12.47477,18.37169,0,1.117964,-1.117964,25.98704,66.6333,0.1942185,7.745677,5.035333,0,24.66586
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.31747,3.31747,0,0,0,3.31747,297.9398,0,0,0,9.884064,3.492073,3.31747,0,0,13.71695,17.25373,6.391991,0,6.391991,32.05101,82.18192,0.1939893,3.649217,7.907251,0,27.13779
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,11.74364,11.74364,7.997878,0,2.359463,11.74364,95.94866,0,0,0,11.26787,3.942908,3.745762,0,0,7.324958,23.00652,7.324958,0,7.324958,39.00008,100,0.1939664,12.918,9.014292,12,34.27438
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,9.231544,9.231544,3,0,1.095,9.231544,124.7115,4.953278,0,0,11.5128,6.559521,6.231545,0,0,0,29.59898,0,0,0,39.00008,100,0.1939664,10.1547,9.210239,12,41.11178
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,5.979863,5.979863,0,0,0,5.979863,155.9354,3.030128,0,0,9.32472,6.294592,5.979863,0,0,0,29.59898,0,0,0,39.00008,100,0.1939664,6.577849,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1939664,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.756515,3.756515,0,0,0,3.756515,128.1061,0.8580996,0,0,4.812325,3.954226,3.756515,0,0,0,29.59898,0,0,0,39.00008,100,0.1939664,4.132166,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1939664,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,11.03263,11.03263,8.988495,0,2.610089,11.03263,19.50326,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.1939664,12.13589,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,9.183783,9.183783,8.855396,0,2.576415,9.183783,3.763915,0,1.776357E-15,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.1939664,10.10216,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,6.080469,6.080469,0,-1,0,6.080469,0,0,8.881784E-16,0,0,6.400493,6.080469,0,0,0,29.59898,0,6.400493,-6.400493,32.25336,82.70078,0.1939664,6.688515,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,7.379791,7.379791,0,-1,0,7.379791,0,0,8.881784E-16,0,0,7.768201,7.379791,0,0,7.111659,23.19848,0,7.768201,-7.768201,24.06496,61.70491,0.1939664,8.11777,0,0,23.19848
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.74299,15.43028,0,0,0,24.06496,61.70491,0.1939664,0,0,0,15.43028
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,1.022681,1.022681,0,-1,0,1.022681,0,0,0,0,0,1.076507,1.022681,0,0,15.74299,15.43028,0,1.076507,-1.076507,22.93023,58.79533,0.1939664,1.12495,0,0,15.43028
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.761349,2.761349,0,-1,0,2.761349,0,0,0,0,0,2.906683,2.761349,0,0,16.93911,14.35378,0,2.906683,-2.906683,19.86631,50.93916,0.1939664,3.037484,0,0,14.35378
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3944039,0.3944039,0,-1,0,0.3944039,0,0,0,0,0,0.415162,0.3944039,0,0,20.16876,11.44709,0,0.415162,-0.415162,19.42869,49.81706,0.1939664,0.4338443,0,0,11.44709
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1378276,0.1378276,0,-1,0,0.1378276,0,0,0,0,0,0.1450817,0.1378276,0,0,20.63005,11.03193,0,0.1450817,-0.1450817,19.27576,49.42493,0.1939664,0.1516104,0,0,11.03193
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.79125,10.88685,0,0,0,19.27576,49.42493,0.1939664,0,0,0,10.88685
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.4064852,0.4064852,0,-1,0,0.4064852,0,0,5.551115E-17,0,0,0.4278792,0.4064852,0,0,20.79125,10.88685,0,0.4278792,-0.4278792,18.82474,48.26846,0.1939664,0.4471337,0,0,10.88685
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.452826,4.452826,0,-1,0,4.452826,0,0,0,0,0,4.687185,4.452826,0,0,21.26667,10.45897,0,4.687185,-4.687185,13.88401,35.59996,0.1939664,4.898108,0,0,10.45897
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.942747,3.942747,0,0,0,3.942747,0,0,4.440892E-16,0,0,4.15026,3.942747,0,0,26.47466,5.771786,0,4.15026,-4.15026,9.509254,24.38265,0.1939664,4.337021,0,0,5.771786
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,0,0,0,0,0,0,0,0,0.2855984,0,0,0,0,31.08606,1.621526,0.2855984,0,0.2855984,9.780196,25.07738,0.1939562,0,0.2284787,0,1.907125
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.5235396,0.5235396,0,0,0,0.5235396,400.2087,0,0,0,2.095251,0.5510943,0.5235396,0,0,30.80046,1.878565,1.544157,0,1.544157,11.24511,28.83356,0.193901,0.5758936,1.676201,0,3.973815
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,7.182149,7.182149,12,0,3.372,7.182149,49.49832,0,0,0,3.555043,0,0,4.817851,4.576958,29.2563,3.268306,8.132001,0,8.132001,18.95981,48.61479,0.1940348,7.900364,2.844035,12,6.823349
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.209083,2.209083,0,-1,0,2.209083,115.9271,0,0,0,2.560927,2.325351,2.209083,0,0,21.1243,10.58711,0.2355762,0,0.2355762,19.18329,49.18783,0.1940264,2.429991,2.048741,0,13.14803
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,10.17785,10.17785,12,0,3.372,10.17785,48.75458,0,0,0,4.962167,0,0,1.822152,1.731045,20.88873,10.79913,6.693212,0,6.693212,25.53303,65.46918,0.1941254,11.19563,3.969734,12,15.76129
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,10.34186,10.34186,12,0,3.372,10.34186,37.63902,0,0,0,3.892576,0,0,1.658137,1.57523,14.19551,16.82302,5.467807,0,5.467807,30.72025,78.76971,0.194207,11.37605,3.114061,12,20.71559
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.257699,3.257699,5.336382,0,1.686105,3.257699,200.7435,0,0,0,6.539619,0,0,2.078683,1.974749,8.727707,21.74404,8.514368,0,8.514368,38.79769,99.48105,0.1940243,3.583469,5.231695,12,28.28366
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,7.250138,7.250138,0,0,0,7.250138,97.7299,0,0,0,7.085554,7.631725,7.250138,0,0,0.2133386,29.40697,0,0.5461711,-0.5461711,38.22197,98.00486,0.1940243,7.975152,5.668443,0,36.49253
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,20.21775,8.36,0,-1,0,8.36,61.631,0,11.85775,13.87952,5.152351,8.8,8.36,0,0,0.8201953,28.8608,0,3.647649,-3.647649,34.37701,88.14601,0.1940243,22.23952,4.121881,0,34.01315
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,7.187281,7.187281,0,0,0,7.187281,21.99815,0,8.881784E-16,0,1.581069,7.565558,7.187281,0,0,4.873138,25.21315,0,5.98449,-5.98449,28.06881,71.97115,0.1940243,7.906009,1.264855,0,26.79422
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,0,0,0,2.492896,0,0,0,0,11.52257,19.22866,2.492896,0,2.492896,30.43377,78.03516,0.1939356,0,1.994317,0,21.72156
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,7.585246,7.585246,0,0,0,7.585246,22.09848,0,8.881784E-16,0,1.676224,7.984469,7.585246,0,0,9.029675,21.47227,0,6.308246,-6.308246,23.7843,60.98526,0.1939356,8.34377,1.340979,0,23.14849
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0,0,0,0.1398692,0,0,0,0,16.03884,15.16402,0.1398692,0,0.1398692,23.91699,61.3255,0.1939307,0,0.1118953,0,15.30389
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,20.77694,8.36,0,-1,0,8.36,0,0,12.41694,14.49463,0,8.8,8.36,0,0,15.89897,15.28991,0,8.8,-8.8,14.64098,37.54089,0.1939307,22.85463,0,0,15.28991
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,4.101556,4.101556,0,-1,0,4.101556,0,0,0,0,0,4.317428,4.101556,0,0,25.67675,6.489907,0,4.317428,-4.317428,10.09001,25.87177,0.1939307,4.511712,0,0,6.489907
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,24.25843,2.063855,0,-1,0,2.063855,0,0,22.19458,24.62042,0,2.172479,2.063855,0,0,30.47389,2.172479,0,2.172479,-2.172479,7.800015,20,0.1939307,26.68428,0,0,2.172479
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.855732,0,0,-1,0,0,0,0,3.855732,4.241305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939307,4.241305,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,5.982786,0,0,-1,0,0,0,0,5.982786,6.581064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939307,6.581064,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.721012,0,0,-1,0,0,0,0,1.721012,1.893113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939307,1.893113,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.719947,0,0,-1,0,0,0,0,3.719947,4.091942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939307,4.091942,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.942357,0,0,-1,0,0,0,0,3.942357,4.336593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939307,4.336593,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.894127,0,0,-1,0,0,0,0,1.894127,2.08354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939307,2.08354,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,5.008134,0,0,-1,0,0,0,0,5.008134,5.508947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1939307,5.508947,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.239473,1.239473,10.03947,0,2.875987,1.239473,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1939961,1.363421,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.283621,3.283621,11.5751,0,3.264502,3.283621,2.740211,0,0,0,0.08997813,0,0,8.291485,7.876911,24.52775,7.524,7.966888,0,7.966888,23.28906,59.71542,0.194144,3.611983,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,11.8744,11.8744,12,0,3.372,11.8744,22.03049,0,0,0,2.615988,0,0,0.1256006,0.1193206,16.56087,14.6942,2.735309,0,2.735309,25.884,66.36911,0.194181,13.06184,2.092791,12,17.31019
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.52405,1.52405,10.32405,0,2.947985,1.52405,302.0611,0,0,0,4.603563,0,0,8.8,8.36,13.82556,17.15598,12.96356,0,12.96356,38.18232,97.90319,0.1940975,1.676455,3.682851,12,21.75954
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,12.6901,8.36,0,-1,0,8.36,93.67691,0,4.330099,5.599109,7.83139,8.8,8.36,0,0,0.8619923,28.82318,0,0.9686102,-0.9686102,37.16132,95.28523,0.1940975,13.95911,6.265112,0,36.65458
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,6.673994,0,0,8.61222,0,0,0,0,1.938226,27.85457,1.938226,0,1.938226,39.00008,100,0.194029,0,6.889776,0,36.46679
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,5.563743,5.563743,0,0,0,5.563743,192.5422,4.855984,0,0,10.71256,5.856572,5.563743,0,0,0,29.59898,0,0,0,39.00008,100,0.194029,6.120117,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,13.33367,13.33367,4.973666,0,1.594337,13.33367,77.12967,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.194029,14.66703,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,8.467921,8.467921,3,0,1.095,8.467921,101.7931,2.864051,0,0,8.619758,5.755707,5.467922,0,0,0,29.59898,0,0,0,39.00008,100,0.194029,9.314713,6.895806,12,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,5.674248,5.674248,0,-1,0,5.674248,125.8151,1.16617,0,0,7.139063,5.972893,5.674248,0,0,0,29.59898,0,0,0,39.00008,100,0.194029,6.241673,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.423002,3.423002,0,0,0,3.423002,163.8914,2.006844,0,0,5.610004,3.60316,3.423002,0,0,0,29.59898,0,0,0,39.00008,100,0.194029,3.765302,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.194029,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,9.243184,9.243184,6.974607,0,2.100575,9.243184,25.835,0,0,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.194029,10.1675,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,7.927032,7.927032,7.592094,0,2.2568,7.927032,4.447649,0,0,0,0.3525665,0.3525665,0.3349382,0,0,0,29.59898,0,0,0,39.00008,100,0.194029,8.719735,0.2820532,12,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.9789,3.9789,0,-1,0,3.9789,0,0,0,0,0,4.188316,3.9789,0,0,0,29.59898,0,4.188316,-4.188316,34.58521,88.67984,0.194029,4.37679,0,0,29.59898
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,13.98236,8.36,0,-1,0,8.36,0,0,5.622356,7.020592,0,8.8,8.36,0,0,4.653684,25.41066,0,8.8,-8.8,25.30919,64.89523,0.194029,15.38059,0,0,25.41066
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,6.477999,6.477999,0,-1,0,6.477999,0,0,8.881784E-16,0,0,6.818946,6.477999,0,0,14.43146,16.61066,0,6.818946,-6.818946,18.12139,46.46501,0.194029,7.125799,0,0,16.61066
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.201675,2.201675,0,-1,0,2.201675,0,0,0,0,0,2.317553,2.201675,0,0,22.00807,9.791716,0,2.317553,-2.317553,15.67847,40.20114,0.194029,2.421843,0,0,9.791716
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58313,7.474163,0,0,0,15.67847,40.20114,0.194029,0,0,0,7.474163
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58313,7.474163,0,0,0,15.67847,40.20114,0.194029,0,0,0,7.474163
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.6590452,0.6590452,0,-1,0,0.6590452,0,0,1.110223E-16,0,0,0.6937318,0.6590452,0,0,24.58313,7.474163,0,0.6937318,-0.6937318,14.94722,38.32612,0.194029,0.7249498,0,0,7.474163
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.9583637,0.9583637,0,-1,0,0.9583637,0,0,0,0,0,1.008804,0.9583637,0,0,25.35394,6.780431,0,1.008804,-1.008804,13.88384,35.59953,0.194029,1.0542,0,0,6.780431
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2415176,0.2415176,0,-1,0,0.2415176,0,0,2.775558E-17,0,0,0.254229,0.2415176,0,0,26.47483,5.771627,0,0.254229,-0.254229,13.61586,34.9124,0.194029,0.2656693,0,0,5.771627
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.214489,2.214489,0,-1,0,2.214489,0,0,4.440892E-16,0,0,2.331042,2.214489,0,0,26.75731,5.517398,0,2.331042,-2.331042,11.15873,28.61207,0.194029,2.435938,0,0,5.517398
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.865494,1.865494,0,0,0,1.865494,0,0,2.220446E-16,0,0,1.963677,1.865494,0,0,29.34736,3.186356,0,1.963677,-1.963677,9.088833,23.30465,0.194029,2.052043,0,0,3.186356
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,0,0,0,0,0,0,0,0,0.279688,0,0,0,0,31.52922,1.222679,0.279688,0,0.279688,9.354168,23.985,0.1940191,0,0.2237504,0,1.502367
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,14.04085,14.04085,12,0,3.372,14.04085,7.652907,0,0,1.840099,1.074533,2.148267,2.040854,0,0,31.24953,1.474398,0,1.073733,-1.073733,8.222353,21.08291,0.1940191,15.44494,0.8596267,12,2.548932
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,11.95163,11.95163,12,0,3.372,11.95163,22.05186,0,0,0.2654016,2.635556,0,0,0.04837376,0.04595507,32.44257,0.4006647,2.681512,0,2.681512,10.76626,27.60574,0.194055,13.14679,2.108445,12,3.036221
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,10.37319,6.203248,0,-1,0,6.203248,59.89942,0,4.169942,8.0312,3.71571,6.529735,6.203248,0,0,29.76106,2.814025,0,2.814025,-2.814025,7.800015,20,0.194055,11.41051,2.972568,0,6.529735
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.673563,3.673563,11.75633,0,3.31035,3.673563,135.3555,0,0,0,4.97237,0,0,8.082762,7.678624,32.88775,0,12.65099,0,12.65099,19.8018,50.77375,0.1940562,4.04092,3.977896,12,4.97237
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,5.011888,5.011888,12,0,3.372,5.011888,116.0961,0,0,0,5.818608,0,0,6.988112,6.638707,20.23676,11.38589,12.45731,0,12.45731,31.61985,81.07637,0.1940766,5.513076,4.654886,12,17.2045
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,8.036681,8.036681,9.640242,0,2.774981,8.036681,75.79604,0,0,0,6.091486,0,0,1.603561,1.523383,7.779445,22.59748,7.614869,0,7.614869,38.84395,99.59966,0.1941469,8.840349,4.873188,12,28.68896
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,9.262641,9.262641,3.176359,0,1.139619,9.262641,70.94293,0,0,0,6.571189,6.406613,6.086283,0,0,0.164576,29.45086,0.164576,0,0.164576,39.00008,100,0.1941491,10.18891,5.256951,12,36.02205
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,6.799503,6.799503,0,-1,0,6.799503,69.89301,0,0,0,4.752377,7.157372,6.799503,0,0,0,29.59898,0,2.404995,-2.404995,36.46499,93.49979,0.1941491,7.479453,3.801901,0,34.35136
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.859946,2.859946,0,0,0,2.859946,66.48603,0,0,0,1.901465,3.01047,2.859946,0,0,2.672216,27.19398,0,1.109005,-1.109005,35.296,90.50237,0.1941491,3.145941,1.521172,0,29.09545
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,6.585632,6.585632,0,0,0,6.585632,32.51907,0,8.881784E-16,0,2.141586,6.932244,6.585632,0,0,3.904444,26.08498,0,4.790658,-4.790658,30.2462,77.55421,0.1941491,7.244195,1.713269,0,28.22656
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,9.227398,21.29432,1.478155,0,1.478155,31.6485,81.14984,0.1940972,0,1.182524,0,22.77247
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,7.858222,7.858222,12,0,3.372,7.858222,3.531028,0,0,0,0.277476,0,0,4.141778,3.934689,7.749243,22.62466,4.212165,0,4.212165,35.64451,91.396,0.1941732,8.644044,0.2219808,12,22.90214
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,9.204745,8.36,0,-1,0,8.36,0,0,0.8447455,1.76522,0,8.8,8.36,0,0,3.537078,26.41561,0,8.8,-8.8,26.3685,67.6114,0.1941732,10.12522,0,0,26.41561
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.31486,17.61561,0,0,0,26.3685,67.6114,0.1941732,0,0,0,17.61561
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.534445,2.534445,0,-1,0,2.534445,0,0,4.440892E-16,0,0,2.667836,2.534445,0,0,13.31486,17.61561,0,2.667836,-2.667836,23.55635,60.40078,0.1941732,2.787889,0,0,17.61561
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.303566,2.303566,0,-1,0,2.303566,0,0,0,0,0,2.424807,2.303566,0,0,16.27912,14.94777,0,2.424807,-2.424807,21.00038,53.84702,0.1941732,2.533923,0,0,14.94777
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,4.1557,4.1557,0,-1,0,4.1557,0,0,0,0,0,4.374422,4.1557,0,0,18.97335,12.52296,0,4.374422,-4.374422,16.38933,42.02385,0.1941732,4.57127,0,0,12.52296
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.324445,3.324445,0,-1,0,3.324445,0,0,4.440892E-16,0,0,3.499415,3.324445,0,0,23.83382,8.148543,0,3.499415,-3.499415,12.70063,32.56564,0.1941732,3.656889,0,0,8.148543
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.590629,1.590629,0,-1,0,1.590629,0,0,2.220446E-16,0,0,1.674347,1.590629,0,0,27.72206,4.649128,0,1.674347,-1.674347,10.93571,28.04023,0.1941732,1.749692,0,0,4.649128
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.113157,1.113157,0,-1,0,1.113157,0,0,2.220446E-16,0,0,1.171745,1.113157,0,0,29.58244,2.974782,0,1.171745,-1.171745,9.700583,24.87324,0.1941732,1.224473,0,0,2.974782
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.107765,1.107765,0,-1,0,1.107765,0,0,0,0,0,1.166069,1.107765,0,0,30.88438,1.803037,0,1.166069,-1.166069,8.471439,21.7216,0.1941732,1.218542,0,0,1.803037
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.18001,0.6369682,0,0,0,8.471439,21.7216,0.1941732,0,0,0,0.6369682
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.449876,1.449876,10.24988,0,2.929219,1.449876,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.18001,0.6369682,8.36,0,8.36,16.40243,42.05743,0.1942481,1.594863,0,12,0.6369682
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,23.82001,8.160968,8.549878,0,8.549878,24.51356,62.85515,0.1942426,0,0.1519023,12,8.350846
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,4.076628,4.076628,11.61302,0,3.274095,4.076628,59.41992,0,0,0,2.422329,0,0,7.536396,7.159576,15.27013,15.85586,9.581905,0,9.581905,33.60375,86.16329,0.1943434,4.484291,1.937863,12,18.27819
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,5.688228,24.47957,4.637478,0,4.637478,38.00325,97.44404,0.1941814,0,3.709983,0,29.11705
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,5.991095,5.991095,0,-1,0,5.991095,95.6908,0,0,0,5.732927,6.306416,5.991095,0,0,1.050749,28.6533,0,0.5734892,-0.5734892,37.39874,95.89401,0.1941814,6.590205,4.586341,0,34.38623
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,3.157317,3.157317,0,0,0,3.157317,262.8271,3.286834,0,0,8.298285,3.323491,3.157317,0,0,1.68796,28.07981,1.68796,0,1.68796,39.00008,100,0.1941225,3.473048,6.638628,0,36.3781
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,9.745006,9.745006,3,0,1.095,9.745006,103.3876,2.975127,0,0,10.07513,7.100007,6.745006,0,0,0,29.59898,0,0,0,39.00008,100,0.1941225,10.71951,8.060106,12,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,14.0011,14.0011,6.10638,0,1.880914,14.0011,59.35415,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1941225,15.40122,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,18.45443,18.45443,10.09443,0,2.88989,18.45443,53.78205,1.125168,0,0,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1941225,20.29987,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,4.978266,4.978266,0,-1,0,4.978266,150.3943,2.246746,0,0,7.487026,5.24028,4.978266,0,0,0,29.59898,0,0,0,39.00008,100,0.1941225,5.476092,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,9.730958,9.730958,4.467265,0,1.466218,9.730958,56.9392,0,0,0,5.54073,5.54073,5.263693,0,0,0,29.59898,0,0,0,39.00008,100,0.1941225,10.70405,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.4765435,0.4765435,0,0,0,0.4765435,624.5291,2.474528,0,0,2.976152,0.5016247,0.4765435,0,0,0,29.59898,0,0,0,39.00008,100,0.1941225,0.5241978,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,7.908478,7.908478,6.260827,0,1.919989,7.908478,21.93051,0,0,0,1.73437,1.73437,1.647651,0,0,0,29.59898,0,0,0,39.00008,100,0.1941225,8.699326,1.387496,12,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,10.33694,10.33694,10.00268,0,2.866679,10.33694,3.403767,0,0,0,0.3518452,0.3518452,0.334253,0,0,0,29.59898,0,0,0,39.00008,100,0.1941225,11.37063,0.2814762,12,29.95082
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.436004,3.436004,0,-1,0,3.436004,0,0,0,0,0,3.616847,3.436004,0,0,0,29.59898,0,3.616847,-3.616847,35.18759,90.2244,0.1941225,3.779605,0,0,29.59898
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.018718,25.98213,0,0,0,35.18759,90.2244,0.1941225,0,0,0,25.98213
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.38671,1.38671,0,-1,0,1.38671,0,0,2.220446E-16,0,0,1.459695,1.38671,0,0,4.018718,25.98213,0,1.459695,-1.459695,33.64893,86.27914,0.1941225,1.525381,0,0,25.98213
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.8132153,0.8132153,0,-1,0,0.8132153,0,0,0,0,0,0.8560162,0.8132153,0,0,5.640602,24.52244,0,0.8560162,-0.8560162,32.74661,83.96551,0.1941225,0.8945369,0,0,24.52244
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.142134,1.142134,0,-1,0,1.142134,0,0,0,0,0,1.202246,1.142134,0,0,6.591731,23.66642,0,1.202246,-1.202246,31.47933,80.71608,0.1941225,1.256347,0,0,23.66642
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.748178,2.748178,0,-1,0,2.748178,0,0,4.440892E-16,0,0,2.892819,2.748178,0,0,7.927559,22.46417,0,2.892819,-2.892819,28.43004,72.89738,0.1941225,3.022996,0,0,22.46417
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,3.058227,3.058227,0,-1,0,3.058227,0,0,4.440892E-16,0,0,3.219186,3.058227,0,0,11.1418,19.57136,0,3.219186,-3.219186,25.03672,64.19658,0.1941225,3.364049,0,0,19.57136
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.641162,1.641162,0,-1,0,1.641162,0,0,2.220446E-16,0,0,1.727539,1.641162,0,0,14.71868,16.35217,0,1.727539,-1.727539,23.21573,59.52739,0.1941225,1.805278,0,0,16.35217
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.460243,2.460243,0,-1,0,2.460243,0,0,0,0,0,2.58973,2.460243,0,0,16.63816,14.62463,0,2.58973,-2.58973,20.48592,52.52788,0.1941225,2.706267,0,0,14.62463
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.9991268,0.9991268,0,-1,0,0.9991268,0,0,1.110223E-16,0,0,1.051712,0.9991268,0,0,19.51564,12.0349,0,1.051712,-1.051712,19.37731,49.68532,0.1941225,1.09904,0,0,12.0349
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,4.139317,4.139317,0,0,0,4.139317,0,0,0,0,0,4.357175,4.139317,0,0,20.68421,10.98319,0,4.357175,-4.357175,14.78445,37.90876,0.1941225,4.553248,0,0,10.98319
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.873341,2.873341,0,0,0,2.873341,7.215592,0,0,0,0.2073285,3.024569,2.873341,0,0,25.52552,6.626014,0,2.817241,-2.817241,11.81481,30.29434,0.1941225,3.160675,0.1658628,0,6.833342
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.678864,3.678864,11.82524,0,3.327785,3.678864,21.45443,0,0,0,0.7892795,0,0,8.146374,7.739056,28.65578,3.808773,8.528335,0,8.528335,19.9055,51.03965,0.1942706,4.046751,0.6314235,12,4.598053
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,22.29894,20.36,12,0,3.372,20.36,9.364828,0,1.93894,4.168834,1.906679,8.8,8.36,0,0,20.12745,11.48427,0,6.893321,-6.893321,12.63931,32.40841,0.1942706,24.52883,1.525343,12,13.39095
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,14.23652,8.030004,0,-1,0,8.030004,48.09066,0,6.206518,10.56505,3.861682,8.452636,8.030004,0,0,27.78669,4.590953,0,4.590953,-4.590953,7.800015,20,0.1942706,15.66017,3.089345,0,8.452636
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,16.4448,16.4448,12,0,3.372,16.4448,28.86105,0,0,5.187509,4.74614,4.678733,4.444796,0,0,32.88775,0,0.06740759,0,0.06740759,7.863964,20.16397,0.1942714,18.08928,3.796912,12,4.74614
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,5.160362,5.160362,11.64145,0,3.281287,5.160362,74.58475,0,0,0,3.848844,0,0,6.481087,6.157033,32.82035,0.06066683,10.00588,0,10.00588,17.35637,44.50343,0.1943584,5.676399,3.079075,12,3.909511
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,13.98488,13.98488,12,0,3.372,13.98488,57.27018,0,0,0,8.009164,2.089345,1.984878,0,0,22.81447,9.065956,5.919819,0,5.919819,22.97241,58.90349,0.1944354,15.38337,6.407331,12,17.07512
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.69991,4.69991,11.49955,0,3.245386,4.69991,141.3938,0,0,0,6.64538,0,0,6.79964,6.459658,16.89465,14.39379,13.10504,0,13.10504,35.40493,90.78171,0.194407,5.169901,5.316304,12,21.03917
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,15.95789,8.36,0,-1,0,8.36,87.74061,0,7.597887,9.193676,7.335115,8.8,8.36,0,0,3.789613,26.18833,0,1.464885,-1.464885,33.86081,86.82242,0.194407,17.55368,5.868092,0,33.52344
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,9.855851,9.855851,12,0,3.372,9.855851,29.98017,0,0,0,2.954801,0,0,2.144149,2.036942,5.417263,24.72344,4.991743,0,4.991743,38.59639,98.96491,0.1944822,10.84144,2.363841,12,27.67824
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,8.643349,8.643349,6.773032,0,2.049577,8.643349,27.70078,6.661338E-16,0,0,2.394275,1.968755,1.870317,0,0,0.4255202,29.21601,0.4255202,0,0.4255202,39.00008,100,0.1944877,9.507684,1.91542,12,31.61028
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,13.79371,13.79371,12,0,3.372,13.79371,10.75312,0,0,0,1.483254,1.888113,1.793707,0,0,0,29.59898,0,0.4048587,-0.4048587,38.57332,98.90575,0.1944877,15.17308,1.186603,12,31.08223
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,13.02461,13.02461,12,0,3.372,13.02461,2.836533,0,0,0,0.3694473,1.078533,1.024606,0,0,0.449843,29.19412,0,0.7090853,-0.7090853,37.82588,96.98923,0.1944877,14.32707,0.2955578,12,29.56357
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,27.07527,8.36,0,-1,0,8.36,0,0,18.71527,21.42279,0,8.8,8.36,0,0,1.237715,28.48503,0,8.8,-8.8,28.54986,73.20463,0.1944877,29.78279,0,0,28.48503
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,22.54504,8.36,0,-1,0,8.36,0,0,14.18504,16.43955,0,8.8,8.36,0,0,11.01549,19.68503,0,8.8,-8.8,19.27385,49.42003,0.1944877,24.79955,0,0,19.68503
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,19.05337,8.36,0,-1,0,8.36,0,0,10.69337,12.5987,0,8.8,8.36,0,0,20.79327,10.88503,0,8.8,-8.8,9.997834,25.63542,0.1944877,20.9587,0,0,10.88503
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.57105,2.085034,0,0,0,9.997834,25.63542,0.1944877,0,0,0,2.085034
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.179862,1.179862,0,-1,0,1.179862,0,0,2.220446E-16,0,0,1.24196,1.179862,0,0,30.57105,2.085034,0,1.24196,-1.24196,8.688694,22.27866,0.1944877,1.297848,0,0,2.085034
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,5.627154,0.8009203,0,-1,0,0.8009203,0,0,4.826233,5.388949,0,0.843074,0.8009203,0,0,31.951,0.843074,0,0.843074,-0.843074,7.800015,20,0.1944877,6.189869,0,0,0.843074
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.564903,0,0,-1,0,0,0,0,1.564903,1.721394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944877,1.721394,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.958809,0,0,-1,0,0,0,0,1.958809,2.154691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944877,2.154691,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,2.120472,0,0,-1,0,0,0,0,2.120472,2.332519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944877,2.332519,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3714078,0,0,-1,0,0,0,0,0.3714078,0.4085486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944877,0.4085486,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.449988,1.449988,10.24999,0,2.929247,1.449988,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1945611,1.594986,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,2.102798,2.102798,10.9028,0,3.094408,2.102798,11.57137,1.776357E-15,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1946584,2.313078,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01249043,0.01249043,8.81249,0,2.56556,0.01249043,15876.7,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1945911,0.01373948,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,8.236176,8.236176,10.0175,0,2.870427,8.236176,45.00008,0,0,0,3.706286,0,0,1.781323,1.692257,5.581363,24.57575,5.398543,0,5.398543,38.82664,99.55529,0.1946691,9.059794,2.965029,12,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3779126,0.3779126,0,-1,0,0.3779126,1959.675,6.825237,0,0,7.405859,0.3978027,0.3779126,0,0,0.18282,29.43444,0.18282,0,0.18282,39.00008,100,0.1946628,0.4157039,5.924687,0,36.8403
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,11.2637,11.2637,3,0,1.095,11.2637,78.89359,0.187705,0,0,8.886339,8.698634,8.263702,0,0,0,29.59898,0,0,0,39.00008,100,0.1946628,12.39007,7.109072,12,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,6.311234,6.311234,0,0,0,6.311234,143.0313,2.383636,0,0,9.027041,6.643405,6.311234,0,0,0,29.59898,0,0,0,39.00008,100,0.1946628,6.942358,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946628,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,8.749619,8.749619,3,0,1.095,8.749619,93.99855,2.172285,0,0,8.224516,6.052231,5.749619,0,0,0,29.59898,0,0,0,39.00008,100,0.1946628,9.624581,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,22.60044,8.36,0,-1,0,8.36,77.05171,0,14.24043,16.50048,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1946628,24.86048,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,2.072954,2.072954,0,0,0,2.072954,294.1387,1.294774,0,0,6.09736,2.182057,2.072954,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1945724,2.28025,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.454166,3.454166,0,0,0,3.454166,85.89006,0,0,0,2.966785,3.635964,3.454166,0,0,0,29.59898,0,0.6691788,-0.6691788,38.2947,98.19135,0.1945724,3.799582,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,16.55378,16.55378,12,0,3.372,16.55378,13.38232,0,0,0,2.21528,4.793456,4.553783,0,0,0.7435321,28.9298,0,2.578176,-2.578176,35.57706,91.22306,0.1945724,18.20916,1.772224,12,31.14508
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,6.092378,6.092378,0,0,0,6.092378,5.874217,0,0,0,0.3578795,6.41303,6.092378,0,0,3.608172,26.35162,0,6.05515,-6.05515,29.19438,74.85722,0.1945724,6.701616,0.2863036,0,26.7095
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33612,20.29647,0,0,0,29.19438,74.85722,0.1945724,0,0,0,20.29647
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,17.38172,8.36,0,-1,0,8.36,0,0,9.02172,10.75989,0,8.8,8.36,0,0,10.33612,20.29647,0,8.8,-8.8,19.91836,51.07262,0.1945724,19.11989,0,0,20.29647
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,15.86932,8.36,0,-1,0,8.36,0,0,7.509315,9.096247,0,8.8,8.36,0,0,20.11389,11.49647,0,8.8,-8.8,10.64235,27.28802,0.1945724,17.45625,0,0,11.49647
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.77546,1.77546,0,-1,0,1.77546,0,0,2.220446E-16,0,0,1.868905,1.77546,0,0,29.89167,2.696473,0,1.868905,-1.868905,8.672349,22.23675,0.1945724,1.953006,0,0,2.696473
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96823,0.8275681,0,0,0,8.672349,22.23675,0.1945724,0,0,0,0.8275681
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.952616,0.7861897,0,-1,0,0.7861897,0,0,3.166427,3.561688,0,0.8275681,0.7861897,0,0,31.96823,0.8275681,0,0.8275681,-0.8275681,7.800015,20,0.1945724,4.347878,0,0,0.8275681
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.7720008,0,0,-1,0,0,0,0,0.7720008,0.849201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,0.849201,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,3.037966,0,0,-1,0,0,0,0,3.037966,3.341763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,3.341763,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.229098,0,0,-1,0,0,0,0,2.229098,2.452007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,2.452007,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.538393,0,0,-1,0,0,0,0,2.538393,2.792233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945724,2.792233,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.171099,2.171099,10.9711,0,3.111688,2.171099,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1946811,2.388209,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.593973,4.593973,12,0,3.372,4.593973,5.919866,0,0,0,0.271957,0,0,7.406027,7.035726,24.52775,7.524,7.307683,0,7.307683,22.66368,58.1119,0.1948104,5.05337,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,13.82709,13.82709,12,0,3.372,13.82709,11.4862,2.220446E-16,0,0,1.588208,1.923256,1.827093,0,0,17.22007,14.10091,0,0.3350476,-0.3350476,22.31051,57.20633,0.1948104,15.2098,1.270566,12,15.68912
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,10.20203,10.20203,12,0,3.372,10.20203,32.97221,0,0,0,3.363835,0,0,1.797971,1.708072,17.59235,13.76587,5.071907,0,5.071907,27.12215,69.54383,0.1948838,11.22223,2.691068,12,17.1297
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,5.290245,5.290245,0,-1,0,5.290245,109.8318,0,0,0,5.81037,5.568678,5.290245,0,0,12.52044,18.33058,0.2416914,0,0.2416914,27.35143,70.13174,0.1948755,5.819269,4.648296,0,24.14095
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.162461,1.162461,0,0,0,1.162461,777.6038,0,0,0,9.03934,1.223643,1.162461,0,0,12.27875,18.54811,7.815697,0,7.815697,34.76606,89.14355,0.194607,1.278707,7.231472,0,27.58745
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,19.34721,19.34721,12,0,3.372,19.34721,48.11999,0,0,0.9219274,9.309874,7.733902,7.347207,0,0,4.46305,25.58223,1.575972,0,1.575972,36.26115,92.97713,0.1946031,21.28193,7.447899,12,34.89211
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,2.05691,2.05691,0,0,0,2.05691,453.5042,4.275928,0,0,9.328176,2.165169,2.05691,0,0,2.887078,27.00061,2.887078,0,2.887078,39.00008,100,0.1945041,2.262601,7.462541,0,36.32878
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,5.503797,5.503797,0,0,0,5.503797,167.9943,3.452594,0,0,9.246063,5.79347,5.503797,0,0,0,29.59898,0,0,0,39.00008,100,0.1945041,6.054176,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,13.46595,8.36,0,-1,0,8.36,78.47963,0,5.105946,6.45254,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1945041,14.81254,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1944189,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944189,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,15.89081,15.89081,12,0,3.372,15.89081,8.337418,0,0,0,1.324883,4.095593,3.890814,0,0,0,29.59898,0,2.77071,-2.77071,36.07949,92.51134,0.1944189,17.47989,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,4.966323,4.966323,0,0,0,4.966323,6.984702,0,8.881784E-16,0,0.3468828,5.227708,4.966323,0,0,3.078567,26.82827,0,4.880826,-4.880826,30.93465,79.31946,0.1944189,5.462955,0.2775063,0,27.17515
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,22.75912,8.36,0,-1,0,8.36,0,0,14.39912,16.67504,0,8.8,8.36,0,0,8.501706,21.94744,0,8.8,-8.8,21.65864,55.53485,0.1944189,25.03504,0,0,21.94744
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,16.29263,8.36,0,-1,0,8.36,0,0,7.932631,9.561893,0,8.8,8.36,0,0,18.27948,13.14744,0,8.8,-8.8,12.38262,31.75025,0.1944189,17.92189,0,0,13.14744
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,9.0211,4.13007,0,-1,0,4.13007,0,0,4.891029,5.793139,0,4.347443,4.13007,0,0,28.05726,4.347443,0,4.347443,-4.347443,7.800015,20,0.1944189,9.92321,0,0,4.347443
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.709197,0,0,-1,0,0,0,0,2.709197,2.980116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944189,2.980116,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.264171,0,0,-1,0,0,0,0,4.264171,4.690588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944189,4.690588,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.478293,0,0,-1,0,0,0,0,2.478293,2.726123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944189,2.726123,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3719828,0,0,-1,0,0,0,0,0.3719828,0.4091811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944189,0.4091811,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.501469,0,0,-1,0,0,0,0,1.501469,1.651616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944189,1.651616,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.82986,0,0,-1,0,0,0,0,3.82986,4.212846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944189,4.212846,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.7022617,0,0,-1,0,0,0,0,0.7022617,0.7724878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944189,0.7724878,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944189,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.790851,1.790851,10.59085,0,3.015485,1.790851,12.73643,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1945005,1.969936,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,8.284954,8.284954,12,0,3.372,8.284954,26.7853,0,0,0,2.21915,0,0,3.715046,3.529294,24.29966,7.729281,5.748444,0,5.748444,21.40085,54.87386,0.1945917,9.113449,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,19.6963,19.6963,12,0,3.372,19.6963,23.56214,0,0,1.305933,4.64087,8.101372,7.696303,0,0,18.55122,12.90288,0,3.460502,-3.460502,17.75316,45.52082,0.1945917,21.66593,3.712696,12,17.54375
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,22.39622,9.442379,7.09023,0,7.09023,24.47954,62.76793,0.1943496,0,5.672184,0,16.53261
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,7.6066,7.6066,12,0,3.372,7.6066,99.42068,0,0,0,7.562533,0,0,4.3934,4.17373,15.30599,15.82359,11.73626,0,11.73626,35.61354,91.31657,0.1943932,8.36726,6.050027,12,23.38612
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,13.40094,13.40094,6.947905,0,2.09382,13.40094,77.3259,0,0,0,10.3624,6.792671,6.453038,0,0,3.569728,26.38622,3.569728,0,3.569728,39.00008,100,0.1943656,14.74104,8.28992,12,36.74862
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943656,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943656,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1943656,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,7.698146,7.698146,3,0,1.095,7.698146,65.0155,0.05957166,0,0,5.004989,4.945417,4.698146,0,0,0,29.59898,0,0,0,39.00008,100,0.1943656,8.467961,4.003991,12,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,7.285487,7.285487,0,0,0,7.285487,60.53003,0,0,0,4.409908,7.668934,7.285487,0,0,0,29.59898,0,3.259026,-3.259026,35.56476,91.19151,0.1943656,8.014036,3.527926,0,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,10.22841,10.22841,11.36938,0,3.212453,10.22841,23.66082,0,0,0,2.420127,0,0,1.140963,1.083915,3.62114,26.33995,3.504041,0,3.504041,38.88899,99.71516,0.1944156,11.25126,1.936101,12,28.76008
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.2585106,0,0,0.3756094,0,0,0,0,0.1170988,29.49359,0.1170988,0,0.1170988,39.00008,100,0.1944116,0,0.3004875,0,29.8692
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,8.654422,8.36,0,-1,0,8.36,0,0,0.2944213,1.159863,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1944116,9.519863,0,0,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,18.38119,8.36,0,-1,0,8.36,0,0,10.02119,11.85931,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1944116,20.21931,0,0,20.79898
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,8.67142,8.36,0,-1,0,8.36,0,0,0.3114203,1.178562,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1944116,9.538563,0,0,11.99898
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.396797,2.396797,0,-1,0,2.396797,0,0,4.440892E-16,0,0,2.522944,2.396797,0,0,29.33333,3.198978,0,2.522944,-2.522944,8.512618,21.82718,0.1944116,2.636476,0,0,3.198978
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.765642,0.6422325,0,-1,0,0.6422325,0,0,2.123409,2.399973,0,0.6760342,0.6422325,0,0,32.1366,0.6760342,0,0.6760342,-0.6760342,7.800015,20,0.1944116,3.042206,0,0,0.6760342
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.222711,0,0,-1,0,0,0,0,1.222711,1.344983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944116,1.344983,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.123752,0,0,-1,0,0,0,0,1.123752,1.236128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944116,1.236128,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.660115,0,0,-1,0,0,0,0,3.660115,4.026127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944116,4.026127,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.487774,0,0,-1,0,0,0,0,1.487774,1.636552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944116,1.636552,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.689496,0,0,-1,0,0,0,0,3.689496,4.058445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944116,4.058445,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.8361612,0.8361612,9.636161,0,2.773949,0.8361612,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944536,0.9197773,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,4.909,4.909,12,0,3.372,4.909,5.03084,0,0,0,0.246964,0,0,7.091,6.73645,24.52775,7.524,6.983414,0,6.983414,22.35606,57.3231,0.1945759,5.3999,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,7.591321,7.591321,12,0,3.372,7.591321,23.39006,0,0,0,1.775614,0,0,4.408679,4.188245,17.54434,13.80907,5.96386,0,5.96386,28.01387,71.83029,0.1946722,8.350452,1.420491,12,15.58469
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.95869,3.95869,11.62821,0,3.277936,3.95869,51.07254,0,0,0,2.021803,0,0,7.669518,7.286042,11.58048,19.17655,9.307845,0,9.307845,36.84407,94.47178,0.1947789,4.354558,1.617443,12,21.19835
