Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,9.01885,8.36,0,-1,0,8.36,39.7083,0,0.65885,1.560735,3.319614,8.8,8.36,0,0,2.272635,27.55361,0,5.480386,-5.480386,31.06723,79.65941,0.1947789,9.920735,2.655691,0,30.87322
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.4639038,0.4639038,0,0,0,0.4639038,921.2049,0,0,0,4.273504,0.4883198,0.4639038,0,0,8.361954,22.07322,3.785185,0,3.785185,34.65817,88.86694,0.1946508,0.5102941,3.418803,0,26.34672
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,17.66742,17.66742,12,0,3.372,17.66742,23.10517,0,0,0,4.082087,5.965705,5.667419,0,0,4.576769,25.47989,0,1.883618,-1.883618,32.67266,83.7759,0.1946508,19.43416,3.265669,12,29.56197
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,6.064958,6.064958,0,0,0,6.064958,131.8445,0,0,0,7.996313,6.384167,6.064958,0,0,6.669678,23.59627,1.612146,0,1.612146,34.20208,87.69747,0.1945962,6.671454,6.39705,0,31.59258
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,10.09114,10.09114,9.576363,0,2.75882,10.09114,55.4883,0,0,0,5.599401,0.5418692,0.5147758,0,0,5.057531,25.0472,5.057531,0,5.057531,39.00008,100,0.1946599,11.10025,4.47952,12,30.6466
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,13.33145,8.36,0,-1,0,8.36,67.19932,0,4.971451,6.304596,5.617863,8.8,8.36,0,0,0,29.59898,0,3.182137,-3.182137,35.64581,91.39933,0.1946599,14.6646,4.49429,0,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,1.124387,0,0,4.660094,0,0,0,0,3.535708,26.41684,3.535708,0,3.535708,39.00008,100,0.1945405,0,3.728076,0,31.07693
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,7.892347,7.892347,4.946215,0,1.587392,7.892347,39.29366,0,0,0,3.101192,3.101192,2.946132,0,0,0,29.59898,0,0,0,39.00008,100,0.1945405,8.681582,2.480954,12,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,1.086474,0,0,1.086474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945405,0,0.8691791,0,30.68545
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,16.28384,16.28384,12,0,3.372,16.28384,0.7337385,0,0,0,0.1194808,4.509305,4.28384,0,0,0,29.59898,0,4.389824,-4.389824,34.3728,88.1352,0.1945405,17.91222,0.09558464,12,29.71846
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,5.995053,5.995053,0,-1,0,5.995053,0,0,0,0,0,6.310582,5.995053,0,0,4.877583,25.20915,0,6.310582,-6.310582,27.72086,71.07899,0.1945405,6.594558,0,0,25.20915
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,5.479579,5.479579,0,-1,0,5.479579,0,0,0,0,0,5.767978,5.479579,0,0,11.88934,18.89857,0,5.767978,-5.767978,21.64088,55.48932,0.1945405,6.027537,0,0,18.89857
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.2982,13.13059,0,0,0,21.64088,55.48932,0.1945405,0,0,0,13.13059
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,5.930295,5.930295,0,-1,0,5.930295,0,0,8.881784E-16,0,0,6.242416,5.930295,0,0,18.2982,13.13059,0,6.242416,-6.242416,15.06079,38.61734,0.1945405,6.523325,0,0,13.13059
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23422,6.888177,0,0,0,15.06079,38.61734,0.1945405,0,0,0,6.888177
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.61006,3.61006,0,-1,0,3.61006,0,0,4.440892E-16,0,0,3.800063,3.61006,0,0,25.23422,6.888177,0,3.800063,-3.800063,11.05517,28.34654,0.1945405,3.971066,0,0,6.888177
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.308646,1.308646,0,-1,0,1.308646,0,0,0,0,0,1.377522,1.308646,0,0,29.45652,3.088114,0,1.377522,-1.377522,9.603138,24.62338,0.1945405,1.439511,0,0,3.088114
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.6943499,0.6943499,0,-1,0,0.6943499,0,0,1.110223E-16,0,0,0.7308946,0.6943499,0,0,30.98709,1.710592,0,0.7308946,-0.7308946,8.832707,22.64792,0.1945405,0.7637849,0,0,1.710592
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.684249,0.9307125,0,-1,0,0.9307125,0,0,1.753536,2.021961,0,0.9796974,0.9307125,0,0,31.7992,0.9796974,0,0.9796974,-0.9796974,7.800015,20,0.1945405,2.952674,0,0,0.9796974
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.445352,0,0,-1,0,0,0,0,2.445352,2.689887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945405,2.689887,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.371783,1.371783,10.17178,0,2.909461,1.371783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.194608,1.508962,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.868668,1.868668,10.66867,0,3.035173,1.868668,6.54455,1.776357E-15,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1946953,2.055535,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,7.188823,7.188823,12,0,3.372,7.188823,28.26751,0,0,0,2.032102,0,0,4.811177,4.570618,16.04546,15.15807,6.602719,0,6.602719,30.04191,77.03039,0.1948007,7.907706,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,6.068792,6.068792,11.59569,0,3.269709,6.068792,59.73106,0,0,0,3.624954,0,0,5.526895,5.25055,9.442739,21.10051,8.875504,0,8.875504,38.46195,98.62019,0.1949193,6.675671,2.899963,12,24.72547
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,6.149748,6.149748,0,-1,0,6.149748,87.14944,0,0,0,5.359471,6.47342,6.149748,0,0,0.567234,29.08847,0,1.113948,-1.113948,37.28775,95.60942,0.1949193,6.764723,4.287577,0,34.44794
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,4.636386,4.636386,0,0,0,4.636386,180.3912,1.678271,0,0,8.363632,4.880407,4.636386,0,0,1.804954,27.97452,1.804954,0,1.804954,39.00008,100,0.1948586,5.100025,6.690906,0,36.33815
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,16.7068,16.7068,8.436357,0,2.470398,16.7068,52.10889,0,0,0,8.705726,8.705726,8.27044,0,0,0,29.59898,0,0,0,39.00008,100,0.1948586,18.37748,6.964581,12,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948586,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1948586,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,6.370941,6.370941,0,-1,0,6.370941,117.9529,0.8084552,0,0,7.514709,6.706254,6.370941,0,0,0,29.59898,0,0,0,39.00008,100,0.1948586,7.008035,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.434302,1.434302,0,0,0,1.434302,372.4213,3.831854,0,0,5.341646,1.509791,1.434302,0,0,0,29.59898,0,0,0,39.00008,100,0.1948586,1.577732,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,13.97667,13.97667,9.810261,0,2.817996,13.97667,31.37866,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1948586,15.37433,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.5859609,0.5859609,0,0,0,0.5859609,422.7318,1.860242,0,0,2.477043,0.616801,0.5859609,0,0,0,29.59898,0,0,0,39.00008,100,0.1948586,0.6445571,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,18.48809,18.48809,12,0,3.372,18.48809,2.077381,0,0,0,0.3840682,6.829572,6.488094,0,0,0,29.59898,0,6.445504,-6.445504,32.20592,82.57912,0.1948586,20.3369,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,14.71584,8.36,0,-1,0,8.36,0,0,6.355844,7.827428,0,8.8,8.36,0,0,7.161671,23.15347,0,8.8,-8.8,22.9299,58.79451,0.1948586,16.18743,0,0,23.15347
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.4708612,0.4708612,0,-1,0,0.4708612,0,0,5.551115E-17,0,0,0.4956433,0.4708612,0,0,16.93945,14.35347,0,0.4956433,-0.4956433,22.40745,57.45489,0.1948586,0.5179473,0,0,14.35347
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,7.715691,7.715691,0,-1,0,7.715691,0,0,8.881784E-16,0.1272602,0,8.12178,7.715691,0,0,17.49016,13.85783,0,8.12178,-8.12178,13.84634,35.50338,0.1948586,8.48726,0,0,13.85783
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.837755,1.837755,0,-1,0,1.837755,0,0,2.220446E-16,0,0,1.934479,1.837755,0,0,26.51436,5.736051,0,1.934479,-1.934479,11.80722,30.27487,0.1948586,2.02153,0,0,5.736051
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.368123,2.368123,0,-1,0,2.368123,0,0,4.440892E-16,0,0,2.492761,2.368123,0,0,28.66378,3.801572,0,2.492761,-2.492761,9.179623,23.53745,0.1948586,2.604935,0,0,3.801572
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.192819,1.192819,0,-1,0,1.192819,0,0,0,0.06873039,0,1.255598,1.192819,0,0,31.43352,1.308811,0,1.255598,-1.255598,7.856106,20.14382,0.1948586,1.3121,0,0,1.308811
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.842021,0.05055146,0,-1,0,0.05055146,0,0,3.79147,4.175672,0,0.05321207,0.05055146,0,0,32.82863,0.05321207,0,0.05321207,-0.05321207,7.800015,20,0.1948586,4.226223,0,0,0.05321207
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.119036,0,0,-1,0,0,0,0,1.119036,1.230939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948586,1.230939,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.4493855,0,0,-1,0,0,0,0,0.4493855,0.494324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948586,0.494324,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.887368,0,0,-1,0,0,0,0,2.887368,3.176105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948586,3.176105,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948586,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.564418,2.564418,11.36442,0,3.211198,2.564418,2.352861,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1949809,2.820859,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.146102,0.146102,8.946102,0,2.599364,0.146102,1524.259,0,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1949134,0.1607122,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,8.765069,8.765069,12,0,3.372,8.765069,41.44013,4.440892E-16,0,0,3.632256,0,0,3.234931,3.073184,13.88044,17.10658,6.70544,0,6.70544,32.19327,82.54668,0.1950117,9.641576,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,7.175004,23.14147,6.088879,0,6.088879,37.96969,97.35799,0.1948081,0,4.871103,0,29.23035
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1876347,0.1876347,0,0,0,0.1876347,4639.566,7.4218,0,0,8.705435,0.1975102,0.1876347,0,0,1.086125,28.62147,1.086125,0,1.086125,39.00008,100,0.1947718,0.2063982,6.964348,0,37.3269
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,16.47497,16.47497,8.458645,0,2.476037,16.47497,51.21852,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1947718,18.12247,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947718,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947718,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.847201,4.847201,0,-1,0,4.847201,168.6201,3.07104,0,0,8.173357,5.102316,4.847201,0,0,0,29.59898,0,0,0,39.00008,100,0.1947718,5.331921,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,14.14971,14.14971,6.707432,0,2.03298,14.14971,55.36494,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1947718,15.56468,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,9.184574,9.184574,4.203557,0,1.3995,9.184574,57.08676,0,0,0,5.243176,5.243176,4.981017,0,0,0,29.59898,0,0,0,39.00008,100,0.1947718,10.10303,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,5.218244,5.218244,0,0,0,5.218244,46.58687,0,0,0,2.431016,5.492888,5.218244,0,0,0,29.59898,0,3.061872,-3.061872,35.77258,91.72439,0.1947718,5.740068,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,3.40208,26.53711,0.3818562,0,0.3818562,36.13484,92.65326,0.194759,0,0.3054849,0,26.91896
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020224,26.88078,0,0,0,36.13484,92.65326,0.194759,0,0,0,26.88078
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.326781,5.326781,0,-1,0,5.326781,0,0,8.881784E-16,0,0,5.607138,5.326781,0,0,3.020224,26.88078,0,5.607138,-5.607138,30.2244,77.49831,0.194759,5.859459,0,0,26.88078
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.250377,21.27364,0,0,0,30.2244,77.49831,0.194759,0,0,0,21.27364
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.94986,1.94986,0,-1,0,1.94986,0,0,2.220446E-16,0,0,2.052485,1.94986,0,0,9.250377,21.27364,0,2.052485,-2.052485,28.06089,71.95086,0.194759,2.144846,0,0,21.27364
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53092,19.22116,0,0,0,28.06089,71.95086,0.194759,0,0,0,19.22116
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,4.164631,4.164631,0,-1,0,4.164631,0,0,8.881784E-16,0,0,4.383822,4.164631,0,0,11.53092,19.22116,0,4.383822,-4.383822,23.43994,60.10228,0.194759,4.581095,0,0,19.22116
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.860881,2.860881,0,-1,0,2.860881,0,0,4.440892E-16,0,0,3.011453,2.860881,0,0,16.40183,14.83733,0,3.011453,-3.011453,20.26559,51.96294,0.194759,3.146969,0,0,14.83733
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.74789,11.82588,0,0,0,20.26559,51.96294,0.194759,0,0,0,11.82588
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.392278,3.392278,0,-1,0,3.392278,0,0,4.440892E-16,0,0,3.570819,3.392278,0,0,19.74789,11.82588,0,3.570819,-3.570819,16.50161,42.31174,0.194759,3.731506,0,0,11.82588
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.71547,8.255059,0,0,0,16.50161,42.31174,0.194759,0,0,0,8.255059
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.69955,3.69955,0,0,0,3.69955,0,0,4.440892E-16,0,0,3.894263,3.69955,0,0,23.71547,8.255059,0,3.894263,-3.894263,12.3967,31.78634,0.194759,4.069505,0,0,8.255059
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.343593,0.343593,0,0,0,0.343593,11.60118,0,1.110223E-16,0,0.03986083,0.3616768,0.343593,0,0,28.04243,4.360796,0,0.321816,-0.321816,12.05747,30.91654,0.194759,0.3779522,0.03188866,0,4.400657
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,10.9058,10.9058,12,0,3.372,10.9058,23.24634,0,0,0,2.5352,0,0,1.094195,1.039486,28.4,4.03898,3.574686,0,3.574686,15.44872,39.61202,0.1948084,11.99639,2.02816,12,6.57418
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,12.81357,12.81357,12,0,3.372,12.81357,42.25165,0,0,0,5.413947,0.8563948,0.813575,0,0,24.82531,7.256197,4.557552,0,4.557552,19.77239,50.69834,0.1948648,14.09493,4.331157,12,12.67014
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,4.061361,4.061361,0,-1,0,4.061361,190.5852,0,0,0,7.740354,4.275117,4.061361,0,0,20.26776,11.35799,3.465237,0,3.465237,23.0598,59.12759,0.1947493,4.467497,6.192283,0,19.09835
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,13.75616,13.75616,12,0,3.372,13.75616,73.62173,0,0,0,10.12752,1.848587,1.756158,0,0,16.80252,14.47671,8.278935,0,8.278935,30.91389,79.26623,0.194791,15.13177,8.102018,12,24.60423
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,13.47865,13.47865,11.46831,0,3.237483,13.47865,78.93769,0,0,0,10.63973,2.116143,2.010336,0,0,8.523589,21.92775,8.523589,0,8.523589,39.00008,100,0.1948123,14.82651,8.511786,12,32.56748
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,6.499236,6.499236,0,0,0,6.499236,179.3263,4.813538,0,0,11.65484,6.841301,6.499236,0,0,0,29.59898,0,0,0,39.00008,100,0.1948123,7.149159,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.880948,2.880948,0,0,0,2.880948,381.9926,7.972432,0,0,11.00501,3.032577,2.880948,0,0,0,29.59898,0,0,0,39.00008,100,0.1948123,3.169043,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,16.53353,8.36,0,-1,0,8.36,104.2286,0,8.173532,9.826885,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1948123,18.18689,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,10.17716,10.17716,3.377453,0,1.190496,10.17716,71.27413,0,0,0,7.253684,7.157588,6.799708,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1948134,11.19488,5.802947,12,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,8.238197,8.238197,3.805742,0,1.298853,8.238197,56.63548,0,0,0,4.665742,4.665742,4.432455,0,0,0,29.59898,0,0,0,39.00008,100,0.1948134,9.062017,3.732594,12,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.829474,0.829474,0,0,0,0.829474,303.1074,1.641067,0,0,2.514197,0.8731305,0.829474,0,0,0,29.59898,0,0,0,39.00008,100,0.1948134,0.9124214,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,15.48254,15.48254,12,0,3.372,15.48254,2.343806,0,1.776357E-15,0,0.3628807,3.665834,3.482542,0,0,0,29.59898,0,3.302953,-3.302953,35.51846,91.07279,0.1948134,17.0308,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.600308,2.600308,0,-1,0,2.600308,0,0,4.440892E-16,0,0,2.737166,2.600308,0,0,3.669948,26.29602,0,2.737166,-2.737166,32.63323,83.67479,0.1948134,2.860339,0,0,26.29602
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.711244,23.55886,0,0,0,32.63323,83.67479,0.1948134,0,0,0,23.55886
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,16.24796,8.36,0,-1,0,8.36,0,0,7.887963,9.512759,0,8.8,8.36,0,0,6.711244,23.55886,0,8.8,-8.8,23.35722,59.89019,0.1948134,17.87276,0,0,23.55886
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.766759,0.766759,0,-1,0,0.766759,0,0,0,0,0,0.8071147,0.766759,0,0,16.48902,14.75886,0,0.8071147,-0.8071147,22.50644,57.70872,0.1948134,0.8434349,0,0,14.75886
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.38581,13.95174,0,0,0,22.50644,57.70872,0.1948134,0,0,0,13.95174
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.380211,2.380211,0,-1,0,2.380211,0,0,0,0,0,2.505485,2.380211,0,0,17.38581,13.95174,0,2.505485,-2.505485,19.86543,50.9369,0.1948134,2.618232,0,0,13.95174
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.16969,11.44626,0,0,0,19.86543,50.9369,0.1948134,0,0,0,11.44626
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.585082,1.585082,0,-1,0,1.585082,0,0,2.220446E-16,0,0,1.668507,1.585082,0,0,20.16969,11.44626,0,1.668507,-1.668507,18.10667,46.42727,0.1948134,1.74359,0,0,11.44626
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.550984,1.550984,0,-1,0,1.550984,0,0,2.220446E-16,0,0,1.632615,1.550984,0,0,22.02358,9.777751,0,1.632615,-1.632615,16.38574,42.01464,0.1948134,1.706083,0,0,9.777751
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.944427,1.944427,0,-1,0,1.944427,0,0,0,0,0,2.046765,1.944427,0,0,23.8376,8.145137,0,2.046765,-2.046765,14.22826,36.48265,0.1948134,2.13887,0,0,8.145137
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,3.10767,3.10767,0,0,0,3.10767,0,0,4.440892E-16,0,0,3.271232,3.10767,0,0,26.11179,6.098372,0,3.271232,-3.271232,10.78008,27.64118,0.1948134,3.418437,0,0,6.098372
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,0,0,0,0,0,0,0,0,0.04220765,0,0,0,0,29.74649,2.82714,0.04220765,0,0.04220765,10.82012,27.74385,0.194812,0,0.03376612,0,2.869347
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,9.318334,9.318334,12,0,3.372,9.318334,26.91601,0,0,0,2.508123,0,0,2.681666,2.547583,29.70428,2.865126,5.055706,0,5.055706,15.61639,40.04194,0.1948868,10.25017,2.006499,12,5.37325
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,8.495666,8.495666,12,0,3.372,8.495666,51.69749,0,0,0,4.392046,0,0,3.504334,3.329117,24.64857,7.415262,7.721164,0,7.721164,22.94133,58.8238,0.1949981,9.345233,3.513637,12,11.80731
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,7.348709,7.348709,0,-1,0,7.348709,101.2618,0,0,0,7.441433,7.735483,7.348709,0,0,16.92741,14.36431,0,0.2940498,-0.2940498,22.63137,58.02904,0.1949981,8.083579,5.953146,0,21.80574
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,4.159826,4.159826,0,0,0,4.159826,215.3779,0,0,0,8.959347,4.378765,4.159826,0,0,17.25413,14.07026,4.580582,0,4.580582,26.97689,69.17139,0.1948461,4.575809,7.167477,0,23.02961
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.440605,3.440605,0,0,0,3.440605,247.1361,0,0,0,8.502977,3.62169,3.440605,0,0,12.67355,18.19278,4.881288,0,4.881288,31.60769,81.0452,0.1946844,3.784666,6.802382,0,26.69576
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,4.968459,4.968459,0,0,0,4.968459,219.6957,0,0,0,10.91549,5.229957,4.968459,0,0,7.792262,22.58594,5.685533,0,5.685533,37.00146,94.87535,0.1944964,5.465304,8.732391,0,33.50143
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.697732,4.697732,0,0,0,4.697732,214.5115,3.025466,0,0,10.07718,4.944982,4.697732,0,0,2.106728,27.70292,2.106728,0,2.106728,39.00008,100,0.1944268,5.167506,8.06174,0,37.7801
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,9.529579,8.36,0,-1,0,8.36,113.6766,0.7033661,1.16958,2.122538,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1944268,10.48254,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,11.70566,11.70566,5.596877,0,1.75201,11.70566,54.93322,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1944268,12.87622,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,6.716036,6.716036,0,0,0,6.716036,66.93741,0,8.881784E-16,0,4.495541,7.069511,6.716036,0,0,0,29.59898,0,2.573971,-2.573971,36.28687,93.04308,0.1944268,7.38764,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,13.76579,13.76579,12,0,3.372,13.76579,17.52316,0,0,0,2.412201,1.858728,1.765791,0,0,2.859968,27.02501,0.5534732,0,0.5534732,36.81195,94.38941,0.1944337,15.14237,1.929761,12,29.43721
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.4799117,0.4799117,0,0,0,0.4799117,82.97424,0,5.551115E-17,0,0.398203,0.5051702,0.4799117,0,0,2.306494,27.52313,0,0.1069672,-0.1069672,36.69919,94.1003,0.1944337,0.5279028,0.3185624,0,27.92134
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,13.13105,8.36,0,-1,0,8.36,0,0,4.771049,6.084155,0,8.8,8.36,0,0,2.425347,27.41617,0,8.8,-8.8,27.42318,70.3157,0.1944337,14.44415,0,0,27.41617
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.49093,2.49093,0,-1,0,2.49093,0,0,4.440892E-16,0,0,2.622031,2.49093,0,0,12.20312,18.61617,0,2.622031,-2.622031,24.65931,63.22888,0.1944337,2.740023,0,0,18.61617
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,3.020225,3.020225,0,-1,0,3.020225,0,0,0,0,0,3.179184,3.020225,0,0,15.11649,15.99413,0,3.179184,-3.179184,21.30816,54.6362,0.1944337,3.322247,0,0,15.99413
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.680289,4.680289,0,-1,0,4.680289,0,0,8.881784E-16,0,0,4.92662,4.680289,0,0,18.64892,12.81495,0,4.92662,-4.92662,16.11505,41.32055,0.1944337,5.148318,0,0,12.81495
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.48943,3.48943,0,-1,0,3.48943,0,0,0,0,0,3.673084,3.48943,0,0,24.12294,7.888331,0,3.673084,-3.673084,12.24328,31.39295,0.1944337,3.838373,0,0,7.888331
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.320081,4.004485,0,-1,0,4.004485,0,0,1.315596,1.847604,0,4.215247,4.004485,0,0,28.20415,4.215247,0,4.215247,-4.215247,7.800015,20,0.1944337,5.852089,0,0,4.215247
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,5.529615,0,0,-1,0,0,0,0,5.529615,6.082577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944337,6.082577,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944337,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.552552,0,0,-1,0,0,0,0,2.552552,2.807807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944337,2.807807,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.322649,0,0,-1,0,0,0,0,4.322649,4.754914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944337,4.754914,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.8100528,0.8100528,9.610053,0,2.767343,0.8100528,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944731,0.891058,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,3.106566,3.106566,11.4187,0,3.224932,3.106566,8.191746,0,0,0,0.254482,0,0,8.312138,7.896531,24.52775,7.524,8.151012,0,8.151012,23.46374,60.16331,0.1946054,3.417222,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,4.9864,4.9864,12,0,3.372,4.9864,27.2158,0,0,0,1.357089,0,0,7.0136,6.66292,16.37674,14.85991,8.020008,0,8.020008,31.07219,79.67211,0.1947361,5.48504,1.085671,12,16.217
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,10.49741,10.49741,12,0,3.372,10.49741,21.76466,0,0,0,2.284727,0,0,1.502586,1.427457,8.356732,22.07792,3.712183,0,3.712183,34.59387,88.70206,0.1947885,11.54716,1.827781,12,24.36265
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.978128,3.978128,0,-1,0,3.978128,71.71049,0,0,0,2.852735,4.187503,3.978128,0,0,4.644549,25.41888,0,1.334768,-1.334768,33.1869,85.09445,0.1947885,4.37594,2.282188,0,28.27162
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,4.126833,4.126833,0,0,0,4.126833,88.9991,0,0,0,3.672845,4.344035,4.126833,0,0,6.127625,24.08412,0,0.6711906,-0.6711906,32.4794,83.28036,0.1947885,4.539517,2.938276,0,27.75696
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,6.101951,6.101951,0,0,0,6.101951,112.5036,0,0,0,6.864913,6.423106,6.101951,0,0,6.873392,23.41293,0.4418064,0,0.4418064,32.89854,84.35506,0.1947739,6.712146,5.49193,0,30.27784
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,1.988739,0,0,8.420324,0,0,0,0,6.431586,23.81055,6.431586,0,6.431586,39.00008,100,0.1945625,0,6.736259,0,32.23088
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,4.23208,4.23208,0,0,0,4.23208,185.9588,3.415106,0,0,7.869927,4.454821,4.23208,0,0,0,29.59898,0,0,0,39.00008,100,0.1945625,4.655288,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,4.766303,4.766303,0,-1,0,4.766303,182.5919,3.68572,0,0,8.702881,5.01716,4.766303,0,0,0,29.59898,0,0,0,39.00008,100,0.1945625,5.242933,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1945625,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,11.55492,11.55492,8.300916,0,2.436132,11.55492,29.6434,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1945625,12.71042,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.271457,2.271457,0,0,0,2.271457,83.54112,0,0,0,1.897601,2.391008,2.271457,0,0,0,29.59898,0,0.4934068,-0.4934068,38.47998,98.66642,0.1945625,2.498603,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,16.90312,16.90312,12,0,3.372,16.90312,1.649232,0,0,0,0.2787717,5.161183,4.903124,0,0,0.5482298,29.10557,0,4.882411,-4.882411,33.33347,85.47026,0.1945625,18.59344,0.2230174,12,29.38434
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.973131,24.22316,0,0,0,33.33347,85.47026,0.1945625,0,0,0,24.22316
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.973131,24.22316,0,0,0,33.33347,85.47026,0.1945625,0,0,0,24.22316
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,9.342616,8.36,0,-1,0,8.36,0,0,0.9826161,1.916878,0,8.8,8.36,0,0,5.973131,24.22316,0,8.8,-8.8,24.05745,61.68566,0.1945625,10.27688,0,0,24.22316
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.086066,1.086066,0,-1,0,1.086066,0,0,2.220446E-16,0,0,1.143227,1.086066,0,0,15.75091,15.42316,0,1.143227,-1.143227,22.85239,58.59575,0.1945625,1.194672,0,0,15.42316
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.8817436,0.8817436,0,-1,0,0.8817436,0,0,1.110223E-16,0,0,0.9281511,0.8817436,0,0,17.02116,14.27993,0,0.9281511,-0.9281511,21.87403,56.08714,0.1945625,0.969918,0,0,14.27993
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.5644382,0.5644382,0,-1,0,0.5644382,0,0,0,0,0,0.5941454,0.5644382,0,0,18.05244,13.35178,0,0.5941454,-0.5941454,21.24775,54.48129,0.1945625,0.620882,0,0,13.35178
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.463696,2.463696,0,-1,0,2.463696,0,0,4.440892E-16,0,0,2.593365,2.463696,0,0,18.7126,12.75764,0,2.593365,-2.593365,18.5141,47.47195,0.1945625,2.710066,0,0,12.75764
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,2.061513,2.061513,0,-1,0,2.061513,0,0,4.440892E-16,0,0,2.170014,2.061513,0,0,21.59412,10.16427,0,2.170014,-2.170014,16.2267,41.60685,0.1945625,2.267664,0,0,10.16427
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.30839,3.30839,0,-1,0,3.30839,0,0,4.440892E-16,0,0,3.482516,3.30839,0,0,24.00525,7.994258,0,3.482516,-3.482516,12.55581,32.19432,0.1945625,3.639229,0,0,7.994258
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.508877,3.508877,0,-1,0,3.508877,0,0,4.440892E-16,0,0,3.693555,3.508877,0,0,27.87471,4.511743,0,3.693555,-3.693555,8.662461,22.21139,0.1945625,3.859765,0,0,4.511743
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.97866,0.8181874,0,0,0,8.662461,22.21139,0.1945625,0,0,0,0.8181874
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.558063,3.558063,11.87814,0,3.341169,3.558063,1.674452,0,0,0,0.05957806,0,0,8.320076,7.904072,31.97866,0.8181874,7.96365,0,7.96365,16.21744,41.5831,0.1946982,3.913869,0.04766245,12,0.8777655
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5359791,0.5359791,9.335979,0,2.698003,0.5359791,25.15269,1.776357E-15,0,0,0.1348132,0,0,8.8,8.36,24.01501,7.985473,8.494813,0,8.494813,24.27633,62.24688,0.1947196,0.589577,0.1078505,12,8.120286
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,9.200395,9.200395,12,0,3.372,9.200395,5.387435,0,0,0,0.4956653,0,0,2.799606,2.659625,15.52019,15.63081,3.155291,0,3.155291,27.2697,69.92217,0.1947709,10.12043,0.3965322,12,16.12647
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,15.713,8.36,0,-1,0,8.36,5.408429,0,7.353002,8.924302,0.4521447,8.8,8.36,0,0,12.3649,18.47057,0,8.347856,-8.347856,18.47029,47.35962,0.1947709,17.2843,0.3617157,0,18.92271
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,15.56043,15.56043,12,0,3.372,15.56043,5.145534,0,0,0,0.800667,3.747818,3.560427,0,0,21.6403,10.12271,0,2.947151,-2.947151,15.36372,39.39407,0.1947709,17.11647,0.6405336,12,10.92338
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,7.65855,7.65855,12,0,3.372,7.65855,27.25811,0,0,0,2.087576,0,0,4.34145,4.124378,24.91491,7.17556,6.211954,0,6.211954,21.2569,54.50475,0.1948664,8.424405,1.670061,12,9.263136
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,7.879533,7.879533,12,0,3.372,7.879533,30.22524,0,0,0,2.381608,0,0,4.120467,3.914444,18.70296,12.76632,6.296052,0,6.296052,27.22986,69.82,0.1949616,8.667486,1.905286,12,15.14793
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,15.15062,15.15062,12,0,3.372,15.15062,11.22918,0,0,0,1.70129,3.316439,3.150617,0,0,12.4069,18.43276,0,1.615149,-1.615149,25.52734,65.45458,0.1949616,16.66568,1.361032,12,20.13405
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,7.585283,7.585283,0,-1,0,7.585283,10.44032,0,0,0,0.7919278,7.984509,7.585283,0,0,14.20151,16.81762,0,7.192581,-7.192581,17.94569,46.0145,0.1949616,8.343812,0.6335422,0,17.60954
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,6.660555,6.660555,0,0,0,6.660555,18.90569,0,0,0,1.259224,7.011111,6.660555,0,0,22.19327,9.625034,0,5.751886,-5.751886,11.88267,30.46833,0.1949616,7.326611,1.007379,0,10.88426
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,5.444026,5.444026,12,0,3.372,5.444026,4.002403,0,0,0,0.2178918,0,0,6.555974,6.228176,28.58426,3.873148,6.446067,0,6.446067,17.99795,46.14849,0.1950697,5.988428,0.1743135,12,4.09104
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.02952142,0,0,8.8,8.36,22.13819,9.674608,8.389522,0,8.389522,25.95695,66.55614,0.1950686,0,0.02361714,12,9.70413
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,7.327824,7.327824,12,0,3.372,7.327824,5.719635,0,0,0,0.4191248,0,0,4.672176,4.438568,13.74867,17.22518,4.857692,0,4.857692,30.56536,78.37256,0.1951486,8.060606,0.3352998,12,17.6443
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,26.54483,8.36,0,-1,0,8.36,0,0,18.18483,20.83931,0,8.8,8.36,0,0,8.890975,21.5971,0,8.8,-8.8,21.28934,54.58795,0.1951486,29.19931,0,0,21.5971
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,8.872051,8.36,0,-1,0,8.36,0,0,0.5120515,1.399257,0,8.8,8.36,0,0,18.66875,12.7971,0,8.8,-8.8,12.01333,30.80335,0.1951486,9.759256,0,0,12.7971
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,18.99586,3.797246,0,-1,0,3.797246,0,0,15.19862,17.09821,0,3.997101,3.797246,0,0,28.44653,3.997101,0,3.997101,-3.997101,7.800015,20,0.1951486,20.89545,0,0,3.997101
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.303994,0,0,-1,0,0,0,0,3.303994,3.634394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951486,3.634394,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.637024,0,0,-1,0,0,0,0,3.637024,4.000726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951486,4.000726,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.862391,0,0,-1,0,0,0,0,2.862391,3.148631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951486,3.148631,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.536077,0,0,-1,0,0,0,0,2.536077,2.789684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951486,2.789684,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.8095596,0,0,-1,0,0,0,0,0.8095596,0.8905156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951486,0.8905156,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.723972,0,0,-1,0,0,0,0,2.723972,2.996369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951486,2.996369,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.410104,0,0,-1,0,0,0,0,2.410104,2.651115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951486,2.651115,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,5.813716,5.813716,12,0,3.372,5.813716,0,0,0,0,0,0,0,6.186284,5.87697,32.88775,0,5.87697,0,5.87697,13.3754,34.29583,0.1952475,6.395088,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,1.006964,1.006964,9.806964,0,2.817162,1.006964,9.696124,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,27.01078,5.289273,8.457637,0,8.457637,21.39902,54.86916,0.1952913,1.10766,0.07810917,12,5.386909
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,8.583397,8.583397,12,0,3.372,8.583397,2.644697,0,0,0,0.2270048,0,0,3.416603,3.245773,18.55315,12.90115,3.472778,0,3.472778,24.69358,63.31675,0.1953485,9.441736,0.1816039,12,13.12815
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,13.22608,13.22608,12,0,3.372,13.22608,12.88979,0,0,0,1.704814,1.290612,1.226081,0,0,15.08037,16.02665,0.414202,0,0.414202,25.08653,64.32431,0.1953534,14.54869,1.363851,12,17.73146
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,5.504105,5.504105,0,-1,0,5.504105,49.03721,0,0,0,2.699059,5.793794,5.504105,0,0,14.66617,16.39943,0,3.094735,-3.094735,21.82439,55.95987,0.1953534,6.054515,2.159248,0,19.09849
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,10.9766,10.9766,12,0,3.372,10.9766,18.08916,0,0,0,1.985575,0,0,1.023398,0.9722283,18.10476,13.30469,2.957803,0,2.957803,24.63041,63.15477,0.1953935,12.07426,1.58846,12,15.29027
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,8.49277,8.49277,12,0,3.372,8.49277,29.1471,0,0,0,2.475396,0,0,3.50723,3.331869,15.14696,15.96672,5.807265,0,5.807265,30.13967,77.28104,0.1954788,9.342047,1.980317,12,18.44211
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.5935071,0.5935071,8.080547,0,2.380378,0.5935071,375.2282,0,0,0,2.227006,0,0,7.48704,7.112688,9.339694,21.19325,9.339694,0,9.339694,39.00008,100,0.1954127,0.6528578,1.781605,12,23.42026
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,5.612314,5.612314,0,0,0,5.612314,69.50924,0,8.881784E-16,0,3.901076,5.907699,5.612314,0,0,0,29.59898,0,2.006622,-2.006622,36.88491,94.57651,0.1954127,6.173545,3.120861,0,33.50005
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.156347,1.156347,0,-1,0,1.156347,92.24729,0,0,0,1.066699,1.217207,1.156347,0,0,2.22958,27.59236,0,0.1505086,-0.1505086,36.72626,94.16972,0.1954127,1.271981,0.8533589,0,28.65905
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.956858,1.956858,0,0,0,1.956858,102.7903,0,0,0,2.011461,2.059851,1.956858,0,0,2.396812,27.44185,0,0.04838953,-0.04838953,36.67525,94.03893,0.1954127,2.152544,1.609169,0,29.45331
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,6.995255,6.995255,0,0,0,6.995255,40.19395,0,0,0,2.81167,7.363426,6.995255,0,0,2.450578,27.39346,0,4.551756,-4.551756,31.87728,81.73646,0.1954127,7.69478,2.249336,0,30.20513
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,10.3331,10.3331,12,0,3.372,10.3331,11.65604,0,0,0,1.20443,0,0,1.666901,1.583556,7.508085,22.8417,2.787986,0,2.787986,34.5222,88.51828,0.1954535,11.36641,0.9635437,12,24.04613
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,7.82616,7.82616,11.95291,0,3.360087,7.82616,4.80631,0,0,0,0.3761495,0,0,4.126752,3.920415,4.720099,25.35089,4.296564,0,4.296564,38.59828,98.96974,0.1955234,8.608776,0.3009196,12,25.72704
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,12.80901,8.36,0,-1,0,8.36,0,0,4.449012,5.729913,0,8.8,8.36,0,0,0.4235351,29.2178,0,8.8,-8.8,29.32226,75.18514,0.1955234,14.08991,0,0,29.2178
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,8.368531,8.36,0,-1,0,8.36,0,0,0.0085308,0.8453839,0,8.8,8.36,0,0,10.20131,20.4178,0,8.8,-8.8,20.04625,51.40054,0.1955234,9.205384,0,0,20.4178
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,11.26926,8.36,0,-1,0,8.36,0,0,2.909259,4.036184,0,8.8,8.36,0,0,19.97909,11.6178,0,8.8,-8.8,10.77023,27.61593,0.1955234,12.39618,0,0,11.6178
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.940458,2.676907,0,-1,0,2.676907,0,0,1.263551,1.657597,0,2.817796,2.676907,0,0,29.75687,2.817796,0,2.817796,-2.817796,7.800015,20,0.1955234,4.334504,0,0,2.817796
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.304628,0,0,-1,0,0,0,0,0.304628,0.3350908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955234,0.3350908,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.284736,0,0,-1,0,0,0,0,3.284736,3.61321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955234,3.61321,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.871664,0,0,-1,0,0,0,0,1.871664,2.05883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955234,2.05883,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.63461,0,0,-1,0,0,0,0,3.63461,3.998072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955234,3.998072,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.838328,0,0,-1,0,0,0,0,2.838328,3.122161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955234,3.122161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.6439888,0,0,-1,0,0,0,0,0.6439888,0.7083877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955234,0.7083877,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.510144,1.510144,10.31014,0,2.944466,1.510144,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955931,1.661158,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.637696,2.637696,11.4377,0,3.229737,2.637696,9.204269,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1957072,2.901465,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,9.305289,9.305289,12,0,3.372,9.305289,23.65766,0,0,0,2.201414,0,0,2.694711,2.559975,15.92497,15.2665,4.761389,0,4.761389,28.40937,72.8444,0.1957757,10.23582,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,13.75012,13.75012,12,0,3.372,13.75012,31.09164,0,0,0,4.275136,1.842227,1.750115,0,0,11.16358,19.55175,2.43291,0,2.43291,30.71743,78.76249,0.1958044,15.12513,3.420109,12,23.82689
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.334484,2.334484,0,-1,0,2.334484,275.9577,0,0,0,6.44219,2.457352,2.334484,0,0,8.730674,21.74137,3.984838,0,3.984838,34.49778,88.45567,0.1956754,2.567933,5.153752,0,28.18356
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,1.622924,0,0,6.36876,0,0,0,0,4.745836,25.32773,4.745836,0,4.745836,39.00008,100,0.195522,0,5.095008,0,31.69649
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,5.09386,5.09386,0,0,0,5.09386,135.597,1.545164,0,0,6.907122,5.361958,5.09386,0,0,0,29.59898,0,0,0,39.00008,100,0.195522,5.603246,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,13.55629,13.55629,8.563592,0,2.502589,13.55629,38.76779,0,0,0,5.255475,5.255475,4.992701,0,0,0,29.59898,0,0,0,39.00008,100,0.195522,14.91192,4.20438,12,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,8.573343,8.573343,4.04122,0,1.358429,8.573343,55.64522,0,0,0,4.770656,4.770656,4.532123,0,0,0,29.59898,0,0,0,39.00008,100,0.195522,9.430677,3.816525,12,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.784207,2.784207,0,-1,0,2.784207,97.29667,0,0,0,2.708941,2.930744,2.784207,0,0,0,29.59898,0,0.2218036,-0.2218036,38.76628,99.40051,0.195522,3.062628,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,11.44464,11.44464,9.444615,0,2.725488,11.44464,20.54878,1.332268E-15,0,0,2.351733,2.105285,2.000021,0,0,0.2464484,29.37717,0.2464484,0,0.2464484,39.00008,100,0.1955249,12.5891,1.881387,12,31.72891
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,19.89101,19.89101,12,0,3.372,19.89101,3.874847,0,0,1.520115,0.7707464,8.30633,7.891014,0,0,0,29.59898,0,7.535583,-7.535583,31.05688,79.63286,0.1955249,21.88012,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,8.263316,0,2.426619,0,0,0,0,0,0.5227201,0,0,8.263316,7.850151,8.37287,22.06339,8.37287,0,8.37287,39.00008,100,0.1954989,0,0.4181761,12,22.58611
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,6.038356,6.038356,0,0,0,6.038356,5.440585,0,8.881784E-16,0,0.3285219,6.356164,6.038356,0,0,0,29.59898,0,6.027643,-6.027643,32.64639,83.70851,0.1954989,6.642192,0.2628175,0,29.9275
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,16.38642,8.36,0,-1,0,8.36,0,0,8.02642,9.665061,0,8.8,8.36,0,0,6.697381,23.57133,0,8.8,-8.8,23.37037,59.92391,0.1954989,18.02506,0,0,23.57133
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,20.53704,8.36,0,-1,0,8.36,0,0,12.17704,14.23074,0,8.8,8.36,0,0,16.47516,14.77134,0,8.8,-8.8,14.09436,36.1393,0.1954989,22.59074,0,0,14.77134
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,11.8201,5.672769,0,-1,0,5.672769,0,0,6.147329,7.329339,0,5.971335,5.672769,0,0,26.25294,5.971335,0,5.971335,-5.971335,7.800015,20,0.1954989,13.00211,0,0,5.971335
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,2.052089,0,0,-1,0,0,0,0,2.052089,2.257298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954989,2.257298,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.364377,0,0,-1,0,0,0,0,4.364377,4.800814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954989,4.800814,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954989,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,3.058378,0,0,-1,0,0,0,0,3.058378,3.364216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954989,3.364216,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,3.124624,0,0,-1,0,0,0,0,3.124624,3.437087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954989,3.437087,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.6326486,0,0,-1,0,0,0,0,0.6326486,0.6959135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954989,0.6959135,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4381037,0,0,-1,0,0,0,0,0.4381037,0.4819141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1954989,0.4819141,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.519945,3.519945,12,0,3.372,3.519945,0,0,0,0,0,0,0,8.480055,8.056052,32.88775,0,8.056052,0,8.056052,15.44266,39.59648,0.1956321,3.87194,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,2.069219,2.069219,10.86922,0,3.085912,2.069219,10.28109,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,24.8317,7.250447,8.572739,0,8.572739,23.57547,60.44981,0.1957202,2.27614,0.1701906,12,7.463185
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,9.695102,9.695102,12,0,3.372,9.695102,21.4402,0,0,0,2.07865,0,0,2.304898,2.189653,16.25896,14.96591,4.268302,0,4.268302,27.62474,70.83252,0.1957806,10.66461,1.66292,12,17.04456
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,9.792883,9.792883,12,0,3.372,9.792883,38.68169,0,0,0,3.788053,0,0,2.207118,2.096762,11.99066,18.80738,5.884814,0,5.884814,33.20757,85.14743,0.1958594,10.77217,3.030442,12,22.59544
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,7.985938,7.985938,0,-1,0,7.985938,55.86249,0,0,0.4245314,4.461143,8.40625,7.985938,0,0,6.105846,24.10372,0,3.945107,-3.945107,29.04906,74.48461,0.1958594,8.784532,3.568915,0,28.56486
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,14.08627,14.08627,12,0,3.372,14.08627,44.08336,0,0,0,6.2097,2.196071,2.086267,0,0,10.4893,20.15861,4.013629,0,4.013629,32.85672,84.24783,0.1959063,15.49489,4.96776,12,26.36831
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,7.29953,7.29953,0,0,0,7.29953,139.7563,0,0,0,10.20155,7.683715,7.29953,0,0,6.475669,23.77088,2.517838,0,2.517838,35.24535,90.37251,0.1958254,8.029483,8.161242,0,33.97243
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,5.805525,0,0,9.763357,0,0,0,0,3.957832,26.03693,3.957832,0,3.957832,39.00008,100,0.1956983,0,7.810685,0,35.80029
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956983,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,5.496977,5.496977,0,-1,0,5.496977,165.7812,3.326666,0,0,9.112958,5.786292,5.496977,0,0,0,29.59898,0,0,0,39.00008,100,0.1956983,6.046675,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956983,0,5.690871,0,36.71257
