Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,5.604574,5.604574,0,0,0,5.604574,62.96967,0,8.881784E-16,0,3.529182,5.899552,5.604574,0,0,0,29.59898,0,2.37037,-2.37037,36.50149,93.59338,0.1956983,6.165031,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.69886,3.69886,0,0,0,3.69886,64.54335,0,0,0,2.387368,3.893537,3.69886,0,0,2.633744,27.22861,0,1.506169,-1.506169,34.91385,89.52251,0.1956983,4.068746,1.909895,0,29.61598
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,9.654201,9.654201,12,0,3.372,9.654201,4.133296,0,0,0,0.3990367,0,0,2.345799,2.22851,4.307265,25.72244,2.627546,0,2.627546,37.40656,95.91405,0.1957396,10.61962,0.3192294,12,26.12148
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,18.39126,8.36,0,-1,0,8.36,0,0,10.03126,11.87039,0,8.8,8.36,0,0,1.679719,28.08723,0,8.8,-8.8,28.13054,72.12945,0.1957396,20.23039,0,0,28.08723
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,6.039834,6.039834,0,-1,0,6.039834,0,0,8.881784E-16,0,0,6.35772,6.039834,0,0,11.4575,19.28723,0,6.35772,-6.35772,21.42892,54.94583,0.1957396,6.643818,0,0,19.28723
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,13.35201,8.36,0,-1,0,8.36,0,0,4.992008,6.327209,0,8.8,8.36,0,0,18.52163,12.92951,0,8.8,-8.8,12.1529,31.16122,0.1957396,14.68721,0,0,12.92951
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.7629027,0.7629027,0,-1,0,0.7629027,0,0,0,0,0,0.8030554,0.7629027,0,0,28.29941,4.12951,0,0.8030554,-0.8030554,11.30641,28.99073,0.1957396,0.8391929,0,0,4.12951
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.395452,2.395452,0,-1,0,2.395452,0,0,4.440892E-16,0,0,2.521528,2.395452,0,0,29.19169,3.326455,0,2.521528,-2.521528,8.648483,22.17555,0.1957396,2.634997,0,0,3.326455
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.671946,0.764681,0,-1,0,0.764681,0,0,1.907265,2.17446,0,0.8049273,0.764681,0,0,31.99339,0.8049273,0,0.8049273,-0.8049273,7.800015,20,0.1957396,2.939141,0,0,0.8049273
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.392289,0,0,-1,0,0,0,0,2.392289,2.631518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957396,2.631518,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.507495,0,0,-1,0,0,0,0,2.507495,2.758244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957396,2.758244,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.875974,0,0,-1,0,0,0,0,3.875974,4.263571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957396,4.263571,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957396,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.864549,1.864549,10.66455,0,3.034131,1.864549,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958244,2.051004,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.321499,3.321499,11.67988,0,3.291009,3.321499,6.792032,0,0,0,0.2255973,0,0,8.358379,7.940461,24.52775,7.524,8.166059,0,8.166059,23.47801,60.19991,0.1959569,3.653649,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,4.215447,4.215447,11.50813,0,3.247557,4.215447,42.00161,0,0,0,1.770556,0,0,7.292685,6.928051,16.3617,14.87345,8.698606,0,8.698606,31.73023,81.35941,0.196069,4.636992,1.416444,12,16.64401
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,6.980331,6.980331,0,0,0,6.980331,33.69852,0,0,0,2.352268,7.347717,6.980331,0,0,7.663089,22.7022,0,4.995449,-4.995449,26.46457,67.85773,0.196069,7.678364,1.881815,0,25.05447
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,5.279141,5.279141,0,-1,0,5.279141,76.77698,0,0,0,4.053164,5.55699,5.279141,0,0,13.21359,17.70675,0,1.503826,-1.503826,24.8794,63.7932,0.196069,5.807055,3.242532,0,21.75991
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,5.384868,5.384868,0,0,0,5.384868,86.82757,0,0,0,4.67555,5.668282,5.384868,0,0,14.88451,16.20292,0,0.992732,-0.992732,23.83297,61.11005,0.196069,5.923354,3.74044,0,20.87847
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,17.51635,17.51635,12,0,3.372,17.51635,22.50408,0,0,0,3.941893,5.806684,5.51635,0,0,15.98754,15.21019,0,1.864792,-1.864792,21.8673,56.06989,0.196069,19.26798,3.153514,12,19.15208
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,13.94128,13.94128,12,0,3.372,13.94128,56.64709,0,0,0,7.897331,2.043454,1.941281,0,0,18.05953,13.3454,5.853877,0,5.853877,27.42078,70.30955,0.1961368,15.33541,6.317864,12,21.24273
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.972721,2.972721,6.231726,0,1.912627,2.972721,306.4398,0,0,0,9.1096,0,0,3.259005,3.096055,12.20565,18.61389,12.20565,0,12.20565,39.00008,100,0.1958951,3.269993,7.28768,12,27.72349
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,15.37993,8.36,0,-1,0,8.36,78.67336,0,7.019928,8.557921,6.577093,8.8,8.36,0,0,0,29.59898,0,2.222907,-2.222907,36.65693,93.99194,0.1958951,16.91792,5.261674,0,36.17607
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.96595,0,0,5.435847,0,0,0,0,2.469897,27.37607,2.469897,0,2.469897,39.00008,100,0.1958164,0,4.348678,0,32.81192
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,9.181938,9.181938,4.89261,0,1.57383,9.181938,49.17352,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.1958164,10.10013,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,8.445277,8.445277,6.462964,0,1.97113,8.445277,24.70785,0,0,0,2.086646,2.086646,1.982314,0,0,0,29.59898,0,0,0,39.00008,100,0.1958164,9.289805,1.669317,12,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.9316202,0.9316202,0,0,0,0.9316202,45.08009,1.110223E-16,0,0,0.4199752,0.9806528,0.9316202,0,0,0,29.59898,0,0.5606776,-0.5606776,38.40907,98.4846,0.1958164,1.024782,0.3359801,0,30.01895
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,11.10073,8.36,0,-1,0,8.36,0,0,2.740726,3.850799,0,8.8,8.36,0,0,0.6229752,29.0383,0,8.8,-8.8,29.13306,74.7,0.1958164,12.2108,0,0,29.0383
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,27.88996,8.36,0,-1,0,8.36,0,0,19.52995,22.31895,0,8.8,8.36,0,0,10.40075,20.2383,0,8.8,-8.8,19.85704,50.91539,0.1958164,30.67895,0,0,20.2383
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,10.5949,8.36,0,-1,0,8.36,0,0,2.234899,3.294389,0,8.8,8.36,0,0,20.17853,11.4383,0,8.8,-8.8,10.58103,27.13079,0.1958164,11.65439,0,0,11.4383
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,6.562964,2.506385,0,-1,0,2.506385,0,0,4.056579,4.712875,0,2.6383,2.506385,0,0,29.95631,2.6383,0,2.6383,-2.6383,7.800015,20,0.1958164,7.219261,0,0,2.6383
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,3.024775,0,0,-1,0,0,0,0,3.024775,3.327253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958164,3.327253,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.892177,0,0,-1,0,0,0,0,1.892177,2.081394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958164,2.081394,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.7838347,0,0,-1,0,0,0,0,0.7838347,0.8622182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958164,0.8622182,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958164,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.312231,0,0,-1,0,0,0,0,1.312231,1.443454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958164,1.443454,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.591324,0,0,-1,0,0,0,0,2.591324,2.850456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1958164,2.850456,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.186513,1.186513,9.986513,0,2.862588,1.186513,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1958695,1.305164,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.255122,3.255122,11.39948,0,3.220068,3.255122,7.315826,0,0,0,0.238139,0,0,8.144356,7.737138,24.52775,7.524,7.975277,0,7.975277,23.29702,59.73583,0.1959978,3.580634,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,8.365509,8.365509,12,0,3.372,8.365509,18.43103,0,0,0,1.54185,0,0,3.63449,3.452766,16.55248,14.70175,4.994616,0,4.994616,28.03533,71.88531,0.1960715,9.202061,1.23348,12,16.2436
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,16.55961,16.55961,12,0,3.372,16.55961,19.21335,8.881784E-16,0,0,3.181656,4.799587,4.559608,0,0,11.55786,19.1969,0,1.617932,-1.617932,26.32988,67.51237,0.1960715,18.21557,2.545325,12,22.37856
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,14.54695,8.36,0,-1,0,8.36,67.37949,0,6.186949,7.641644,5.632926,8.8,8.36,0,0,13.35556,17.57897,0,3.167074,-3.167074,22.99149,58.95242,0.1960715,16.00164,4.506341,0,23.2119
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,7.739108,7.739108,12,0,3.372,7.739108,82.70412,0,0,0,6.400561,0,0,4.260892,4.047847,16.87453,14.4119,10.44841,0,10.44841,32.90372,84.36834,0.1961493,8.513019,5.120449,12,20.81246
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,17.10727,17.10727,12,0,3.372,17.10727,54.31648,0,0,0,9.292068,5.376076,5.107272,0,0,6.426126,23.81546,3.915992,0,3.915992,36.61876,93.89406,0.196173,18.818,7.433655,12,33.10753
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,7.511533,7.511533,0,0,0,7.511533,86.08025,8.881784E-16,0,0,6.465946,7.906877,7.511533,0,0,2.510134,27.33986,0,1.440931,-1.440931,35.09988,89.99952,0.196173,8.262686,5.172757,0,33.80581
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,4.146942,4.146942,0,0,0,4.146942,138.9624,0,0,0,5.762689,4.365202,4.146942,0,0,4.111168,25.89893,1.397487,0,1.397487,36.42566,93.39893,0.1961287,4.561636,4.610151,0,31.66162
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,15.57053,8.36,0,-1,0,8.36,113.7198,0,7.210532,8.767586,9.506978,8.8,8.36,0,0,2.713681,27.15667,0.7069783,0,0.7069783,37.09635,95.11866,0.1961063,17.12758,7.605583,0,36.66364
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,7.365177,7.365177,0,0,0,7.365177,100.7977,0,0,0,7.423927,7.752817,7.365177,0,0,2.006703,27.79295,0,0.3288902,-0.3288902,36.74967,94.22974,0.1961063,8.101694,5.939142,0,35.21687
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.832229,4.832229,0,0,0,4.832229,113.3277,0,0,0,5.476251,5.086556,4.832229,0,0,2.372136,27.46406,0.3896947,0,0.3896947,37.11937,95.17768,0.1960939,5.315451,4.381001,0,32.94031
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,0.4211948,0,0,2.403636,0,0,0,0,1.982441,27.81478,1.982441,0,1.982441,39.00008,100,0.1960311,0,1.922909,0,30.21842
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,19.06027,19.06027,12,0,3.372,19.06027,1.683729,0,0,0.6062945,0.3209232,7.431861,7.060268,0,0,0,29.59898,0,7.110938,-7.110938,31.50449,80.78059,0.1960311,20.9663,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,17.42216,8.36,0,-1,0,8.36,0,0,9.062159,10.80437,0,8.8,8.36,0,0,7.901042,22.48804,0,8.8,-8.8,22.22848,56.99598,0.1960311,19.16438,0,0,22.48804
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,14.1,8.36,0,-1,0,8.36,0,0,5.739998,7.149998,0,8.8,8.36,0,0,17.67882,13.68804,0,8.8,-8.8,12.95246,33.21138,0.1960311,15.51,0,0,13.68804
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,12.00193,4.643639,0,-1,0,4.643639,0,0,7.358293,8.558486,0,4.888041,4.643639,0,0,27.4566,4.888041,0,4.888041,-4.888041,7.800015,20,0.1960311,13.20212,0,0,4.888041
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2893182,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2893182,0.31825,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960311,0.31825,0,0,8.426001E-16
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1960311,0,0,0,8.426001E-16
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1960311,0,0,0,8.426001E-16
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,5.600817,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.600817,6.160899,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960311,6.160899,0,0,8.426001E-16
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.735094,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.735094,4.108603,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960311,4.108603,0,0,8.426001E-16
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.437774,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.437774,2.681551,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1960311,2.681551,0,0,8.426001E-16
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1960311,0,0,0,8.426001E-16
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,4.231658,4.231658,12,0,3.372,4.231658,0,0,0,0,0,0,0,7.768342,7.379925,32.88775,8.426001E-16,7.379925,0,7.379925,14.80123,37.95179,0.1961501,4.654823,0,12,8.426001E-16
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.50783,6.641933,8.455193,0,8.455193,22.82253,58.51918,0.1961455,0,0.07615434,12,6.737126
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,17.05264,14.25161,9.181048,0,9.181048,31.53243,80.85223,0.1961181,0,0.6568384,12,15.07265
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,12.9285,12.9285,12,0,3.372,12.9285,23.32016,0,0,0,3.014947,0.9773667,0.9284984,0,0,7.871587,22.51455,2.03758,0,2.03758,33.46545,85.80869,0.1961414,14.22135,2.411958,12,25.5295
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,7.055532,7.055532,0,-1,0,7.055532,70.33378,0,0,0,4.962422,7.426876,7.055532,0,0,5.834007,24.34837,0,2.464453,-2.464453,30.86769,79.14777,0.1961414,7.761085,3.969938,0,29.31079
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.350001,3.350001,0,0,0,3.350001,162.0726,0,0,0,5.429435,3.526317,3.350001,0,0,8.572289,21.88392,1.903118,0,1.903118,32.67315,83.77713,0.1960813,3.685001,4.343548,0,27.31335
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,6.670028,6.670028,0,0,0,6.670028,92.83122,0,0,0,6.191868,7.021082,6.670028,0,0,6.66917,23.59673,0,0.8292137,-0.8292137,31.79908,81.53593,0.1960813,7.337031,4.953495,0,29.78859
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.381489,4.381489,0,0,0,4.381489,216.9141,0,0,0,9.504066,4.612093,4.381489,0,0,7.590519,22.76751,4.891973,0,4.891973,36.44001,93.43575,0.1959272,4.819637,7.603253,0,32.27158
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,4.478178,0,0,7.176723,0,0,0,0,2.698546,27.17029,2.698546,0,2.698546,39.00008,100,0.1958422,0,5.741379,0,34.34701
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,11.47054,8.36,0,-1,0,8.36,76.04506,0,3.110544,4.257598,6.357367,8.8,8.36,0,0,0,29.59898,0,2.442633,-2.442633,36.42532,93.39806,0.1958422,12.6176,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.435008,1.435008,0,0,0,1.435008,398.8723,1.499277,0,0,5.723849,1.510535,1.435008,0,0,2.714037,27.15635,2.714037,0,2.714037,39.00008,100,0.1957569,1.578509,4.579079,0,32.8802
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.465777,2.465777,0,0,0,2.465777,150.2317,1.108824,0,0,3.704379,2.595555,2.465777,0,0,0,29.59898,0,0,0,39.00008,100,0.1957569,2.712355,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.5027822,0.5027822,0,0,0,0.5027822,446.424,1.715296,0,0,2.24454,0.5292444,0.5027822,0,0,0,29.59898,0,0,0,39.00008,100,0.1957569,0.5530604,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,11.42944,11.42944,11.00471,0,3.120191,11.42944,3.911683,0,0,0,0.4470834,0.4470834,0.4247292,0,0,0,29.59898,0,0,0,39.00008,100,0.1957569,12.57238,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,6.385726,6.385726,0,-1,0,6.385726,0,0,8.881784E-16,0,0,6.721817,6.385726,0,0,0,29.59898,0,6.721817,-6.721817,31.91466,81.8323,0.1957569,7.024299,0,0,29.59898
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.145345,1.145345,0,-1,0,1.145345,0,0,2.220446E-16,0,0,1.205627,1.145345,0,0,7.468686,22.87716,0,1.205627,-1.205627,30.64382,78.57374,0.1957569,1.25988,0,0,22.87716
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.431621,4.431621,0,-1,0,4.431621,0,0,8.881784E-16,0,0,4.664865,4.431621,0,0,8.80827,21.67153,0,4.664865,-4.664865,25.72662,65.96556,0.1957569,4.874783,0,0,21.67153
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.846277,4.846277,0,-1,0,4.846277,0,0,0,0,0,5.101344,4.846277,0,0,13.99145,17.00667,0,5.101344,-5.101344,20.34933,52.17767,0.1957569,5.330904,0,0,17.00667
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.269615,2.269615,0,-1,0,2.269615,0,0,4.440892E-16,0,0,2.389069,2.269615,0,0,19.65961,11.90533,0,2.389069,-2.389069,17.83103,45.7205,0.1957569,2.496577,0,0,11.90533
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.461139,3.461139,0,-1,0,3.461139,0,0,4.440892E-16,0,0,3.643305,3.461139,0,0,22.31413,9.516257,0,3.643305,-3.643305,13.99065,35.87339,0.1957569,3.807253,0,0,9.516257
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.699452,2.699452,0,-1,0,2.699452,0,0,0,0,0,2.841528,2.699452,0,0,26.36225,5.872953,0,2.841528,-2.841528,10.99542,28.19332,0.1957569,2.969397,0,0,5.872953
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.867586,1.867586,0,-1,0,1.867586,0,0,0,0,0,1.965881,1.867586,0,0,29.5195,3.031425,0,1.965881,-1.965881,8.923198,22.87995,0.1957569,2.054345,0,0,3.031425
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.987932,1.012267,0,-1,0,1.012267,0,0,0.9756644,1.174458,0,1.065544,1.012267,0,0,31.70382,1.065544,0,1.065544,-1.065544,7.800015,20,0.1957569,2.186725,0,0,1.065544
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957569,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,4.218364,4.218364,12,0,3.372,4.218364,0,0,0,0,0,0,0,7.781636,7.392554,32.88775,0,7.392554,0,7.392554,14.81321,37.98251,0.1958756,4.6402,0,12,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.599352,3.599352,11.95284,0,3.360068,3.599352,2.684593,0,0,0,0.09662796,0,0,8.353487,7.935812,25.4952,6.653299,8.03244,0,8.03244,22.43345,57.52155,0.1960039,3.959287,0.07730237,12,6.749927
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3260048,0.3260048,9.126005,0,2.644879,0.3260048,655.5268,0,0,0,2.137049,0,0,8.8,8.36,17.46276,13.88249,10.49705,0,10.49705,32.39183,83.05579,0.1959503,0.3586053,1.709639,12,16.01954
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,6.96571,23.32984,3.913082,0,3.913082,36.1041,92.57443,0.1958277,0,3.130466,0,27.24292
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,19.99984,8.36,0,-1,0,8.36,77.40665,0,11.63984,13.63982,6.471196,8.8,8.36,0,0,3.052628,26.85161,0,2.328804,-2.328804,33.64933,86.28015,0.1958277,21.99982,5.176957,0,33.32281
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,3.580339,0,0,9.220527,0,0,0,0,5.640187,24.52281,5.640187,0,5.640187,39.00008,100,0.1956514,0,7.376421,0,33.74334
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,11.06847,11.06847,3,0,1.095,11.06847,94.88029,2.008669,0,0,10.5018,8.49313,8.068474,0,0,0,29.59898,0,0,0,39.00008,100,0.1956514,12.17532,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,4.987197,4.987197,0,0,0,4.987197,200.1828,4.733832,0,0,9.983513,5.249681,4.987197,0,0,0,29.59898,0,0,0,39.00008,100,0.1956514,5.485917,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956514,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956514,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.241564,1.241564,0,0,0,1.241564,542.2048,5.424909,0,0,6.731818,1.306909,1.241564,0,0,0,29.59898,0,0,0,39.00008,100,0.1956514,1.36572,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956514,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,7.851415,7.851415,5.674998,0,1.771774,7.851415,29.17901,0,0,0,2.290966,2.290966,2.176417,0,0,0,29.59898,0,0,0,39.00008,100,0.1956514,8.636557,1.832772,12,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0.3356015,0,0,0.3356015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956514,0,0.2684812,0,29.93458
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,13.78961,8.36,0,-1,0,8.36,0,0,5.42961,6.808571,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1956514,15.16857,0,0,29.59898
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3791516,0.3791516,0,-1,0,0.3791516,0,0,5.551115E-17,0,0,0.3991069,0.3791516,0,0,9.777778,20.79898,0,0.3991069,-0.3991069,29.30337,75.13669,0.1956514,0.4170667,0,0,20.79898
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22123,20.39987,0,0,0,29.30337,75.13669,0.1956514,0,0,0,20.39987
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.742694,0.742694,0,-1,0,0.742694,0,0,0,0,0,0.7817831,0.742694,0,0,10.22123,20.39987,0,0.7817831,-0.7817831,28.4793,73.02369,0.1956514,0.8169633,0,0,20.39987
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.628208,1.628208,0,-1,0,1.628208,0,0,2.220446E-16,0,0,1.713903,1.628208,0,0,11.08988,19.61809,0,1.713903,-1.713903,26.67268,68.39136,0.1956514,1.791028,0,0,19.61809
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99421,17.90419,0,0,0,26.67268,68.39136,0.1956514,0,0,0,17.90419
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.708816,2.708816,0,-1,0,2.708816,0,0,4.440892E-16,0,0,2.851386,2.708816,0,0,12.99421,17.90419,0,2.851386,-2.851386,23.66706,60.68465,0.1956514,2.979698,0,0,17.90419
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3944806,0.3944806,0,-1,0,0.3944806,0,0,5.551115E-17,0,0,0.4152427,0.3944806,0,0,16.16242,15.0528,0,0.4152427,-0.4152427,23.22935,59.56233,0.1956514,0.4339286,0,0,15.0528
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4434965,0.4434965,0,-1,0,0.4434965,0,0,5.551115E-17,0,0,0.4668384,0.4434965,0,0,16.6238,14.63756,0,0.4668384,-0.4668384,22.73726,58.30056,0.1956514,0.4878461,0,0,14.63756
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.14251,14.17072,0,0,0,22.73726,58.30056,0.1956514,0,0,0,14.17072
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.206032,2.206032,0,0,0,2.206032,0,0,4.440892E-16,0,0,2.322139,2.206032,0,0,17.14251,14.17072,0,2.322139,-2.322139,20.28951,52.0243,0.1956514,2.426635,0,0,14.17072
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,19.72266,11.84858,0.1105587,0,0.1105587,20.3944,52.29323,0.1956479,0,0.08844693,0,11.95914
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.404454,2.404454,0,0,0,2.404454,34.57038,0,0,0,0.8312289,2.531004,2.404454,0,0,19.61211,11.94808,0,1.699775,-1.699775,18.60268,47.69909,0.1956479,2.644899,0.6649832,0,12.77931
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,4.111666,4.111666,0,0,0,4.111666,17.31655,0,0,0,0.7119985,4.32807,4.111666,0,0,21.50075,10.24831,0,3.616071,-3.616071,14.79101,37.92558,0.1956479,4.522832,0.5695988,0,10.96031
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.987922,2.987922,0,-1,0,2.987922,41.51886,0,4.440892E-16,0,1.240551,3.145181,2.987922,0,0,25.5186,6.632236,0,1.90463,-1.90463,12.78335,32.77776,0.1956479,3.286714,0.9924409,0,7.872787
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,10.80642,10.80642,12,0,3.372,10.80642,11.13157,0,0,0,1.202924,0,0,1.193579,1.1339,27.63486,4.727607,2.336824,0,2.336824,15.00026,38.46212,0.1956798,11.88706,0.9623391,12,5.930531
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,21.67462,19.6566,12,0,3.372,19.6566,6.251503,0,2.018015,5.11939,1.228833,8.059581,7.656602,0,0,25.29803,6.830748,0,6.830748,-6.830748,7.800015,20,0.1956798,23.84208,0.9830664,12,8.059581
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.890839,1.890839,10.69084,0,3.040782,1.890839,180.0392,0,0,0,3.40425,0,0,8.8,8.36,32.88775,0,11.76425,0,11.76425,18.96056,48.61673,0.1956575,2.079922,2.7234,12,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,10.80687,10.80687,12,0,3.372,10.80687,27.89392,0,0,0,3.014459,0,0,1.193132,1.133476,21.1235,10.58782,4.147934,0,4.147934,22.89564,58.70665,0.1957098,11.88755,2.411567,12,13.60228
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,7.947079,7.947079,0,-1,0,7.947079,24.15053,0,0,0.3817867,1.919261,8.365346,7.947079,0,0,16.97557,14.32097,0,6.446085,-6.446085,16.10087,41.2842,0.1957098,8.741787,1.535409,0,16.24023
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,9.58499,9.58499,12,0,3.372,9.58499,13.90073,0,0,0,1.332384,0,0,2.415011,2.29426,24.13789,7.874881,3.626644,0,3.626644,19.5414,50.10607,0.1957615,10.54349,1.065907,12,9.207265
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,9.676908,9.676908,12,0,3.372,9.676908,0.9435418,0,0,0,0.09130567,0,0,2.323093,2.206938,20.51124,11.13886,2.298244,0,2.298244,21.72171,55.69658,0.1957977,10.6446,0.07304453,12,11.23017
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.817227,2.817227,11.61723,0,3.275158,2.817227,15.75234,0,0,0,0.443779,0,0,8.8,8.36,18.213,13.20728,8.803779,0,8.803779,30.07371,77.11192,0.1959087,3.098949,0.3550232,12,13.65106
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,6.163469,6.163469,12,0,3.372,6.163469,3.443874,0,0,0,0.2122621,0,0,5.836531,5.544704,9.409219,21.13068,5.756967,0,5.756967,35.53525,91.11584,0.195999,6.779816,0.1698097,12,21.34294
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652252,26.31195,0,0,0,35.53525,91.11584,0.195999,0,0,0,26.31195
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,17.07544,8.36,0,-1,0,8.36,0,0,8.715442,10.42299,0,8.8,8.36,0,0,3.652252,26.31195,0,8.8,-8.8,26.25923,67.33123,0.195999,18.78299,0,0,26.31195
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,7.941561,7.941561,0,-1,0,7.941561,0,0,1.776357E-15,0.375717,0,8.359538,7.941561,0,0,13.43003,17.51195,0,8.359538,-8.359538,17.44751,44.73711,0.195999,8.735717,0,0,17.51195
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.186288,2.186288,0,-1,0,2.186288,0,0,4.440892E-16,0,0,2.301356,2.186288,0,0,22.7184,9.152413,0,2.301356,-2.301356,15.02166,38.51701,0.195999,2.404917,0,0,9.152413
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3454166,0.3454166,0,-1,0,0.3454166,0,0,5.551115E-17,0,0,0.3635964,0.3454166,0,0,25.27547,6.851058,0,0.3635964,-0.3635964,14.6384,37.53428,0.195999,0.3799582,0,0,6.851058
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.116442,3.116442,0,-1,0,3.116442,0,0,4.440892E-16,0,0,3.280465,3.116442,0,0,25.67946,6.487461,0,3.280465,-3.280465,11.18049,28.66786,0.195999,3.428086,0,0,6.487461
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.525383,1.525383,0,-1,0,1.525383,0,0,2.220446E-16,0,0,1.605666,1.525383,0,0,29.32442,3.206996,0,1.605666,-1.605666,9.487966,24.32807,0.195999,1.677921,0,0,3.206996
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,3.023253,1.521264,0,-1,0,1.521264,0,0,1.50199,1.804315,0,1.60133,1.521264,0,0,31.1085,1.60133,0,1.60133,-1.60133,7.800015,20,0.195999,3.325579,0,0,1.60133
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.463363,0,0,-1,0,0,0,0,0.463363,0.5096993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195999,0.5096993,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.192946,0,0,-1,0,0,0,0,2.192946,2.412241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195999,2.412241,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.517039,4.517039,12,0,3.372,4.517039,0,0,0,0,0,0,0,7.482961,7.108813,32.88775,0,7.108813,0,7.108813,14.54403,37.2923,0.1961116,4.968743,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.610852,3.610852,11.87167,0,3.339532,3.610852,6.508606,0,0,0,0.2350161,0,0,8.260818,7.847776,25.77894,6.397932,8.082792,0,8.082792,22.21204,56.95383,0.1962382,3.971937,0.1880129,12,6.632948
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,14.98702,14.98702,12,0,3.372,14.98702,3.440047,4.440892E-16,0,0,0.5155605,3.144233,2.987021,0,0,17.69615,13.67245,0,2.628672,-2.628672,19.44117,49.84906,0.1962382,16.48572,0.4124484,12,14.18801
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,20.61689,11.04377,9.067131,0,9.067131,28.04301,71.90501,0.1962147,0,0.5657045,12,11.7509
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,15.70918,8.36,0,-1,0,8.36,17.30828,0,7.349182,8.9201,1.446972,8.8,8.36,0,0,11.54976,19.20419,0,7.353028,-7.353028,20.29224,52.03128,0.1962147,17.2801,1.157578,0,20.65116
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,8.721771,8.721771,12,0,3.372,8.721771,34.9182,0,0,0,3.045485,0,0,3.278229,3.114318,19.7198,11.85116,6.159803,0,6.159803,26.13594,67.0151,0.1962978,9.593948,2.436388,12,14.89665
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.152612,4.152612,12,0,3.372,4.152612,86.95718,0,0,0,3.610994,0,0,7.847388,7.455019,13.55999,17.39499,11.06601,0,11.06601,36.63408,93.93336,0.1963542,4.567873,2.888795,12,21.00598
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,9.917233,9.917233,10.18855,0,2.913703,9.917233,22.26815,0,0,0,2.208385,0,0,0.2713152,0.2577495,2.493979,27.3544,2.466134,0,2.466134,38.97366,99.93227,0.1963828,10.90896,1.766708,12,29.56278
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,12.5417,12.5417,11.3873,0,3.216988,12.5417,9.910952,9.506285E-16,0,0,1.243002,1.215157,1.154399,0,0,0.02784551,29.57392,0.02784551,0,0.02784551,39.00008,100,0.1963831,13.79587,0.9944017,12,30.81692
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,6.146628,6.146628,0,-1,0,6.146628,48.02459,0,8.881784E-16,0,2.951893,6.470135,6.146628,0,0,0,29.59898,0,3.518242,-3.518242,35.29153,90.49091,0.1963831,6.761292,2.361515,0,32.55087
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,19.57046,19.57046,12,0,3.372,19.57046,15.6225,0,0,1.167504,3.057395,7.968903,7.570458,0,0,3.909158,26.08074,0,4.911508,-4.911508,30.11434,77.21611,0.1963831,21.5275,2.445916,12,29.13813
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,11.26199,11.26199,12,0,3.372,11.26199,30.15168,-1.110223E-16,0,0,3.395679,0,0,0.7380087,0.7011083,9.366388,21.16923,4.096788,0,4.096788,34.0009,87.18161,0.1964319,12.38819,2.716544,12,24.56491
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,5.115694,5.115694,0,0,0,5.115694,29.0246,0,0,0,1.48481,5.384941,5.115694,0,0,5.2696,24.85634,0,3.900132,-3.900132,29.8898,76.64035,0.1964319,5.627264,1.187848,0,26.34115
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,9.60308,20.95621,0.3929152,0,0.3929152,30.26255,77.59612,0.1964198,0,0.3143322,0,21.34912
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,13.93864,8.36,0,-1,0,8.36,0,0,5.57864,6.972504,0,8.8,8.36,0,0,9.210165,21.30983,0,8.8,-8.8,20.98653,53.81152,0.1964198,15.3325,0,0,21.30983
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,15.27841,8.36,0,-1,0,8.36,0,0,6.918408,8.446249,0,8.8,8.36,0,0,18.98794,12.50983,0,8.8,-8.8,11.71052,30.02691,0.1964198,16.80625,0,0,12.50983
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.76572,3.70983,0,0,0,11.71052,30.02691,0.1964198,0,0,0,3.70983
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.453134,2.453134,0,-1,0,2.453134,0,0,4.440892E-16,0,0,2.582246,2.453134,0,0,28.76572,3.70983,0,2.582246,-2.582246,8.988593,23.04763,0.1964198,2.698447,0,0,3.70983
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.442212,1.071205,0,-1,0,1.071205,0,0,3.371007,3.815228,0,1.127584,1.071205,0,0,31.63488,1.127584,0,1.127584,-1.127584,7.800015,20,0.1964198,4.886433,0,0,1.127584
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.064483,0,0,-1,0,0,0,0,2.064483,2.270931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964198,2.270931,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.351057,0,0,-1,0,0,0,0,2.351057,2.586162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964198,2.586162,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.360255,0,0,-1,0,0,0,0,2.360255,2.596281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964198,2.596281,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.371553,0,0,-1,0,0,0,0,3.371553,3.708708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964198,3.708708,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.349351,0,0,-1,0,0,0,0,1.349351,1.484286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964198,1.484286,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.979549,2.979549,11.77955,0,3.316226,2.979549,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965497,3.277504,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.761649,1.761649,10.56165,0,3.008097,1.761649,11.32497,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1966193,1.937814,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.372015,4.372015,12,0,3.372,4.372015,43.36396,0,0,0,1.895879,0,0,7.627985,7.246585,15.96825,15.22756,9.142465,0,9.142465,32.52457,83.39617,0.1967342,4.809217,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,6.593436,6.593436,0,0,0,6.593436,75.03034,0,0,0,4.947078,6.940459,6.593436,0,0,6.825783,23.45577,0,1.993381,-1.993381,30.42336,78.00847,0.1967342,7.252779,3.957662,0,28.40285
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,5.560143,5.560143,0,-1,0,5.560143,105.2909,0,0,0,5.854328,5.852783,5.560143,0,0,9.04065,21.46239,0.001545117,0,0.001545117,30.42483,78.01223,0.1967341,6.116158,4.683462,0,27.31672
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,9.558196,9.558196,10.2267,0,2.923354,9.558196,87.20704,0,0,0,8.33542,0,0,0.6685017,0.6350766,9.039105,21.46378,8.970496,0,8.970496,38.93499,99.83311,0.1967759,10.51402,6.668336,12,29.7992
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,5.951938,5.951938,0,0,0,5.951938,135.0011,1.701374,0,0,8.035181,6.265198,5.951938,0,0,0.06860938,29.53723,0.06860938,0,0.06860938,39.00008,100,0.1967738,6.547132,6.428145,0,37.57241
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,6.539442,0,0,6.539442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967738,0,5.231554,0,36.13842
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.350067,4.350067,0,0,0,4.350067,144.963,1.72697,0,0,6.305987,4.579018,4.350067,0,0,0,29.59898,0,0,0,39.00008,100,0.1967738,4.785073,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,6.506362,6.506362,0,-1,0,6.506362,113.005,0.5037141,0,0,7.352516,6.848802,6.506362,0,0,0,29.59898,0,0,0,39.00008,100,0.1967738,7.156998,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967738,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,5.050317,5.050317,0,0,0,5.050317,89.00044,0,0,0,4.494805,5.316123,5.050317,0,0,0,29.59898,0,0.8213186,-0.8213186,38.13433,97.78014,0.1967738,5.555349,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.480458,1.480458,0,0,0,1.480458,144.5129,0,0,0,2.139453,1.558377,1.480458,0,0,0.9125762,28.77766,0.5810763,0,0.5810763,38.68559,99.19362,0.1967559,1.628504,1.711563,0,30.91711
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,5.538659,5.538659,0,0,0,5.538659,8.274776,0,8.881784E-16,0,0.4583116,5.830167,5.538659,0,0,0.3314999,29.30063,0,5.371856,-5.371856,33.02316,84.67459,0.1967559,6.092525,0.3666493,0,29.75894
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,8.657578,8.36,0,-1,0,8.36,0,0,0.2975775,1.163335,0,8.8,8.36,0,0,6.300229,23.92877,0,8.8,-8.8,23.74714,60.88999,0.1967559,9.523335,0,0,23.92877
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,11.76242,8.36,0,-1,0,8.36,0,0,3.402422,4.578664,0,8.8,8.36,0,0,16.07801,15.12877,0,8.8,-8.8,14.47113,37.10538,0.1967559,12.93866,0,0,15.12877
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85578,6.328773,0,0,0,14.47113,37.10538,0.1967559,0,0,0,6.328773
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,3.05728,3.05728,0,-1,0,3.05728,0,0,4.440892E-16,0,0,3.21819,3.05728,0,0,25.85578,6.328773,0,3.21819,-3.21819,11.07886,28.40727,0.1967559,3.363008,0,0,6.328773
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2631507,0.2631507,0,-1,0,0.2631507,0,0,0,0,0,0.2770007,0.2631507,0,0,29.43155,3.110583,0,0.2770007,-0.2770007,10.78687,27.65859,0.1967559,0.2894658,0,0,3.110583
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3627913,0.3627913,0,-1,0,0.3627913,0,0,5.551115E-17,0,0,0.3818856,0.3627913,0,0,29.73933,2.833582,0,0.3818856,-0.3818856,10.38433,26.62644,0.1967559,0.3990704,0,0,2.833582
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.344546,2.329112,0,-1,0,2.329112,0,0,1.015434,1.349889,0,2.451697,2.329112,0,0,30.16365,2.451697,0,2.451697,-2.451697,7.800015,20,0.1967559,3.679001,0,0,2.451697
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.528943,0,0,-1,0,0,0,0,1.528943,1.681837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967559,1.681837,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,3.076022,0,0,-1,0,0,0,0,3.076022,3.383625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967559,3.383625,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.4670482,0,0,-1,0,0,0,0,0.4670482,0.513753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967559,0.513753,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.384728,2.384728,11.18473,0,3.165736,2.384728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968584,2.623201,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,4.49742,4.49742,12,0,3.372,4.49742,5.063961,0,0,0,0.2277476,0,0,7.50258,7.127451,24.52775,7.524,7.355198,0,7.355198,22.70876,58.22748,0.1969712,4.947162,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,10.84374,10.84374,12,0,3.372,10.84374,12.5473,0,0,0,1.360597,0,0,1.156256,1.098443,17.17255,14.14368,2.45904,0,2.45904,25.04161,64.20914,0.1970031,11.92812,1.088478,12,15.50428
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,10.35038,10.35038,12,0,3.372,10.35038,30.89459,0,0,0,3.197708,0,0,1.649621,1.56714,14.71351,16.35682,4.764848,0,4.764848,29.56194,75.79971,0.1970622,11.38542,2.558166,12,19.55452
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,9.948667,20.64518,6.865582,0,6.865582,36.07521,92.50035,0.1968513,0,5.492466,0,27.51076
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,5.026453,0,0,8.109538,0,0,0,0,3.083084,26.8242,3.083084,0,3.083084,39.00008,100,0.1967568,0,6.48763,0,34.93374
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,12.76609,12.76609,4.790278,0,1.54794,12.76609,65.76478,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.1967568,14.0427,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,6.06041,6.06041,0,0,0,6.06041,142.476,2.255249,0,0,8.634628,6.379379,6.06041,0,0,0,29.59898,0,0,0,39.00008,100,0.1967568,6.666451,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,13.79536,13.79536,9.04417,0,2.624175,13.79536,36.25313,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1967568,15.17489,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.529124,4.529124,0,-1,0,4.529124,123.4588,0.8241027,0,0,5.591601,4.767498,4.529124,0,0,0,29.59898,0,0,0,39.00008,100,0.1967568,4.982036,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1967568,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,13.83503,13.83503,10.99023,0,3.116529,13.83503,21.6445,4.440892E-16,0,0,2.994523,2.994523,2.844797,0,0,0,29.59898,0,0,0,39.00008,100,0.1967568,15.21853,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,10.23164,10.23164,9.299642,0,2.688809,10.23164,9.588394,0,0,0,0.9810498,0.9810498,0.9319973,0,0,0,29.59898,0,0,0,39.00008,100,0.1967568,11.2548,0.7848399,12,30.58003
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,7.591094,7.591094,0,0,0,7.591094,4.262784,0,8.881784E-16,0,0.3235919,7.990625,7.591094,0,0,0,29.59898,0,7.667033,-7.667033,30.91832,79.27757,0.1967568,8.350204,0.2588736,0,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.518926,21.93195,0,0,0,30.91832,79.27757,0.1967568,0,0,0,21.93195
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.337266,5.337266,0,-1,0,5.337266,0,0,0,0,0,5.618176,5.337266,0,0,8.518926,21.93195,0,5.618176,-5.618176,24.99624,64.09279,0.1967568,5.870993,0,0,21.93195
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.76134,16.31377,0,0,0,24.99624,64.09279,0.1967568,0,0,0,16.31377
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.673258,3.673258,0,-1,0,3.673258,0,0,4.440892E-16,0,0,3.866587,3.673258,0,0,14.76134,16.31377,0,3.866587,-3.866587,20.9205,53.64219,0.1967568,4.040584,0,0,16.31377
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.05755,12.44718,0,0,0,20.9205,53.64219,0.1967568,0,0,0,12.44718
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.677044,1.677044,0,-1,0,1.677044,0,0,0,0,0,1.765309,1.677044,0,0,19.05755,12.44718,0,1.765309,-1.765309,19.0597,48.87092,0.1967568,1.844748,0,0,12.44718
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.780068,1.780068,0,-1,0,1.780068,0,0,0,0,0,1.873756,1.780068,0,0,21.019,10.68187,0,1.873756,-1.873756,17.08459,43.80655,0.1967568,1.958075,0,0,10.68187
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.830802,2.830802,0,-1,0,2.830802,0,0,4.440892E-16,0,0,2.979792,2.830802,0,0,23.10096,8.808118,0,2.979792,-2.979792,13.94361,35.75277,0.1967568,3.113883,0,0,8.808118
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.557308,4.557308,0,-1,0,4.557308,0,0,8.881784E-16,0,0,4.797167,4.557308,0,0,26.41184,5.828325,0,4.797167,-4.797167,8.886952,22.78701,0.1967568,5.013039,0,0,5.828325
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.6824002,0.6824002,0,-1,0,0.6824002,0,0,1.110223E-16,0,0,0.718316,0.6824002,0,0,31.74202,1.031159,0,0.718316,-0.718316,8.129781,20.84555,0.1967568,0.7506402,0,0,1.031159
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.439495,1.439495,10.23949,0,2.926592,1.439495,0,0,0,0,0,0,0,8.8,8.36,32.54015,0.3128426,8.36,0,8.36,16.06077,41.18139,0.1968175,1.583444,0,12,0.3128426
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1089012,0,0,8.8,8.36,24.18015,7.836843,8.468902,0,8.468902,24.09508,61.78213,0.1968118,0,0.08712099,12,7.945744
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,10.65041,10.65041,12,0,3.372,10.65041,23.68216,0,0,0,2.522247,0,0,1.349587,1.282108,15.71125,15.45885,3.804355,0,3.804355,27.70421,71.03629,0.1968591,11.71545,2.017798,12,17.9811
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,5.728297,5.728297,11.93578,0,3.355753,5.728297,93.79227,0,0,0,5.3727,0,0,6.207484,5.89711,11.90689,18.88277,11.26981,0,11.26981,38.39569,98.45028,0.1969046,6.301126,4.29816,12,24.25547
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.262452,6.262452,0,-1,0,6.262452,88.24199,0,0,0,5.526113,6.592055,6.262452,0,0,0.6370839,29.0256,0,1.065942,-1.065942,37.27208,95.56926,0.1969046,6.888698,4.42089,0,34.55172
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,4.189631,0,0,6.011096,0,0,0,0,1.821464,27.95966,1.821464,0,1.821464,39.00008,100,0.196849,0,4.808877,0,33.97076
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,7.397635,7.397635,0,0,0,7.397635,117.5156,0.906392,0,0,8.693377,7.786984,7.397635,0,0,0,29.59898,0,0,0,39.00008,100,0.196849,8.137399,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196849,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,20.16093,20.16093,12,0,3.372,20.16093,37.79531,0,0,1.817026,7.619888,8.590455,8.160933,0,0,0,29.59898,0,0.9705672,-0.9705672,37.97701,97.37675,0.196849,22.17702,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,14.35008,8.36,0,-1,0,8.36,64.41669,0,5.990082,7.42509,5.385235,8.8,8.36,0,0,1.078408,28.62841,0,3.414765,-3.414765,34.37753,88.14734,0.196849,15.78509,4.308188,0,34.01365
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,7.84488,7.84488,7.562074,0,2.249205,7.84488,65.90646,0,0,0,5.170282,0.2976912,0.2828066,0,0,4.872591,25.21365,4.872591,0,4.872591,39.00008,100,0.196899,8.629368,4.136226,12,30.38393
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,3.881398,0,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196899,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,6.930084,6.930084,0,0,0,6.930084,31.03809,0,0,0,2.150966,7.294825,6.930084,0,0,0,29.59898,0,5.14386,-5.14386,33.57797,86.0972,0.196899,7.623092,1.720773,0,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,11.5322,11.5322,12,0,3.372,11.5322,4.093585,0,0,0,0.4720803,0,0,0.4678019,0.4444118,5.7154,24.45512,0.9164921,0,0.9164921,34.44743,88.32658,0.196911,12.68542,0.3776642,12,24.9272
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.30845,5.30845,0,-1,0,5.30845,0,0,0,0,0,5.587842,5.30845,0,0,4.798907,25.27996,0,5.587842,-5.587842,28.55733,73.22378,0.196911,5.839295,0,0,25.27996
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00762,19.69212,0,0,0,28.55733,73.22378,0.196911,0,0,0,19.69212
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.952472,3.952472,0,-1,0,3.952472,0,0,8.881784E-16,0,0,4.160497,3.952472,0,0,11.00762,19.69212,0,4.160497,-4.160497,24.17178,61.97881,0.196911,4.34772,0,0,19.69212
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.597403,2.597403,0,-1,0,2.597403,0,0,0,0,0,2.734108,2.597403,0,0,15.6304,15.53162,0,2.734108,-2.734108,21.28978,54.58907,0.196911,2.857143,0,0,15.53162
