Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.970253,1.970253,0,-1,0,1.970253,0,0,2.220446E-16,0,0,2.073951,1.970253,0,0,18.66829,12.79751,0,2.073951,-2.073951,19.10364,48.9836,0.196911,2.167278,0,0,12.79751
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.209368,1.209368,0,-1,0,1.209368,0,0,2.220446E-16,0,0,1.273019,1.209368,0,0,20.97268,10.72356,0,1.273019,-1.273019,17.76176,45.5429,0.196911,1.330305,0,0,10.72356
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.909145,2.909145,0,-1,0,2.909145,0,0,4.440892E-16,0,0,3.062258,2.909145,0,0,22.38715,9.450544,0,3.062258,-3.062258,14.53386,37.26624,0.196911,3.20006,0,0,9.450544
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.08292017,0.08292017,0,-1,0,0.08292017,0,0,0,0,0,0.08728439,0.08292017,0,0,25.78966,6.388287,0,0.08728439,-0.08728439,14.44186,37.03032,0.196911,0.09121218,0,0,6.388287
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2336825,0.2336825,0,-1,0,0.2336825,0,0,0,0,0,0.2459816,0.2336825,0,0,25.88664,6.301002,0,0.2459816,-0.2459816,14.18257,36.36549,0.196911,0.2570507,0,0,6.301002
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.267074,5.267074,0,-1,0,5.267074,0,0,0,0.04151148,0,5.544288,5.267074,0,0,26.15995,6.055021,0,5.544288,-5.544288,8.338375,21.38041,0.196911,5.793781,0,0,6.055021
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.8576027,0.8576027,9.657602,0,2.779373,0.8576027,0,0,0,0,0,0,0,8.8,8.36,32.32027,0.5107325,8.36,0,8.36,16.26937,41.71624,0.1969458,0.943363,0,12,0.5107325
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.109312,3.109312,11.41702,0,3.224507,3.109312,7.317449,0,0,0,0.2275223,0,0,8.307711,7.892325,23.96027,8.034733,8.119847,0,8.119847,23.97253,61.46791,0.1970643,3.420243,0.1820178,12,8.262255
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,10.29252,10.29252,12,0,3.372,10.29252,9.81743,0,0,0,1.010461,0,0,1.707484,1.62211,15.84043,15.3426,2.63257,0,2.63257,26.47001,67.87167,0.1970999,11.32177,0.8083685,12,16.35306
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,8.172622,8.172622,12,0,3.372,8.172622,23.88292,0,0,0,1.951861,0,0,3.827378,3.636009,13.20786,17.71191,5.58787,0,5.58787,31.77113,81.46426,0.1971764,8.989884,1.561489,12,19.66377
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,9.251858,8.36,0,-1,0,8.36,38.03954,0,0.8918581,1.817044,3.180105,8.8,8.36,0,0,7.619985,22.74099,0,5.619895,-5.619895,25.84724,66.27483,0.1971764,10.17704,2.544084,0,25.9211
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,22.0901,20.36,12,0,3.372,20.36,27.1946,0,1.730099,3.939109,5.53682,8.8,8.36,0,0,13.86431,17.1211,0,3.26318,-3.26318,22.40754,57.45512,0.1971764,24.29911,4.429456,12,22.65792
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3558652,0.3558652,9.155866,0,2.652434,0.3558652,2053.689,0,0,0,7.308366,0,0,8.8,8.36,17.49007,13.85792,15.66837,0,15.66837,37.27186,95.56868,0.1969673,0.3914518,5.846693,12,21.16628
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,8.859137,8.859137,3.54887,0,1.233864,8.859137,83.6589,0,0,0,7.411456,5.589754,5.310266,0,0,1.821702,27.95945,1.821702,0,1.821702,39.00008,100,0.1969358,9.74505,5.929165,12,35.3709
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.6672484,0.6672484,0,0,0,0.6672484,915.2831,5.404845,0,0,6.107212,0.7023668,0.6672484,0,0,0,29.59898,0,0,0,39.00008,100,0.1969358,0.7339733,4.88577,0,35.70619
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,9.282015,8.36,0,-1,0,8.36,61.91173,0,0.9220144,1.850216,5.17582,8.8,8.36,0,0,0,29.59898,0,3.62418,-3.62418,35.17986,90.20458,0.1969358,10.21022,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,9.074429,9.074429,6.95516,0,2.095655,9.074429,68.95944,8.881784E-16,0,0,6.257676,2.230809,2.119269,0,0,4.026866,25.9748,4.026866,0,4.026866,39.00008,100,0.1969793,9.981872,5.00614,12,32.23248
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,14.26416,14.26416,11.02703,0,3.125839,14.26416,23.88854,0,0,0,3.407499,3.407499,3.237124,0,0,0,29.59898,0,0,0,39.00008,100,0.1969793,15.69057,2.725999,12,33.00648
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,9.835819,9.835819,8.626581,0,2.518525,9.835819,12.94129,1.110223E-15,0,0,1.272882,1.272882,1.209238,0,0,0,29.59898,0,0,0,39.00008,100,0.1969793,10.8194,1.018305,12,30.87186
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.639838,2.639838,0,0,0,2.639838,16.04493,0,4.440892E-16,0,0.4235601,2.778777,2.639838,0,0,0,29.59898,0,2.355217,-2.355217,36.51746,93.63433,0.1969793,2.903822,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.388072,1.388072,0,-1,0,1.388072,0,0,2.220446E-16,0,0,1.461128,1.388072,0,0,2.616908,27.24376,0,1.461128,-1.461128,34.97729,89.6852,0.1969793,1.526879,0,0,27.24376
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,9.755335,8.36,0,-1,0,8.36,0,0,1.395335,2.370869,0,8.8,8.36,0,0,4.240384,25.78263,0,8.8,-8.8,25.70128,65.90059,0.1969793,10.73087,0,0,25.78263
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,10.36044,8.36,0,-1,0,8.36,0,0,2.000443,3.036487,0,8.8,8.36,0,0,14.01816,16.98263,0,8.8,-8.8,16.42527,42.11599,0.1969793,11.39649,0,0,16.98263
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,6.679794,6.679794,0,-1,0,6.679794,0,0,8.881784E-16,0,0,7.031362,6.679794,0,0,23.79594,8.182632,0,7.031362,-7.031362,9.013561,23.11165,0.1969793,7.347774,0,0,8.182632
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.60856,1.151271,0,0,0,9.013561,23.11165,0.1969793,0,0,0,1.151271
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.60856,1.151271,0,0,0,9.013561,23.11165,0.1969793,0,0,0,1.151271
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.60856,1.151271,0,0,0,9.013561,23.11165,0.1969793,0,0,0,1.151271
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.60856,1.151271,0,0,0,9.013561,23.11165,0.1969793,0,0,0,1.151271
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.7682,1.093707,0,-1,0,1.093707,0,0,0.6744928,0.8513129,0,1.151271,1.093707,0,0,31.60856,1.151271,0,1.151271,-1.151271,7.800015,20,0.1969793,1.94502,0,0,1.151271
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01923925,0,0,-1,0,0,0,0,0.01923925,0.02116317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969793,0.02116317,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.392738,2.392738,11.19274,0,3.167763,2.392738,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.19708,2.632012,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1970722,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1970192,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.257608,4.257608,0,0,0,4.257608,41.78387,0,8.881784E-16,0,1.778994,4.481693,4.257608,0,0,5.965149,24.23034,0,2.7027,-2.7027,30.49215,78.18483,0.1970192,4.68337,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,8.427474,8.36,0,-1,0,8.36,63.82275,0,0.06747372,0.9102211,5.335582,8.8,8.36,0,0,8.968148,21.52765,0,3.464418,-3.464418,26.84033,68.82121,0.1970192,9.270221,4.268466,0,26.86323
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.247091,4.247091,0,0,0,4.247091,176.2598,0,0,0,7.485915,4.470623,4.247091,0,0,12.8175,18.06323,3.015292,0,3.015292,29.70089,76.15596,0.1969283,4.671801,5.988732,0,25.54914
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,21.56714,20.36,12,0,3.372,20.36,30.6394,0,1.207141,3.363855,6.238183,8.8,8.36,0,0,9.80221,20.77699,0,2.561817,-2.561817,27.00049,69.2319,0.1969283,23.72385,4.990546,12,27.01517
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,5.990779,0,1.851667,0,0,0,0,0,6.957434,0,0,5.990779,5.69124,12.64867,18.21517,12.64867,0,12.64867,39.00008,100,0.1966762,0,5.565947,12,25.17261
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.79198,3.79198,0,0,0,3.79198,247.8358,5.406328,0,0,9.397885,3.991558,3.79198,0,0,0,29.59898,0,0,0,39.00008,100,0.1966762,4.171178,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.319945,1.319945,0,-1,0,1.319945,468.645,4.796439,0,0,6.185854,1.389415,1.319945,0,0,0,29.59898,0,0,0,39.00008,100,0.1966762,1.451939,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.06665853,0.06665853,0,0,0,0.06665853,6708.994,4.40195,0,0,4.472117,0.07016688,0.06665853,0,0,0,29.59898,0,0,0,39.00008,100,0.1966762,0.07332439,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.187474,1.187474,0,0,0,1.187474,222.2548,1.389246,0,0,2.639219,1.249973,1.187474,0,0,0,29.59898,0,0,0,39.00008,100,0.1966762,1.306222,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966762,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.8622239,0.8622239,0,0,0,0.8622239,56.74789,0,0,0,0.4892938,0.9076041,0.8622239,0,0,0,29.59898,0,0.4183102,-0.4183102,38.55914,98.86939,0.1966762,0.9484463,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,23.41235,8.36,0,-1,0,8.36,0,0,15.05235,17.39359,0,8.8,8.36,0,0,0.4647892,29.18067,0,8.8,-8.8,29.28312,75.08479,0.1966762,25.75359,0,0,29.18067
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,17.2054,8.36,0,-1,0,8.36,0,0,8.8454,10.56594,0,8.8,8.36,0,0,10.24257,20.38067,0,8.8,-8.8,20.00711,51.30018,0.1966762,18.92594,0,0,20.38067
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,13.41305,8.36,0,-1,0,8.36,0,0,5.053048,6.394352,0,8.8,8.36,0,0,20.02034,11.58067,0,8.8,-8.8,10.7311,27.51558,0.1966762,14.75435,0,0,11.58067
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79812,2.780668,0,0,0,10.7311,27.51558,0.1966762,0,0,0,2.780668
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.9014159,0.9014159,0,-1,0,0.9014159,0,0,0,0,0,0.9488589,0.9014159,0,0,29.79812,2.780668,0,0.9488589,-0.9488589,9.730912,24.95101,0.1966762,0.9915575,0,0,2.780668
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.219464,1.219464,0,-1,0,1.219464,0,0,0,0,0,1.283646,1.219464,0,0,30.85241,1.831809,0,1.283646,-1.283646,8.37783,21.48157,0.1966762,1.34141,0,0,1.831809
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.530276,0.5207546,0,-1,0,0.5207546,0,0,1.009521,1.162549,0,0.5481628,0.5207546,0,0,32.27868,0.5481628,0,0.5481628,-0.5481628,7.800015,20,0.1966762,1.683303,0,0,0.5481628
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.344685,0,0,-1,0,0,0,0,1.344685,1.479154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966762,1.479154,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,2.03643,0,0,-1,0,0,0,0,2.03643,2.240073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966762,2.240073,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.807914,0,0,-1,0,0,0,0,1.807914,1.988706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966762,1.988706,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.479104,2.479104,11.2791,0,3.189613,2.479104,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1967804,2.727014,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1967735,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.06835,2.06835,10.86835,0,3.085693,2.06835,49.215,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1968292,2.275185,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1967937,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,7.376155,7.376155,0,-1,0,7.376155,21.55475,0,8.881784E-16,0,1.589912,7.764374,7.376155,0,0,5.444358,24.69906,0,6.174462,-6.174462,27.32665,70.0682,0.1967937,8.113771,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,12.30487,18.52459,2.947382,0,2.947382,30.12278,77.23775,0.1967055,0,2.357905,0,21.47198
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,9.357491,21.17724,3.872834,0,3.872834,33.79688,86.65849,0.1965898,0,3.098267,0,25.05007
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.959142,3.959142,0,0,0,3.959142,106.8972,0,0,0,4.232211,4.167518,3.959142,0,0,5.484656,24.66279,0.06469319,0,0.06469319,33.85825,86.81585,0.1965878,4.355056,3.385769,0,28.895
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,8.552285,8.552285,11.78535,0,3.317694,8.552285,23.58123,0,0,0,2.016734,0,0,3.233068,3.071414,5.419963,24.72101,5.088149,0,5.088149,38.68529,99.19286,0.1966557,9.407514,1.613387,12,26.73775
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,4.060793,0,0,4.392608,0,0,0,0,0.3318149,29.30034,0.3318149,0,0.3318149,39.00008,100,0.1966458,0,3.514086,0,33.69295
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.168738,1.168738,0,0,0,1.168738,141.5035,0.4235543,0,0,1.653804,1.23025,1.168738,0,0,0,29.59898,0,0,0,39.00008,100,0.1966458,1.285611,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,5.86798,5.86798,0,0,0,5.86798,8.548952,0,0,0,0.5016508,6.176821,5.86798,0,0,0,29.59898,0,5.67517,-5.67517,33.01792,84.66117,0.1966458,6.454778,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,8.552006,8.552006,12,0,3.372,8.552006,2.455001,0,0,0,0.2099518,0,0,3.447994,3.275595,6.305745,23.92381,3.485546,0,3.485546,36.3246,93.13982,0.1966974,9.407207,0.1679615,12,24.13376
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,2.820198,27.0608,0.1910324,0,0.1910324,36.50583,93.60451,0.1966917,0,0.1528259,0,27.25183
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,4.812303,4.812303,0,-1,0,4.812303,0,0,0,0,0,5.065582,4.812303,0,0,2.629166,27.23273,0,5.065582,-5.065582,31.16624,79.91328,0.1966917,5.293533,0,0,27.23273
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.25759,22.16715,0,0,0,31.16624,79.91328,0.1966917,0,0,0,22.16715
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,8.076321,8.076321,0,-1,0,8.076321,0,0,1.776357E-15,0.5239525,0,8.50139,8.076321,0,0,8.25759,22.16715,0,8.50139,-8.50139,22.20499,56.93575,0.1966917,8.883952,0,0,22.16715
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70358,13.66576,0,0,0,22.20499,56.93575,0.1966917,0,0,0,13.66576
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70358,13.66576,0,0,0,22.20499,56.93575,0.1966917,0,0,0,13.66576
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.165138,0.165138,0,-1,0,0.165138,0,0,2.775558E-17,0,0,0.1738294,0.165138,0,0,17.70358,13.66576,0,0.1738294,-0.1738294,22.02176,56.46593,0.1966917,0.1816518,0,0,13.66576
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89672,13.49193,0,0,0,22.02176,56.46593,0.1966917,0,0,0,13.49193
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.56681,2.56681,0,-1,0,2.56681,0,0,0,0,0,2.701905,2.56681,0,0,17.89672,13.49193,0,2.701905,-2.701905,19.1737,49.16323,0.1966917,2.823491,0,0,13.49193
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.89884,10.79002,0,0,0,19.1737,49.16323,0.1966917,0,0,0,10.79002
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.683558,4.683558,0,-1,0,4.683558,0,0,0,0,0,4.93006,4.683558,0,0,20.89884,10.79002,0,4.93006,-4.93006,13.97696,35.83828,0.1966917,5.151913,0,0,10.79002
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.232677,2.232677,0,0,0,2.232677,0,0,0,0,0,2.350186,2.232677,0,0,26.37668,5.859962,0,2.350186,-2.350186,11.49964,29.48621,0.1966917,2.455945,0,0,5.859962
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.721087,2.721087,0,0,0,2.721087,5.757323,0,0,0,0.1566618,2.864302,2.721087,0,0,28.988,3.509775,0,2.707641,-2.707641,8.64554,22.16801,0.1966917,2.993196,0.1253294,0,3.666437
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,6.802721,6.802721,12,0,3.372,6.802721,9.466289,0,0,0,0.6439651,0,0,5.197279,4.937416,31.99649,0.8021348,5.581381,0,5.581381,13.9405,35.74481,0.1967728,7.482993,0.5151721,12,1.4461
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,15.87199,15.87199,12,0,3.372,15.87199,7.428151,0,1.776357E-15,0,1.178995,4.075775,3.871986,0,0,26.41511,5.825377,0,2.896779,-2.896779,10.88703,27.9154,0.1967728,17.45918,0.9431961,12,7.004373
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,29.63375,2.928598,1.551383,0,1.551383,12.3588,31.68917,0.1967265,0,1.241106,0,4.47998
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.853765,4.853765,0,0,0,4.853765,135.9529,0,0,0,6.598832,5.109226,4.853765,0,0,28.08237,4.324842,1.489606,0,1.489606,13.77196,35.31266,0.1966821,5.339141,5.279066,0,10.92367
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,26.59277,5.665487,9.194358,0,9.194358,22.4945,57.67808,0.1964085,0,7.355486,0,14.85985
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,7.20439,7.20439,0,0,0,7.20439,128.156,0,0,0,9.232855,7.583568,7.20439,0,0,17.39841,13.94041,1.649287,0,1.649287,24.05915,61.69,0.1963595,7.924829,7.386284,0,23.17326
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,8.141872,8.141872,12,0,3.372,8.141872,73.60436,0,0,0,5.992773,0,0,3.858128,3.665221,15.74912,15.42477,9.657994,0,9.657994,33.22153,85.18323,0.1964552,8.956059,4.794219,12,21.41754
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,16.00312,8.36,0,-1,0,8.36,73.6846,0,7.643116,9.243428,6.160033,8.8,8.36,0,0,6.091128,24.11696,0,2.639967,-2.639967,30.43876,78.04794,0.1964552,17.60343,4.928026,0,30.27699
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,0,0,0,5.566469,0,0,0,0,9.024426,21.477,5.566469,0,5.566469,35.71957,91.58846,0.1962902,0,4.453176,0,27.04346
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,2.001627,2.001627,0,0,0,2.001627,144.6851,0,0,0,2.896056,2.106976,2.001627,0,0,3.457956,26.48682,0.7890804,0,0.7890804,36.46816,93.50792,0.1962668,2.201789,2.316845,0,29.38287
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,6.833698,6.833698,0,0,0,6.833698,11.99359,0,8.881784E-16,0,0.8196054,7.193367,6.833698,0,0,2.668876,27.19699,0,6.373761,-6.373761,29.74963,76.28094,0.1962668,7.517068,0.6556844,0,28.0166
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0,0,0,0.4985916,0,0,0,0,9.750833,20.82323,0.4985916,0,0.4985916,30.22263,77.49377,0.196252,0,0.3988732,0,21.32182
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.252241,21.27196,0,0,0,30.22263,77.49377,0.196252,0,0,0,21.27196
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,10.81492,8.36,0,-1,0,8.36,0,0,2.454924,3.536417,0,8.8,8.36,0,0,9.252241,21.27196,0,8.8,-8.8,20.94662,53.70917,0.196252,11.89642,0,0,21.27196
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03002,12.47196,0,0,0,20.94662,53.70917,0.196252,0,0,0,12.47196
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.03002,12.47196,0,0,0,20.94662,53.70917,0.196252,0,0,0,12.47196
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.253534,5.253534,0,-1,0,5.253534,0,0,8.881784E-16,0,0,5.530035,5.253534,0,0,19.03002,12.47196,0,5.530035,-5.530035,15.11745,38.76261,0.196252,5.778887,0,0,12.47196
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.1745,6.941926,0,0,0,15.11745,38.76261,0.196252,0,0,0,6.941926
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.605552,1.605552,0,-1,0,1.605552,0,0,2.220446E-16,0,0,1.690055,1.605552,0,0,25.1745,6.941926,0,1.690055,-1.690055,13.33597,34.19474,0.196252,1.766107,0,0,6.941926
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.526491,1.526491,0,-1,0,1.526491,0,0,2.220446E-16,0,0,1.606833,1.526491,0,0,27.05234,5.251871,0,1.606833,-1.606833,11.64222,29.8518,0.196252,1.67914,0,0,5.251871
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.175561,2.175561,0,-1,0,2.175561,0,0,4.440892E-16,0,0,2.290064,2.175561,0,0,28.83771,3.645038,0,2.290064,-2.290064,9.228284,23.66222,0.196252,2.393117,0,0,3.645038
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38223,1.354974,0,0,0,9.228284,23.66222,0.196252,0,0,0,1.354974
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3641533,0.3641533,0,0,0,0.3641533,0,0,5.551115E-17,0,0,0.3833192,0.3641533,0,0,31.38223,1.354974,0,0.3833192,-0.3833192,8.82423,22.62618,0.196252,0.4005686,0,0,1.354974
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.162163,1.162163,9.962163,0,2.856427,1.162163,1.767341,1.776357E-15,0,0,0.02053938,0,0,8.8,8.36,31.80814,0.971655,8.380539,0,8.380539,16.77471,43.01199,0.1962991,1.278379,0.0164315,12,0.9921944
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,5.688288,5.688288,12,0,3.372,5.688288,1.719692,8.881784E-16,0,0,0.097821,0,0,6.311712,5.996127,23.4276,8.51414,6.093948,0,6.093948,22.55593,57.83561,0.1963901,6.257116,0.07825681,12,8.611961
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,18.53415,18.53415,12,0,3.372,18.53415,3.939755,0,0,0.02756429,0.7302,6.878052,6.534149,0,0,17.33365,13.99869,0,6.147852,-6.147852,16.07553,41.21922,0.1963901,20.38756,0.58416,12,14.72889
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,14.1132,8.36,0,-1,0,8.36,19.94884,0,5.753205,7.749358,1.667723,8.8,8.36,0,0,24.1646,7.850842,0,7.132277,-7.132277,8.557449,21.94213,0.1963901,15.52452,1.334179,0,9.518564
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.08935,0.7185647,0.5359176,0,0.5359176,9.065866,23.24576,0.1963742,0,0.4287341,0,1.254482
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.139363,3.139363,11.36176,0,3.210525,3.139363,122.0674,0,0,0,3.832138,0,0,8.222395,7.811275,31.55343,1.200891,11.64341,0,11.64341,20.11178,51.56856,0.1963839,3.453299,3.065711,12,5.033029
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.453885,3.453885,11.62381,0,3.276824,3.453885,170.9259,0,0,0,5.903583,0,0,8.169925,7.761428,19.91002,11.67996,13.66501,0,13.66501,33.07555,84.80892,0.196345,3.799273,4.722866,12,17.58355
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.779808,0.779808,0,0,0,0.779808,509.8721,0,0,0,3.976023,0.8208505,0.779808,0,0,6.245007,23.97847,3.155173,0,3.155173,36.06881,92.48393,0.1962521,0.8577887,3.180819,0,27.9545
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,8.199944,8.199944,0,-1,0,8.199944,44.03498,0,0,0.659938,3.610844,8.631519,8.199944,0,0,3.089834,26.81813,0,5.020676,-5.020676,30.77655,78.91406,0.1962521,9.019938,2.888675,0,30.42897
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,19.98032,19.98032,12,0,3.372,19.98032,12.80585,1.776357E-15,0,1.618356,2.558651,8.400341,7.980324,0,0,8.668363,21.79745,0,5.84169,-5.84169,24.61887,63.12517,0.1962521,21.97836,2.046921,12,24.3561
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,3.077565,3.077565,11.37704,0,3.214391,3.077565,33.59295,0,0,0,1.033845,0,0,8.299472,7.884499,15.15913,15.95576,8.918344,0,8.918344,33.07955,84.81919,0.1963426,3.385322,0.827076,12,16.98961
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,0,0,0,0,0,0,0,0.446936,0,0,0,0,6.240785,23.98227,0.446936,0,0.446936,33.50355,85.90636,0.1963295,0,0.3575488,0,24.42921
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,19.29869,19.29869,12,0,3.372,19.29869,2.606617,0,0,0.8685548,0.5030429,7.682827,7.298686,0,0,5.793849,24.38451,0,7.179785,-7.179785,25.93539,66.50087,0.1963295,21.22856,0.4024343,12,24.88756
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.90134,3.90134,0,-1,0,3.90134,0,0,0,0,0,4.106673,3.90134,0,0,13.77139,17.20473,0,4.106673,-4.106673,21.60658,55.40137,0.1963295,4.291474,0,0,17.20473
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,9.829884,8.36,0,-1,0,8.36,0,0,1.469884,2.452872,0,8.8,8.36,0,0,18.33436,13.09806,0,8.8,-8.8,12.33056,31.61677,0.1963295,10.81287,0,0,13.09806
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,26.03836,4.083153,0,-1,0,4.083153,0,0,21.95521,24.55904,0,4.298056,4.083153,0,0,28.11214,4.298056,0,4.298056,-4.298056,7.800015,20,0.1963295,28.6422,0,0,4.298056
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.597469,0,0,-1,0,0,0,0,4.597469,5.057216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963295,5.057216,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.373596,0,0,-1,0,0,0,0,2.373596,2.610956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963295,2.610956,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1326708,0,0,-1,0,0,0,0,0.1326708,0.1459379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963295,0.1459379,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.84298,0,0,-1,0,0,0,0,3.84298,4.227278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963295,4.227278,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.565783,0,0,-1,0,0,0,0,4.565783,5.022361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963295,5.022361,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.04195206,0,0,-1,0,0,0,0,0.04195206,0.04614726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963295,0.04614726,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.7017298,0,0,-1,0,0,0,0,0.7017298,0.7719029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963295,0.7719029,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.304888,1.304888,10.10489,0,2.892537,1.304888,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963827,1.435377,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.642409,2.642409,11.44241,0,3.230929,2.642409,4.283256,1.776357E-15,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1964886,2.90665,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,16.56286,16.56286,12,0,3.372,16.56286,8.441782,0,0,0,1.3982,4.803007,4.562857,0,0,16.05457,15.14986,0,3.404807,-3.404807,20.18039,51.74449,0.1964886,18.21914,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.518884,4.518884,12,0,3.372,4.518884,100.7523,0,0,0,4.55288,0,0,7.481116,7.10706,19.83769,11.74506,11.65994,0,11.65994,31.24198,80.10748,0.1965242,4.970773,3.642304,12,16.29794
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,6.216875,6.216875,0,-1,0,6.216875,75.88515,0,8.881784E-16,0,4.717685,6.544079,6.216875,0,0,8.177752,22.239,0,1.826394,-1.826394,29.31679,75.17111,0.1965242,6.838562,3.774148,0,26.95669
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,5.932673,5.932673,0,0,0,5.932673,56.24865,0,0,0,3.337048,6.244918,5.932673,0,0,10.20708,20.41261,0,2.907871,-2.907871,26.25163,67.31174,0.1965242,6.525939,2.669638,0,23.74965
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,21.88023,20.36,12,0,3.372,20.36,23.13107,0,1.520226,3.708249,4.709486,8.8,8.36,0,0,13.43805,17.50474,0,4.090514,-4.090514,21.93985,56.25591,0.1965242,24.06825,3.767589,12,22.21422
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,10.8481,10.8481,12,0,3.372,10.8481,44.75203,0,0,0,4.854743,0,0,1.151904,1.094308,17.98306,13.41422,5.949052,0,5.949052,27.58361,70.72707,0.1965914,11.93291,3.883795,12,18.26897
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,11.17402,11.17402,12,0,3.372,11.17402,59.78121,0,0,0,6.679963,0,0,0.825982,0.7846829,12.03401,18.76837,7.464646,0,7.464646,34.6652,88.88495,0.1966731,12.29142,5.34397,12,25.44833
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,8.181483,8.181483,0,-1,0,8.181483,73.57553,0,0,0.639632,6.01957,8.612088,8.181483,0,0,4.569363,25.48655,0,2.592518,-2.592518,31.93245,81.87791,0.1966731,8.999632,4.815656,0,31.50612
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,6.024344,6.024344,0,0,0,6.024344,84.53396,0,0,0,5.092617,6.341415,6.024344,0,0,7.449938,22.89403,0,1.248798,-1.248798,30.6161,78.50266,0.1966731,6.626779,4.074093,0,27.98665
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,10.03724,10.03724,12,0,3.372,10.03724,35.38703,0,0,0,3.551879,0,0,1.962765,1.864627,8.837492,21.64524,5.416506,0,5.416506,35.75465,91.6784,0.1967377,11.04096,2.841503,12,25.19711
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,0,0,0,0,0,0,0,2.182425,0,0,0,0,3.420986,26.52009,2.182425,0,2.182425,37.82508,96.98718,0.1966739,0,1.74594,0,28.70252
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,26.70617,20.36,12,0,3.372,20.36,2.283547,0,6.346165,9.016782,0.4649302,8.8,8.36,0,0,1.238561,28.48427,0,8.33507,-8.33507,29.03914,74.45919,0.1966739,29.37678,0.3719442,12,28.9492
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,9.084722,8.36,0,-1,0,8.36,0,0,0.7247214,1.633193,0,8.8,8.36,0,0,10.49975,20.1492,0,8.8,-8.8,19.76313,50.67458,0.1966739,9.993194,0,0,20.1492
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,8.716329,8.36,0,-1,0,8.36,0,0,0.3563289,1.227962,0,8.8,8.36,0,0,20.27753,11.3492,0,8.8,-8.8,10.48711,26.88998,0.1966739,9.587962,0,0,11.3492
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,10.79353,2.421744,0,-1,0,2.421744,0,0,8.371787,9.451139,0,2.549204,2.421744,0,0,30.05531,2.549204,0,2.549204,-2.549204,7.800015,20,0.1966739,11.87288,0,0,2.549204
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,3.04325,0,0,-1,0,0,0,0,3.04325,3.347575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966739,3.347575,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.376999,0,0,-1,0,0,0,0,1.376999,1.514699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966739,1.514699,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.969404,0,0,-1,0,0,0,0,2.969404,3.266345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966739,3.266345,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.921736,0,0,-1,0,0,0,0,2.921736,3.213909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966739,3.213909,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.204732,0,0,-1,0,0,0,0,2.204732,2.425205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966739,2.425205,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,3.021324,0,0,-1,0,0,0,0,3.021324,3.323456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966739,3.323456,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.901844,0,0,-1,0,0,0,0,3.901844,4.292029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966739,4.292029,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.7667525,0.7667525,9.566752,0,2.756388,0.7667525,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1967039,0.8434277,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.537797,2.537797,11.3378,0,3.204463,2.537797,8.293116,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1968014,2.791576,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,5.229097,5.229097,11.61306,0,3.274103,5.229097,42.83695,0,0,0,2.239986,0,0,6.383959,6.064761,15.95729,15.23742,8.304748,0,8.304748,31.74024,81.38506,0.1969137,5.752007,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.466576,4.466576,0,0,0,4.466576,115.5312,0,0,0,5.16029,4.701659,4.466576,0,0,7.652544,22.71169,0.4586304,0,0.4586304,32.17533,82.50069,0.1969003,4.913234,4.128232,0,27.87198
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,16.49445,8.36,0,-1,0,8.36,89.64603,0,8.134454,9.783898,7.494408,8.8,8.36,0,0,7.193913,23.12446,0,1.305592,-1.305592,30.79912,78.97194,0.1969003,18.1439,5.995526,0,30.61886
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,11.46621,11.46621,12,0,3.372,11.46621,54.48549,0,0,0,6.247421,0,0,0.5337901,0.5071005,8.644571,21.81886,6.754521,0,6.754521,37.20702,95.40242,0.1969726,12.61283,4.997937,12,28.06628
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,5.692609,5.692609,0,0,0,5.692609,169.8326,1.785633,0,0,9.667904,5.99222,5.692609,0,0,1.89005,27.89793,1.89005,0,1.89005,39.00008,100,0.1969175,6.26187,7.734323,0,37.56584
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,9.648757,9.648757,3,0,1.095,9.648757,81.9531,0.9087645,0,0,7.907456,6.998692,6.648757,0,0,0,29.59898,0,0,0,39.00008,100,0.1969175,10.61363,6.325964,12,37.50644
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,7.441414,7.441414,0,0,0,7.441414,136.9627,2.358897,0,0,10.19196,7.833067,7.441414,0,0,0,29.59898,0,0,0,39.00008,100,0.1969175,8.185555,8.153571,0,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.121059,1.121059,0,-1,0,1.121059,745.4994,7.177428,0,0,8.357491,1.180062,1.121059,0,0,0,29.59898,0,0,0,39.00008,100,0.1969175,1.233165,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,8.028441,8.028441,3,0,1.095,8.028441,94.22242,2.271496,0,0,7.564592,5.293096,5.028441,0,0,0,29.59898,0,0,0,39.00008,100,0.1969175,8.831285,6.051673,12,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,20.94208,20.36,12,0,3.372,20.36,25.17461,0,0.5820794,2.676287,5.125551,8.8,8.36,0,0,0,29.59898,0,3.674449,-3.674449,35.12687,90.06872,0.1969175,23.03629,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,10.00022,10.00022,11.23129,0,3.177517,10.00022,27.86795,0,0,0,2.786857,0,0,1.231071,1.169518,4.082721,25.92453,3.956374,0,3.956374,38.88021,99.69266,0.1969635,11.00024,2.229485,12,28.71139
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,11.38242,11.38242,11.07008,0,3.13673,11.38242,3.99848,2.775558E-16,0,0,0.4551236,0.3287768,0.312338,0,0,0.1263468,29.48527,0.1263468,0,0.1263468,39.00008,100,0.1969648,12.52066,0.3640989,12,29.94039
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,6.793998,6.793998,0,-1,0,6.793998,0,0,8.881784E-16,0,0,7.151577,6.793998,0,0,0,29.59898,0,7.151577,-7.151577,31.46165,80.67075,0.1969648,7.473398,0,0,29.59898
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,18.17753,8.36,0,-1,0,8.36,0,0,9.81753,11.63528,0,8.8,8.36,0,0,7.946197,22.4474,0,8.8,-8.8,22.18564,56.88614,0.1969648,19.99528,0,0,22.4474
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,5.692495,5.692495,0,-1,0,5.692495,0,0,8.881784E-16,0,0,5.992101,5.692495,0,0,17.72397,13.6474,0,5.992101,-5.992101,15.86941,40.69072,0.1969648,6.261745,0,0,13.6474
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38186,7.655301,0,0,0,15.86941,40.69072,0.1969648,0,0,0,7.655301
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.96633,1.96633,0,-1,0,1.96633,0,0,2.220446E-16,0,0,2.069821,1.96633,0,0,24.38186,7.655301,0,2.069821,-2.069821,13.68763,35.09641,0.1969648,2.162963,0,0,7.655301
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68167,5.58548,0,0,0,13.68763,35.09641,0.1969648,0,0,0,5.58548
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.355375,2.355375,0,-1,0,2.355375,0,0,4.440892E-16,0,0,2.479342,2.355375,0,0,26.68167,5.58548,0,2.479342,-2.479342,11.07417,28.39526,0.1969648,2.590913,0,0,5.58548
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,3.138255,2.950831,0,-1,0,2.950831,0,0,0.1874239,0.5012493,0,3.106138,2.950831,0,0,29.43649,3.106138,0,3.106138,-3.106138,7.800015,20,0.1969648,3.45208,0,0,3.106138
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.653821,0,0,-1,0,0,0,0,2.653821,2.919203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969648,2.919203,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.429385,0,0,-1,0,0,0,0,2.429385,2.672323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969648,2.672323,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.276057,1.276057,10.07606,0,2.885242,1.276057,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1970154,1.403663,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.983692,1.983692,10.78369,0,3.064274,1.983692,9.947339,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1970894,2.182061,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1970584,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,11.32573,11.32573,12,0,3.372,11.32573,27.8215,0,0,0,3.150989,0,0,0.6742669,0.6405535,6.629604,23.63233,3.791542,0,3.791542,36.30766,93.09637,0.1971002,12.45831,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,7.710578,7.710578,0,-1,0,7.710578,42.62311,0,8.881784E-16,0.1216357,3.286488,8.116398,7.710578,0,0,2.838062,27.04472,0,4.82991,-4.82991,31.21648,80.04211,0.1971002,8.481636,2.62919,0,30.33121
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,7.75769,7.75769,10.80533,0,3.069748,7.75769,64.40819,4.440892E-16,0,0,4.996587,0,0,3.047639,2.895257,8.204629,22.21481,7.891844,0,7.891844,38.70335,99.23915,0.1971936,8.533459,3.99727,12,27.2114
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,10.12503,10.12503,7.179832,0,2.152497,10.12503,33.70845,0,0,0,3.41299,3.100206,2.945195,0,0,0.312784,29.31747,0.312784,0,0.312784,39.00008,100,0.1971968,11.13753,2.730392,12,32.73046
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,6.684338,6.684338,0,0,0,6.684338,55.93406,0,0,0,3.738821,7.036145,6.684338,0,0,0,29.59898,0,3.297323,-3.297323,35.52439,91.08801,0.1971968,7.352771,2.991057,0,33.3378
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,3.663693,26.30165,1.870082,0,1.870082,37.29851,95.63702,0.1971426,0,1.496066,0,28.17174
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,1.793611,27.98473,0.5842195,0,0.5842195,37.85275,97.05814,0.1971257,0,0.4673756,0,28.56895
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,10.11991,10.11991,9.381805,0,2.709597,10.11991,19.62807,6.661338E-16,0,0,1.986343,0.7769519,0.7381043,0,0,1.209391,28.51053,1.209391,0,1.209391,39.00008,100,0.1971381,11.1319,1.589074,12,30.49687
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,16.1723,16.1723,12,0,3.372,16.1723,5.554754,8.881784E-16,0,0,0.8983318,4.3919,4.172305,0,0,0,29.59898,0,3.493568,-3.493568,35.31754,90.5576,0.1971381,17.78954,0.7186654,12,30.49731
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,7.528116,7.528116,0,0,0,7.528116,4.222706,0,8.881784E-16,0,0.3178903,7.924333,7.528116,0,0,3.881742,26.10541,0,7.606443,-7.606443,27.29964,69.99894,0.1971381,8.280928,0.2543122,0,26.4233
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,12.33334,18.49897,0.4407573,0,0.4407573,27.71778,71.07108,0.1971254,0,0.3526058,0,18.93973
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,18.95811,8.36,0,-1,0,8.36,0,0,10.59811,12.49392,0,8.8,8.36,0,0,11.89259,18.89565,0,8.8,-8.8,18.44176,47.28648,0.1971254,20.85392,0,0,18.89565
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,15.44186,8.36,0,-1,0,8.36,0,0,7.081864,8.62605,0,8.8,8.36,0,0,21.67037,10.09565,0,8.8,-8.8,9.16575,23.50187,0.1971254,16.98605,0,0,10.09565
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,9.0236,1.230867,0,-1,0,1.230867,0,0,7.792733,8.695092,0,1.295649,1.230867,0,0,31.44814,1.295649,0,1.295649,-1.295649,7.800015,20,0.1971254,9.92596,0,0,1.295649
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.912797,0,0,-1,0,0,0,0,1.912797,2.104076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971254,2.104076,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.7850404,0,0,-1,0,0,0,0,0.7850404,0.8635444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971254,0.8635444,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971254,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.50497,0,0,-1,0,0,0,0,1.50497,1.655467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971254,1.655467,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,2.003742,0,0,-1,0,0,0,0,2.003742,2.204116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971254,2.204116,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.128733,0,0,-1,0,0,0,0,1.128733,1.241606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971254,1.241606,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.4785114,0,0,-1,0,0,0,0,0.4785114,0.5263625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971254,0.5263625,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.568471,2.568471,11.36847,0,3.212223,2.568471,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1972287,2.825319,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.999827,1.999827,10.79983,0,3.068356,1.999827,6.919354,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1973043,2.19981,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,12.24688,12.24688,12,0,3.372,12.24688,14.87424,0,0,0,1.82163,0.25987,0.2468765,0,0,16.02938,15.17254,1.56176,0,1.56176,25.27489,64.80728,0.1973203,13.47156,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,13.19814,13.19814,12,0,3.372,13.19814,23.155,0,0,0,3.056029,1.2612,1.19814,0,0,14.46762,16.57812,1.79483,0,1.79483,26.97762,69.17323,0.1973386,14.51795,2.444824,12,19.63415
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,9.501254,8.36,0,-1,0,8.36,47.34911,0,1.141254,2.091379,3.958385,8.8,8.36,0,0,12.67279,18.19347,0,4.841615,-4.841615,21.87411,56.08734,0.1973386,10.45138,3.166708,0,22.15185
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,5.018333,5.018333,0,0,0,5.018333,90.94086,0,0,0,4.563715,5.282455,5.018333,0,0,18.05236,13.35185,0,0.7187405,-0.7187405,21.11649,54.14473,0.1973386,5.520166,3.650972,0,17.91557
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.492163,2.492163,0,0,0,2.492163,155.6296,0,0,0,3.878542,2.623329,2.492163,0,0,18.85096,12.63311,1.255213,0,1.255213,22.30729,57.19806,0.1973024,2.741379,3.102834,0,16.51166
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.327297,2.327297,0,0,0,2.327297,259.0711,0,0,0,6.029356,2.449787,2.327297,0,0,17.59575,13.7628,3.579568,0,3.579568,25.70316,65.90541,0.197199,2.560027,4.823484,0,19.79216
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.480875,3.480875,0,0,0,3.480875,164.1825,0,0,0,5.714988,3.664079,3.480875,0,0,14.01618,16.98442,2.050909,0,2.050909,27.64882,70.89428,0.1971399,3.828963,4.57199,0,22.6994
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,8.390187,8.36,0,-1,0,8.36,91.11833,0,0.03018706,0.8692058,7.617493,8.8,8.36,0,0,11.96527,18.83023,0,1.182507,-1.182507,26.40235,67.6982,0.1971399,9.229206,6.093994,0,26.44773
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.5622547,0.5622547,0,0,0,0.5622547,714.8752,0,0,0,4.01942,0.5918471,0.5622547,0,0,13.27917,17.64773,3.427572,0,3.427572,29.65403,76.03584,0.1970411,0.6184802,3.215536,0,21.66715
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,6.32548,6.32548,0,0,0,6.32548,70.56981,0,0,0,4.463879,6.6584,6.32548,0,0,9.851595,20.73254,0,2.194521,-2.194521,27.34081,70.10449,0.1970411,6.958028,3.571103,0,25.19642
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,17.44491,17.44491,12,0,3.372,17.44491,13.69278,0,0,0,2.388694,5.731483,5.444909,0,0,12.28995,18.53802,0,3.342789,-3.342789,23.8172,61.06961,0.1970411,19.1894,1.910955,12,20.92672
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,13.97417,13.97417,12,0,3.372,13.97417,2.200304,0,0,0,0.3074743,2.078077,1.974173,0,0,16.00416,15.19523,0,1.770603,-1.770603,21.95082,56.28403,0.1970411,15.37159,0.2459794,12,15.50271
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,15.43844,8.36,0,-1,0,8.36,0,0,7.078439,8.622283,0,8.8,8.36,0,0,17.9715,13.42463,0,8.8,-8.8,12.6748,32.49943,0.1970411,16.98228,0,0,13.42463
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,12.16424,4.393398,0,-1,0,4.393398,0,0,7.770838,8.987262,0,4.624629,4.393398,0,0,27.74928,4.624629,0,4.624629,-4.624629,7.800015,20,0.1970411,13.38066,0,0,4.624629
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.636513,0,0,-1,0,0,0,0,3.636513,4.000165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970411,4.000165,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970411,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1479003,0,0,-1,0,0,0,0,0.1479003,0.1626903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970411,0.1626903,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.431949,0,0,-1,0,0,0,0,4.431949,4.875144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970411,4.875144,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2406261,0,0,-1,0,0,0,0,0.2406261,0.2646887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970411,0.2646887,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970411,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,3.067235,0,0,-1,0,0,0,0,3.067235,3.373958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970411,3.373958,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1537078,0,0,-1,0,0,0,0,0.1537078,0.1690786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970411,0.1690786,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.213483,2.213483,11.01348,0,3.122411,2.213483,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1971295,2.434831,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1971232,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.142076,1.142076,9.942076,0,2.851345,1.142076,169.3283,0,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1971119,1.256283,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,2.086238,2.086238,0,0,0,2.086238,233.5606,0,0,0,4.87263,2.19604,2.086238,0,0,5.743705,24.42964,2.67659,0,2.67659,36.09035,92.53919,0.1970351,2.294862,3.898104,0,29.30227
