Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.379693,4.379693,0,-1,0,4.379693,176.4096,0.0488796,0,0,7.726198,4.610203,4.379693,0,0,3.067116,26.83857,3.067116,0,3.067116,39.00008,100,0.1969472,4.817662,6.180958,0,34.56477
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.682923,2.682923,0,0,0,2.682923,347.635,6.50265,0,0,9.326779,2.82413,2.682923,0,0,0,29.59898,0,0,0,39.00008,100,0.1969472,2.951216,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,13.44831,13.44831,5.088309,0,1.623342,13.44831,83.80536,2.470404,0,0,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1969472,14.79314,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.51517,3.51517,0,0,0,3.51517,317.77,7.469976,0,0,11.17015,3.700179,3.51517,0,0,0,29.59898,0,0,0,39.00008,100,0.1969472,3.866687,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.0845562,0.0845562,0,0,0,0.0845562,13288.88,11.14757,0,0,11.23658,0.08900653,0.0845562,0,0,0,29.59898,0,0,0,39.00008,100,0.1969472,0.09301182,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,8.144934,8.144934,0,-1,0,8.144934,133.564,2.305087,0,0.5994272,10.8787,8.573614,8.144934,0,0,0,29.59898,0,0,0,39.00008,100,0.1969472,8.959427,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.885031,3.885031,0,0,0,3.885031,213.3107,4.197679,0,0,8.287185,4.089506,3.885031,0,0,0,29.59898,0,0,0,39.00008,100,0.1969472,4.273534,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969472,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,7.276747,7.276747,0,0,0,7.276747,36.81029,0,0,0,2.678591,7.659734,7.276747,0,0,0,29.59898,0,4.981143,-4.981143,33.74949,86.53699,0.1969472,8.004422,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0,0,0,0.4931649,0,0,0,0,5.534603,24.61784,0.4931649,0,0.4931649,34.21735,87.73662,0.196933,0,0.3945319,0,25.111
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041438,25.06168,0,0,0,34.21735,87.73662,0.196933,0,0,0,25.06168
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,11.75879,8.36,0,-1,0,8.36,0,0,3.398793,4.574672,0,8.8,8.36,0,0,5.041438,25.06168,0,8.8,-8.8,24.94134,63.95201,0.196933,12.93467,0,0,25.06168
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,15.20757,8.36,0,-1,0,8.36,0,0,6.84757,8.368327,0,8.8,8.36,0,0,14.81922,16.26168,0,8.8,-8.8,15.66532,40.16741,0.196933,16.72833,0,0,16.26168
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,4.64782,4.64782,0,-1,0,4.64782,0,0,0,0,0,4.892443,4.64782,0,0,24.59699,7.461684,0,4.892443,-4.892443,10.50823,26.94414,0.196933,5.112603,0,0,7.461684
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.523479,1.523479,0,-1,0,1.523479,0,0,2.220446E-16,0,0,1.603662,1.523479,0,0,30.03304,2.569242,0,1.603662,-1.603662,8.817826,22.60976,0.196933,1.675827,0,0,2.569242
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.645676,0.9173008,0,-1,0,0.9173008,0,0,1.728375,1.992943,0,0.9655797,0.9173008,0,0,31.81489,0.9655797,0,0.9655797,-0.9655797,7.800015,20,0.196933,2.910244,0,0,0.9655797
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,4.615497,0,0,-1,0,0,0,0,4.615497,5.077046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196933,5.077046,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.628415,0,0,-1,0,0,0,0,2.628415,2.891256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196933,2.891256,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,5.573184,0,0,-1,0,0,0,0,5.573184,6.130502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196933,6.130502,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196933,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.7085116,0.7085116,9.508512,0,2.741653,0.7085116,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1969597,0.7793627,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,4.659003,4.659003,12,0,3.372,4.659003,1.855965,0,0,0,0.08646946,0,0,7.340997,6.973947,24.52775,7.524,7.060416,0,7.060416,22.42911,57.51041,0.1970607,5.124904,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,25.44693,20.36,12,0,3.372,20.36,7.732724,0,5.086927,7.63162,1.574383,8.8,8.36,0,0,17.46734,13.87838,0,7.225617,-7.225617,14.81264,37.98104,0.1970607,27.99162,1.259506,12,15.45276
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,5.040959,5.040959,12,0,3.372,5.040959,62.02087,0,0,0,3.126447,0,0,6.959041,6.611089,25.4958,6.652757,9.737535,0,9.737535,24.05047,61.66776,0.1971493,5.545055,2.501157,12,9.779204
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.717912,4.717912,0,-1,0,4.717912,86.55471,0,0,0,4.083575,4.966223,4.717912,0,0,15.75827,15.41654,0,0.8826481,-0.8826481,23.12008,59.28214,0.1971493,5.189703,3.26686,0,19.50011
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,5.208733,5.208733,0,0,0,5.208733,133.5442,0,0,0,6.955962,5.482877,5.208733,0,0,16.73899,14.53389,1.473085,0,1.473085,24.51757,62.86545,0.1971072,5.729606,5.564769,0,21.48985
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,10.60763,10.60763,12,0,3.372,10.60763,49.29968,0,0,0,5.229527,0,0,1.39237,1.322752,15.2659,15.85967,6.552279,0,6.552279,30.73361,78.80397,0.1971791,11.66839,4.183622,12,21.0892
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,3,0,1.095,0,0,3.838394,0,0,9.552015,0,0,0,0,8.713621,21.75672,8.713621,0,8.713621,39.00008,100,0.1969306,0,7.641612,12,31.30873
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,6.2128,6.2128,0,0,0,6.2128,121.4584,1.006178,0,0,7.545967,6.539789,6.2128,0,0,0,29.59898,0,0,0,39.00008,100,0.1969306,6.83408,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,4.653553,4.653553,0,-1,0,4.653553,143.1405,1.762643,0,0,6.66112,4.898477,4.653553,0,0,0,29.59898,0,0,0,39.00008,100,0.1969306,5.118908,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,3.154665,3.154665,0,0,0,3.154665,158.5352,1.680554,0,0,5.001254,3.3207,3.154665,0,0,0,29.59898,0,0,0,39.00008,100,0.1969306,3.470132,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,11.18307,11.18307,7.570027,0,2.251217,11.18307,34.00856,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.1969306,12.30138,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969306,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,7.847219,7.847219,7.358845,0,2.197788,7.847219,6.551081,4.440892E-16,0,0,0.5140776,0.5140776,0.4883737,0,0,0,29.59898,0,0,0,39.00008,100,0.1969306,8.631941,0.4112621,12,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,14.47962,8.36,0,-1,0,8.36,0,0,6.119619,7.567581,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1969306,15.92758,0,0,29.59898
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1969306,0,0,0,20.79898
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,17.96816,8.36,0,-1,0,8.36,0,0,9.608157,11.40497,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1969306,19.76497,0,0,20.79898
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1969306,0,0,0,11.99898
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.1969306,0,0,0,11.99898
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,4.0654,4.0654,0,-1,0,4.0654,0,0,0,0,0,4.279368,4.0654,0,0,19.55556,11.99898,0,4.279368,-4.279368,15.9372,40.86453,0.1969306,4.47194,0,0,11.99898
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31041,7.71961,0,0,0,15.9372,40.86453,0.1969306,0,0,0,7.71961
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.31041,7.71961,0,0,0,15.9372,40.86453,0.1969306,0,0,0,7.71961
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.505064,1.505064,0,-1,0,1.505064,0,0,0,0,0,1.584278,1.505064,0,0,24.31041,7.71961,0,1.584278,-1.584278,14.26722,36.58255,0.1969306,1.655571,0,0,7.71961
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,2.09472,2.09472,0,-1,0,2.09472,0,0,4.440892E-16,0,0,2.204969,2.09472,0,0,26.07072,6.135332,0,2.204969,-2.204969,11.94298,30.62297,0.1969306,2.304192,0,0,6.135332
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.435773,1.435773,0,0,0,1.435773,0,0,2.220446E-16,0,0,1.511341,1.435773,0,0,28.52068,3.930363,0,1.511341,-1.511341,10.34989,26.53812,0.1969306,1.579351,0,0,3.930363
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,2.033633,2.033633,0,0,0,2.033633,5.930404,0,4.440892E-16,0,0.1206026,2.140666,2.033633,0,0,30.19995,2.419022,0,2.020063,-2.020063,8.220555,21.0783,0.1969306,2.236996,0.09648211,0,2.539625
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.6256385,0.6256385,0,0,0,0.6256385,296.6646,0,0,0,1.856048,0.6585668,0.6256385,0,0,32.44447,0.3989591,1.197481,0,1.197481,9.356586,23.9912,0.1968965,0.6882023,1.484838,0,2.255007
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,31.24698,1.476692,5.158558,0,5.158558,14.25042,36.53947,0.1967498,0,4.126846,0,6.63525
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,7.3961,7.3961,0,-1,0,7.3961,113.4762,0,0,0.727652,8.392811,7.785368,7.3961,0,0,26.08843,6.119394,0.607442,0,0.607442,14.82669,38.01709,0.1967325,8.13571,6.714249,0,14.5122
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.2165548,0.2165548,0,0,0,0.2165548,4400.997,0,0,0,9.530572,0.2279525,0.2165548,0,0,25.48099,6.666092,9.302619,0,9.302619,23.65193,60.64586,0.1964685,0.2382103,7.624457,0,16.19666
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,0,0,0,10.01973,0,0,0,0,16.17837,15.03845,10.01973,0,10.01973,33.15748,85.019,0.1961849,0,8.01578,0,25.05817
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.247298,2.247298,0,0,0,2.247298,470.15,2.041453,0,0,10.56567,2.365577,2.247298,0,0,6.15864,24.0562,6.15864,0,6.15864,39.00008,100,0.1960111,2.472028,8.452536,0,34.62187
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,11.64586,11.64586,3.285856,0,1.167322,11.64586,86.18935,1.237487,0,0,10.03749,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1960111,12.81044,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,7.02229,7.02229,0,-1,0,7.02229,129.5294,1.704044,0,0,9.095928,7.391884,7.02229,0,0,0,29.59898,0,0,0,39.00008,100,0.1960111,7.724519,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.9382441,0.9382441,0,0,0,0.9382441,679.3926,5.386735,0,0,6.374361,0.9876254,0.9382441,0,0,0,29.59898,0,0,0,39.00008,100,0.1960111,1.032068,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,17.31994,17.31994,12,0,3.372,17.31994,31.42244,0,0,0,5.442349,5.599939,5.319942,0,0,0,29.59898,0,0.1575901,-0.1575901,38.83397,99.57407,0.1960111,19.05194,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,8.509508,8.509508,5.536196,0,1.736658,8.509508,38.83776,2.220446E-16,0,0,3.304903,3.129802,2.973312,0,0,0.1751001,29.44139,0.1751001,0,0.1751001,39.00008,100,0.1960128,9.360459,2.643922,12,32.74629
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,17.97411,17.97411,12,0,3.372,17.97411,2.663068,0,0,0,0.4786627,6.288537,5.97411,0,0,0,29.59898,0,5.809874,-5.809874,32.87593,84.2971,0.1960128,19.77152,0.3829302,12,30.07764
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,16.82436,8.36,0,-1,0,8.36,0,0,8.464356,10.14679,0,8.8,8.36,0,0,6.455416,23.7891,0,8.8,-8.8,23.59992,60.51249,0.1960128,18.50679,0,0,23.7891
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,9.084479,8.36,0,-1,0,8.36,0,0,0.724479,1.632927,0,8.8,8.36,0,0,16.23319,14.9891,0,8.8,-8.8,14.3239,36.72789,0.1960128,9.992927,0,0,14.9891
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01097,6.189104,0,0,0,14.3239,36.72789,0.1960128,0,0,0,6.189104
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01097,6.189104,0,0,0,14.3239,36.72789,0.1960128,0,0,0,6.189104
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01097,6.189104,0,0,0,14.3239,36.72789,0.1960128,0,0,0,6.189104
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.6416276,0.6416276,0,-1,0,0.6416276,0,0,0,0,0,0.6753974,0.6416276,0,0,26.01097,6.189104,0,0.6753974,-0.6753974,13.61197,34.90242,0.1960128,0.7057903,0,0,6.189104
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.162901,2.162901,0,-1,0,2.162901,0,0,0,0,0,2.276738,2.162901,0,0,26.76141,5.513706,0,2.276738,-2.276738,11.21208,28.74887,0.1960128,2.379191,0,0,5.513706
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,6.599232,3.07512,0,-1,0,3.07512,0,0,3.524112,4.184036,0,3.236969,3.07512,0,0,29.29112,3.236969,0,3.236969,-3.236969,7.800015,20,0.1960128,7.259156,0,0,3.236969
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.512745,0,0,-1,0,0,0,0,3.512745,3.86402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960128,3.86402,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.8726435,0,0,-1,0,0,0,0,0.8726435,0.9599078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960128,0.9599078,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,2.062521,2.062521,10.86252,0,3.084218,2.062521,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196095,2.268773,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.864268,2.864268,11.66427,0,3.28706,2.864268,3.227635,1.776357E-15,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1962067,3.150695,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.978066,2.978066,11.77807,0,3.315851,2.978066,81.19002,1.776357E-15,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.1962573,3.275873,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,15.45405,15.45405,12,0,3.372,15.45405,35.65328,0,0,0,5.509875,3.635839,3.454047,0,0,5.297413,24.83131,1.874036,0,1.874036,35.75238,91.67258,0.1962763,16.99945,4.4079,12,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,10.45148,8.36,0,-1,0,8.36,85.28011,0,2.091483,3.136632,7.129416,8.8,8.36,0,0,3.423377,26.51794,0,1.670583,-1.670583,33.99143,87.15733,0.1962763,11.49663,5.703533,0,33.64735
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.90772,3.90772,0,0,0,3.90772,223.6501,0,0,0,8.73962,4.11339,3.90772,0,0,5.279581,24.84735,4.62623,0,4.62623,38.38026,98.41071,0.1961463,4.298492,6.991696,0,33.58698
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,10.00345,10.00345,3,0,1.095,10.00345,104.8665,2.464866,0,0,10.49027,7.37205,7.003448,0,0,0.6533505,29.01096,0.6533505,0,0.6533505,39.00008,100,0.1961279,11.00379,8.392214,12,39.50123
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,9.461359,9.461359,3,0,1.095,9.461359,127.1828,5.231792,0,0,12.03322,6.801431,6.461359,0,0,0,29.59898,0,0,0,39.00008,100,0.1961279,10.40749,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,6.059075,6.059075,0,0,0,6.059075,166.9773,3.739306,0,0,10.11728,6.377974,6.059075,0,0,0,29.59898,0,0,0,39.00008,100,0.1961279,6.664983,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961279,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,8.143324,8.143324,3,0,1.095,8.143324,100.7572,2.790959,0,0,8.204984,5.414025,5.143324,0,0,0,29.59898,0,0,0,39.00008,100,0.1961279,8.957656,6.563987,12,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961279,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.55131,4.55131,0,0,0,4.55131,48.23812,0,0,0,2.195467,4.790853,4.55131,0,0,0,29.59898,0,2.595386,-2.595386,36.2643,92.9852,0.1961279,5.006441,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,13.37346,13.37346,12,0,3.372,13.37346,3.948414,0,0,0,0.5280398,1.445752,1.373464,0,0,2.883763,27.00359,0,0.9177117,-0.9177117,35.29695,90.50481,0.1961279,14.71081,0.4224318,12,27.53163
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,6.105827,6.105827,0,-1,0,6.105827,0,0,8.881784E-16,0,0,6.427186,6.105827,0,0,3.903442,26.08588,0,6.427186,-6.427186,28.5221,73.13344,0.1961279,6.71641,0,0,26.08588
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04476,19.65869,0,0,0,28.5221,73.13344,0.1961279,0,0,0,19.65869
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,7.140152,7.140152,0,-1,0,7.140152,0,0,8.881784E-16,0,0,7.515949,7.140152,0,0,11.04476,19.65869,0,7.515949,-7.515949,20.59959,52.81936,0.1961279,7.854167,0,0,19.65869
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.78635,1.78635,0,-1,0,1.78635,0,0,2.220446E-16,0,0,1.880369,1.78635,0,0,19.39581,12.14274,0,1.880369,-1.880369,18.61751,47.73711,0.1961279,1.964985,0,0,12.14274
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,2.094429,2.094429,0,-1,0,2.094429,0,0,0,0,0,2.204662,2.094429,0,0,21.48511,10.26238,0,2.204662,-2.204662,16.29359,41.77836,0.1961279,2.303871,0,0,10.26238
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.753698,1.753698,0,-1,0,1.753698,0,0,2.220446E-16,0,0,1.845998,1.753698,0,0,23.93474,8.057714,0,1.845998,-1.845998,14.34774,36.789,0.1961279,1.929068,0,0,8.057714
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.98585,6.211716,0,0,0,14.34774,36.789,0.1961279,0,0,0,6.211716
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.240381,2.240381,0,-1,0,2.240381,0,0,0,0,0,2.358295,2.240381,0,0,25.98585,6.211716,0,2.358295,-2.358295,11.86188,30.41501,0.1961279,2.464419,0,0,6.211716
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,2.075452,2.075452,0,-1,0,2.075452,0,0,0,0,0,2.184687,2.075452,0,0,28.60618,3.85342,0,2.184687,-2.184687,9.559015,24.51025,0.1961279,2.282998,0,0,3.85342
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,4.889994,1.585297,0,-1,0,1.585297,0,0,3.304698,3.793697,0,1.668733,1.585297,0,0,31.03361,1.668733,0,1.668733,-1.668733,7.800015,20,0.1961279,5.378994,0,0,1.668733
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.449275,2.449275,11.24928,0,3.182067,2.449275,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962251,2.694203,0,12,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1289063,0.1289063,8.928906,0,2.595013,0.1289063,55.89554,0,0,0,0.07205287,0,0,8.8,8.36,24.52775,7.524,8.432053,0,8.432053,23.73036,60.84694,0.1962268,0.1417969,0.0576423,12,7.596053
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,8.128976,8.128976,12,0,3.372,8.128976,7.529153,0,0,0,0.612043,0,0,3.871024,3.677473,16.0957,15.11285,4.289516,0,4.289516,27.79975,71.28127,0.1962854,8.941874,0.4896345,12,15.72489
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,7.296006,7.296006,12,0,3.372,7.296006,18.25533,0,0,0,1.33191,0,0,4.703994,4.468794,11.80618,18.97341,5.800704,0,5.800704,33.30278,85.39157,0.1963623,8.025606,1.065528,12,20.30532
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,6.00548,24.19405,1.320752,0,1.320752,34.55576,88.60432,0.1963253,0,1.056602,0,25.5148
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,6.006529,6.006529,0,0,0,6.006529,53.97013,0,0,0,3.241731,6.322662,6.006529,0,0,4.684728,25.38272,0,3.080931,-3.080931,31.30817,80.2772,0.1963253,6.607182,2.593385,0,28.62445
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,8.107985,22.30179,4.361803,0,4.361803,35.44614,90.88735,0.1962033,0,3.489443,0,26.6636
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.4230245,0.4230245,0,0,0,0.4230245,687.9022,0,0,0,2.909995,0.445289,0.4230245,0,0,3.746181,26.22742,2.464706,0,2.464706,37.78436,96.88279,0.1961344,0.465327,2.327996,0,29.13741
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.389069,4.389069,0,0,0,4.389069,30.52795,0,0,0,1.339893,4.620072,4.389069,0,0,1.281475,28.44565,0,3.28018,-3.28018,34.32675,88.01714,0.1961344,4.827976,1.071914,0,29.78554
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,10.28604,8.36,0,-1,0,8.36,34.27092,0,1.926037,2.954641,2.865049,8.8,8.36,0,0,4.92612,25.16547,0,5.934951,-5.934951,28.07076,71.97617,0.1961344,11.31464,2.292039,0,28.03052
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,11.52051,19.23052,2.093195,0,2.093195,30.05654,77.0679,0.1960759,0,1.674556,0,21.32372
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,9.427315,21.1144,1.681684,0,1.681684,31.65193,81.15862,0.1960289,0,1.345347,0,22.79608
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,12.10157,12.10157,12,0,3.372,12.10157,5.204709,0,0,0,0.6298516,0.1069178,0.1015719,0,0,7.745631,22.62791,0.5229338,0,0.5229338,32.14803,82.43067,0.1960342,13.31173,0.5038813,12,23.25776
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,5.442686,5.442686,0,0,0,5.442686,9.574164,0,8.881784E-16,0,0.5210918,5.729144,5.442686,0,0,7.222697,23.09855,0,5.208052,-5.208052,26.65826,68.35437,0.1960342,5.986955,0.4168734,0,23.61964
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,12.93445,8.36,0,-1,0,8.36,0,0,4.574446,5.86789,0,8.8,8.36,0,0,13.00942,17.8905,0,8.8,-8.8,17.38224,44.56976,0.1960342,14.22789,0,0,17.8905
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.732507,3.732507,0,-1,0,3.732507,0,0,0,0,0,3.928954,3.732507,0,0,22.7872,9.090499,0,3.928954,-3.928954,13.24076,33.9506,0.1960342,4.105757,0,0,9.090499
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,21.89976,4.903468,0,-1,0,4.903468,0,0,16.99629,19.18627,0,5.161545,4.903468,0,0,27.1527,5.161545,0,5.161545,-5.161545,7.800015,20,0.1960342,24.08974,0,0,5.161545
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,2.085553,0,0,-1,0,0,0,0,2.085553,2.294108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960342,2.294108,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960342,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.888369,0,0,-1,0,0,0,0,3.888369,4.277206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960342,4.277206,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,4.179308,0,0,-1,0,0,0,0,4.179308,4.597239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960342,4.597239,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,3.025594,0,0,-1,0,0,0,0,3.025594,3.328154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960342,3.328154,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,4.803529,0,0,-1,0,0,0,0,4.803529,5.283882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960342,5.283882,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,4.05538,0,0,-1,0,0,0,0,4.05538,4.460918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960342,4.460918,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.6012442,0.6012442,9.401244,0,2.714515,0.6012442,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960571,0.6613685,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1912237,0.1912237,8.991223,0,2.61078,0.1912237,61.7956,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1960602,0.2103461,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,6.693779,6.693779,12,0,3.372,6.693779,27.35711,0,0,0,1.831224,0,0,5.306221,5.04091,16.04959,15.15435,6.872134,0,6.872134,30.29358,77.6757,0.19615,7.363157,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.816288,3.816288,8.513595,0,2.489939,3.816288,110.9172,0,0,0,4.232919,0,0,4.697306,4.462441,9.177452,21.33927,8.69536,0,8.69536,38.54272,98.8273,0.196128,4.197917,3.386335,12,25.57219
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,7.983516,7.983516,0,-1,0,7.983516,63.00536,0,0,0.4218675,5.030043,8.403701,7.983516,0,0,0.4820919,29.1651,0,3.373658,-3.373658,34.98658,89.70899,0.196128,8.781867,4.024035,0,34.19514
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,9.759912,9.759912,5.065706,0,1.617624,9.759912,93.97493,0,0,0,9.17187,4.941269,4.694206,0,0,4.230601,25.79144,4.230601,0,4.230601,39.00008,100,0.1960927,10.7359,7.337496,12,34.96331
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960927,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,9.567265,9.567265,3,0,1.095,9.567265,99.77341,2.632676,0,0,9.545587,6.91291,6.567265,0,0,0,29.59898,0,0,0,39.00008,100,0.1960927,10.52399,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,6.150319,6.150319,0,0,0,6.150319,164.7873,3.660925,0,0,10.13494,6.47402,6.150319,0,0,0,29.59898,0,0,0,39.00008,100,0.1960927,6.76535,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,13.23458,8.36,0,-1,0,8.36,85.80669,0,4.874584,6.198042,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1960927,14.55804,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,7.123606,7.123606,0,0,0,7.123606,63.6799,0,8.881784E-16,0,4.536305,7.498532,7.123606,0,0,1.80729,27.97242,0,2.962227,-2.962227,34.16307,87.59744,0.1960927,7.835966,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.142292,3.142292,0,0,0,3.142292,120.3304,0,0,0,3.781133,3.307676,3.142292,0,0,5.098654,25.01019,0.4734572,0,0.4734572,34.61223,88.74913,0.1960796,3.456521,3.024906,0,28.79132
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,5.472378,5.472378,0,0,0,5.472378,40.79564,0,0,0,2.232491,5.760397,5.472378,0,0,4.625197,25.4363,0,3.527906,-3.527906,30.89349,79.21392,0.1960796,6.019616,1.785993,0,27.66879
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,11.32062,11.32062,12,0,3.372,11.32062,4.762328,0,0,0,0.539125,0,0,0.6793816,0.6454125,8.545093,21.90839,1.184538,0,1.184538,32.01724,82.09533,0.1960941,12.45268,0.4313,12,22.44752
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,23.46165,8.36,0,-1,0,8.36,0,0,15.10165,17.44781,0,8.8,8.36,0,0,7.360555,22.97448,0,8.8,-8.8,22.74123,58.31072,0.1960941,25.80781,0,0,22.97448
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,10.48576,8.36,0,-1,0,8.36,0,0,2.125761,3.174337,0,8.8,8.36,0,0,17.13833,14.17448,0,8.8,-8.8,13.46521,34.52612,0.1960941,11.53434,0,0,14.17448
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.454374,2.454374,0,-1,0,2.454374,0,0,4.440892E-16,0,0,2.583552,2.454374,0,0,26.91611,5.374478,0,2.583552,-2.583552,10.74191,27.54331,0.1960941,2.699811,0,0,5.374478
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.78672,2.790927,0,0,0,10.74191,27.54331,0.1960941,0,0,0,2.790927
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.1001216,0.1001216,0,-1,0,0.1001216,0,0,1.387779E-17,0,0,0.1053912,0.1001216,0,0,29.78672,2.790927,0,0.1053912,-0.1053912,10.63082,27.25846,0.1960941,0.1101338,0,0,2.790927
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.537267,2.551259,0,-1,0,2.551259,0,0,1.986008,2.439734,0,2.685536,2.551259,0,0,29.90383,2.685536,0,2.685536,-2.685536,7.800015,20,0.1960941,4.990993,0,0,2.685536
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.541826,0,0,-1,0,0,0,0,2.541826,2.796009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960941,2.796009,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.557636,0,0,-1,0,0,0,0,1.557636,1.7134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960941,1.7134,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.39217,0,0,-1,0,0,0,0,0.39217,0.431387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960941,0.431387,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.882149,0,0,-1,0,0,0,0,2.882149,3.170364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960941,3.170364,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.55275,2.55275,11.35275,0,3.208246,2.55275,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961944,2.808025,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.033733,1.033733,9.833734,0,2.823935,1.033733,13.90657,1.776357E-15,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1962301,1.137106,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1961989,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1961034,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,8.293587,8.293587,0,-1,0,8.293587,73.99915,0,0,0.7629453,6.137183,8.730091,8.293587,0,0,3.137943,26.77483,0,2.592908,-2.592908,33.29,85.3588,0.1961034,9.122945,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,8.864086,8.864086,6.1133,0,1.882665,8.864086,100.5689,8.881784E-16,0,0,8.914516,2.895565,2.750786,0,0,6.018952,24.18192,6.018952,0,6.018952,39.00008,100,0.1960604,9.750495,7.131613,12,33.09644
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,8.311193,8.311193,3,0,1.095,8.311193,109.6364,3.521367,0,0,9.112096,5.590729,5.311193,0,0,0,29.59898,0,0,0,39.00008,100,0.1960604,9.142312,7.289677,12,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,5.759715,5.759715,0,0,0,5.759715,99.43716,0,8.881784E-16,0,5.727296,6.062857,5.759715,0,0,0,29.59898,0,0.3355612,-0.3355612,38.64637,99.09305,0.1960604,6.335686,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,7.816276,7.816276,3,0,1.095,7.816276,91.52818,1.711485,0,0,7.154095,5.069764,4.816276,0,0,0.3728458,29.26342,0.3728458,0,0.3728458,39.00008,100,0.1960501,8.597903,5.723276,12,36.41751
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.453049,3.453049,0,-1,0,3.453049,248.4974,4.945949,0,0,8.580737,3.634788,3.453049,0,0,0,29.59898,0,0,0,39.00008,100,0.1960501,3.798353,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960501,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960501,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960501,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.334674,1.334674,0,0,0,1.334674,40.05915,0,0,0,0.534659,1.40492,1.334674,0,0,0,29.59898,0,0.8702608,-0.8702608,38.08274,97.64787,0.1960501,1.468141,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,15.57687,8.36,0,-1,0,8.36,0,0,7.216869,8.774556,0,8.8,8.36,0,0,0.9669564,28.72872,0,8.8,-8.8,28.80673,73.86326,0.1960501,17.13456,0,0,28.72872
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,15.42244,8.36,0,-1,0,8.36,0,0,7.062441,8.604686,0,8.8,8.36,0,0,10.74473,19.92872,0,8.8,-8.8,19.53071,50.07865,0.1960501,16.96469,0,0,19.92872
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,5.743371,5.743371,0,-1,0,5.743371,0,0,8.881784E-16,0,0,6.045654,5.743371,0,0,20.52251,11.12872,0,6.045654,-6.045654,13.15803,33.73848,0.1960501,6.317708,0,0,11.12872
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.7877776,0.7877776,0,-1,0,0.7877776,0,0,1.110223E-16,0,0,0.8292395,0.7877776,0,0,27.23991,5.083063,0,0.8292395,-0.8292395,12.28394,31.49722,0.1960501,0.8665553,0,0,5.083063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.304537,1.304537,0,-1,0,1.304537,0,0,2.220446E-16,0,0,1.373197,1.304537,0,0,28.16128,4.253824,0,1.373197,-1.373197,10.83646,27.78575,0.1960501,1.434991,0,0,4.253824
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1233058,0.1233058,0,-1,0,0.1233058,0,0,2.775558E-17,0,0,0.1297956,0.1233058,0,0,29.68706,2.880627,0,0.1297956,-0.1297956,10.69965,27.43494,0.1960501,0.1356364,0,0,2.880627
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.351982,2.351982,0,-1,0,2.351982,0,0,4.440892E-16,0,0,2.475771,2.351982,0,0,29.83127,2.750831,0,2.475771,-2.475771,8.089955,20.74343,0.1960501,2.58718,0,0,2.750831
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.096956,0.2613076,0,-1,0,0.2613076,0,0,0.8356479,0.9453434,0,0.2750607,0.2613076,0,0,32.58213,0.2750607,0,0.2750607,-0.2750607,7.800015,20,0.1960501,1.206651,0,0,0.2750607
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.9492755,0,0,-1,0,0,0,0,0.9492755,1.044203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960501,1.044203,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.938764,0,0,-1,0,0,0,0,1.938764,2.13264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960501,2.13264,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.089018,1.089018,9.889018,0,2.837922,1.089018,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196092,1.19792,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,5.895096,5.895096,12,0,3.372,5.895096,1.189764,0,0,0,0.07013774,0,0,6.104904,5.799659,24.52775,7.524,5.869797,0,5.869797,21.29959,54.61422,0.1961741,6.484605,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,5.739028,5.739028,12,0,3.372,5.739028,13.90968,8.881784E-16,0,0,0.7982804,0,0,6.260972,5.947924,18.65796,12.80682,6.746204,0,6.746204,27.6996,71.02447,0.1962654,6.31293,0.6386243,12,13.6051
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,10.4201,10.4201,12,0,3.372,10.4201,13.88168,0,0,0,1.446484,0,0,1.579905,1.500909,11.91175,18.8784,2.947394,0,2.947394,30.49574,78.19405,0.1963007,11.4621,1.157188,12,20.32488
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.55391,3.55391,0,-1,0,3.55391,44.19584,0,0,0,1.57068,3.740957,3.55391,0,0,8.964358,21.53106,0,2.170277,-2.170277,28.20807,72.32823,0.1963007,3.9093,1.256544,0,23.10174
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,10.70462,10.70462,12,0,3.372,10.70462,19.84471,0,0,0,2.1243,0,0,1.295384,1.230615,11.37578,19.36078,3.354915,0,3.354915,31.39082,80.48912,0.196339,11.77508,1.69944,12,21.48508
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,9.919461,9.919461,12,0,3.372,9.919461,51.88405,0,0,0,5.146618,0,0,2.080539,1.976512,8.020863,22.3802,7.12313,0,7.12313,38.14841,97.81625,0.1964177,10.91141,4.117295,12,27.52682
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.67207,0.67207,0,0,0,0.67207,684.415,2.994572,0,0,4.599747,0.707442,0.67207,0,0,0.897733,28.79102,0.897733,0,0.897733,39.00008,100,0.196393,0.7392769,3.679798,0,33.39077
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.8907104,0.8907104,0,0,0,0.8907104,697.1703,5.272179,0,0,6.209769,0.9375899,0.8907104,0,0,0,29.59898,0,0,0,39.00008,100,0.196393,0.9797814,4.967815,0,35.80875
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196393,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.832985,2.832985,0,0,0,2.832985,118.9298,0.3871735,0,0,3.369263,2.98209,2.832985,0,0,0,29.59898,0,0,0,39.00008,100,0.196393,3.116284,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,3.087642,3.087642,0,0,0,3.087642,108.2076,0.09091436,0,0,3.341064,3.25015,3.087642,0,0,0,29.59898,0,0,0,39.00008,100,0.196393,3.396407,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,11.38112,11.38112,10.15871,0,2.906153,11.38112,11.30602,0,0,0,1.286753,1.286753,1.222415,0,0,0,29.59898,0,0,0,39.00008,100,0.196393,12.51924,1.029402,12,30.88573
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196393,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.4239356,0.4239356,0,-1,0,0.4239356,0,0,0,0,0,0.446248,0.4239356,0,0,0,29.59898,0,0.446248,-0.446248,38.52969,98.79388,0.196393,0.4663292,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,6.048896,6.048896,0,-1,0,6.048896,0,0,8.881784E-16,0,0,6.367259,6.048896,0,0,0.4958311,29.15273,0,6.367259,-6.367259,31.81801,81.58448,0.196393,6.653785,0,0,29.15273
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.160536,1.160536,0,-1,0,1.160536,0,0,2.220446E-16,0,0,1.221617,1.160536,0,0,7.570563,22.78547,0,1.221617,-1.221617,30.53031,78.2827,0.196393,1.27659,0,0,22.78547
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.364365,1.364365,0,-1,0,1.364365,0,0,0,0,0,1.436173,1.364365,0,0,8.927916,21.56385,0,1.436173,-1.436173,29.01645,74.40102,0.196393,1.500801,0,0,21.56385
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,4.91729,4.91729,0,-1,0,4.91729,0,0,0,0,0,5.176095,4.91729,0,0,10.52366,20.12768,0,5.176095,-5.176095,23.56037,60.41109,0.196393,5.409019,0,0,20.12768
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,4.969704,4.969704,0,-1,0,4.969704,0,0,0,0,0,5.231268,4.969704,0,0,16.27488,14.95159,0,5.231268,-5.231268,18.04613,46.27204,0.196393,5.466675,0,0,14.95159
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.0874,9.720318,0,0,0,18.04613,46.27204,0.196393,0,0,0,9.720318
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.8302238,0.8302238,0,-1,0,0.8302238,0,0,1.110223E-16,0,0,0.8739198,0.8302238,0,0,22.0874,9.720318,0,0.8739198,-0.8739198,17.12494,43.91001,0.196393,0.9132462,0,0,9.720318
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2920731,0.2920731,0,-1,0,0.2920731,0,0,5.551115E-17,0,0,0.3074453,0.2920731,0,0,23.05842,8.846398,0,0.3074453,-0.3074453,16.80086,43.07905,0.196393,0.3212804,0,0,8.846398
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40003,8.538953,0,0,0,16.80086,43.07905,0.196393,0,0,0,8.538953
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.952352,2.952352,0,0,0,2.952352,0,0,4.440892E-16,0,0,3.107739,2.952352,0,0,23.40003,8.538953,0,3.107739,-3.107739,13.52502,34.67946,0.196393,3.247587,0,0,8.538953
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.46287,3.46287,0,0,0,3.46287,5.240183,0,4.440892E-16,0,0.1814607,3.645126,3.46287,0,0,26.85307,5.431214,0,3.463665,-3.463665,9.873994,25.31788,0.196393,3.809157,0.1451686,0,5.612675
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,8.661407,8.661407,12,0,3.372,8.661407,23.7278,0,0,0,2.055161,0,0,3.338592,3.171663,30.70159,1.967548,5.226824,0,5.226824,14.83259,38.03222,0.1964575,9.527549,1.644129,12,4.02271
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,16.21667,16.21667,12,0,3.372,16.21667,17.24816,0,0,0,2.797078,4.438603,4.216673,0,0,25.47477,6.67169,0,1.641525,-1.641525,13.10227,33.59551,0.1964575,17.83834,2.237663,12,9.468768
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.151296,1.151296,0,-1,0,1.151296,507.1654,0,0,0,5.838974,1.21189,1.151296,0,0,27.29868,5.030165,4.627084,0,4.627084,17.49191,44.85097,0.1963302,1.266425,4.671179,0,10.86914
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,22.6716,9.19454,10.27546,0,10.27546,27.24007,69.84619,0.1960482,0,8.220367,0,19.47
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,12.51899,12.51899,12,0,3.372,12.51899,94.39296,0,0,0,11.81705,0.5463057,0.5189904,0,0,12.39614,18.44245,11.27074,0,11.27074,37.93243,97.26245,0.1960474,13.77089,9.453637,12,30.2595
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.392777,1.392777,0,0,0,1.392777,757.6793,7.961304,0,0,10.55278,1.466081,1.392777,0,0,1.125399,28.58612,1.125399,0,1.125399,39.00008,100,0.1960166,1.532055,8.442227,0,39.1389
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,10.19995,10.19995,3,0,1.095,10.19995,85.10674,1.101952,0,0,8.680841,7.57889,7.199945,0,0,0,29.59898,0,0,0,39.00008,100,0.1960166,11.21994,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,10.94105,8.36,0,-1,0,8.36,91.05902,0,2.581054,3.675159,7.612534,8.8,8.36,0,0,0,29.59898,0,1.187466,-1.187466,37.74838,96.79052,0.1960166,12.03516,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,12.2735,12.2735,6.390383,0,1.952767,12.2735,61.20635,8.881784E-16,0,0,7.512162,6.192755,5.883117,0,0,1.319407,28.41151,1.319407,0,1.319407,39.00008,100,0.1960297,13.50085,6.009729,12,35.92368
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,8.389915,8.389915,4.367968,0,1.441096,8.389915,50.46091,0,0,0,4.233628,4.233628,4.021946,0,0,0,29.59898,0,0,0,39.00008,100,0.1960297,9.228906,3.386902,12,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.348289,1.348289,0,0,0,1.348289,188.6842,1.124756,0,0,2.544007,1.419251,1.348289,0,0,0,29.59898,0,0,0,39.00008,100,0.1960297,1.483118,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,19.4757,19.4757,12,0,3.372,19.4757,2.783891,0,0,1.063266,0.5421821,7.869153,7.475696,0,0,0,29.59898,0,7.326972,-7.326972,31.27677,80.19669,0.1960297,21.42327,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.14108,22.27201,0,0,0,31.27677,80.19669,0.1960297,0,0,0,22.27201
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,10.15928,8.36,0,-1,0,8.36,0,0,1.799283,2.815211,0,8.8,8.36,0,0,8.14108,22.27201,0,8.8,-8.8,22.00076,56.41209,0.1960297,11.17521,0,0,22.27201
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,7.553938,7.553938,0,-1,0,7.553938,0,0,0,0,0,7.951514,7.553938,0,0,17.91886,13.47201,0,7.951514,-7.951514,13.61913,34.92076,0.1960297,8.309332,0,0,13.47201
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.134041,3.134041,0,-1,0,3.134041,0,0,4.440892E-16,0,0,3.298991,3.134041,0,0,26.75387,5.520493,0,3.298991,-3.298991,10.14168,26.00427,0.1960297,3.447445,0,0,5.520493
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.649061,1.649061,0,-1,0,1.649061,0,0,2.220446E-16,0,0,1.735854,1.649061,0,0,30.41942,2.221502,0,1.735854,-1.735854,8.311934,21.31261,0.1960297,1.813967,0,0,2.221502
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.287794,0.4613655,0,-1,0,0.4613655,0,0,1.826428,2.055207,0,0.4856479,0.4613655,0,0,32.34814,0.4856479,0,0.4856479,-0.4856479,7.800015,20,0.1960297,2.516573,0,0,0.4856479
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960297,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.4080256,0,0,-1,0,0,0,0,0.4080256,0.4488281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960297,0.4488281,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.975043,0,0,-1,0,0,0,0,1.975043,2.172548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960297,2.172548,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.726148,0,0,-1,0,0,0,0,3.726148,4.098763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960297,4.098763,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.250676,2.250676,11.05068,0,3.131821,2.250676,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961167,2.475744,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.149724,0.149724,8.949724,0,2.60028,0.149724,110.4669,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1961168,0.1646964,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.411009,4.411009,11.87812,0,3.341165,4.411009,22.27415,0,0,0,0.9825146,0,0,7.467111,7.093756,16.00236,15.19686,8.07627,0,8.07627,31.48073,80.71967,0.1962249,4.85211,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,7.926087,22.4655,2.934972,0,2.934972,34.26509,87.85903,0.1961449,0,2.347978,0,25.40047
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,8.05126,8.05126,0,-1,0,8.05126,34.22017,0,1.776357E-15,0.4963861,2.755155,8.475011,8.05126,0,0,4.991116,25.10697,0,5.719856,-5.719856,28.23583,72.39943,0.1961449,8.856386,2.204124,0,27.86213
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,10.31509,10.31509,12,0,3.372,10.31509,36.64301,0,0,0,3.779757,0,0,1.684915,1.600669,11.34651,19.38712,5.380426,0,5.380426,33.34015,85.4874,0.1962043,11.34659,3.023806,12,23.16688
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,15.59219,15.59219,12,0,3.372,15.59219,25.74726,0,0,0,4.014563,3.781256,3.592193,0,0,5.966084,24.2295,0.2333066,0,0.2333066,33.56149,86.05492,0.1962066,17.15141,3.21165,12,28.24407
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,5.732778,24.43948,3.99926,0,3.99926,37.35552,95.78319,0.1960977,0,3.199408,0,28.43874
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,2.634245,0,0,4.367762,0,0,0,0,1.733517,28.03881,1.733517,0,1.733517,39.00008,100,0.1960505,0,3.49421,0,32.40657
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,13.28403,8.36,0,-1,0,8.36,49.71783,0,4.924026,6.252429,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1960505,14.61243,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,9.018888,9.018888,12,0,3.372,9.018888,20.78339,0,0,0,1.874431,0,0,2.981113,2.832057,5.159544,24.95539,4.706488,0,4.706488,38.57027,98.89793,0.1961082,9.920775,1.499545,12,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,4.781551,4.781551,0,0,0,4.781551,36.93663,0,8.881784E-16,0,1.766144,5.033211,4.781551,0,0,0.4530553,29.19123,0,3.267067,-3.267067,35.12648,90.06772,0.1961082,5.259706,1.412915,0,30.95737
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,8.177243,8.177243,10.41438,0,2.970837,8.177243,21.13492,0,0,0,1.728254,0,0,2.237132,2.125276,4.08313,25.92416,3.85353,0,3.85353,38.78226,99.44149,0.1961546,8.994967,1.382603,12,27.65241
