Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0.3155953,0,0,0.5451958,0,0,0,0,0.2296004,29.39234,0.2296004,0,0.2296004,39.00008,100,0.1961483,0,0.4361566,0,29.93753
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,13.96782,8.36,0,-1,0,8.36,0,0,5.60782,7.004601,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1961483,15.3646,0,0,29.59898
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,8.131987,8.131987,0,-1,0,8.131987,0,0,0,0.5851856,0,8.559986,8.131987,0,0,9.777778,20.79898,0,8.559986,-8.559986,20.70105,53.0795,0.1961483,8.945186,0,0,20.79898
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,6.894994,6.894994,0,-1,0,6.894994,0,0,8.881784E-16,0,0,7.257889,6.894994,0,0,19.28887,12.23899,0,7.257889,-7.257889,13.05056,33.46291,0.1961483,7.584494,0,0,12.23899
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.4569874,0.4569874,0,-1,0,0.4569874,0,0,5.551115E-17,0,0,0.4810394,0.4569874,0,0,27.3532,4.981103,0,0.4810394,-0.4810394,12.5435,32.16275,0.1961483,0.5026862,0,0,4.981103
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.7330489,0.7330489,0,-1,0,0.7330489,0,0,1.110223E-16,0,0,0.7716304,0.7330489,0,0,27.88768,4.500064,0,0.7716304,-0.7716304,11.73013,30.07719,0.1961483,0.8063537,0,0,4.500064
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.74505,3.728433,0,0,0,11.73013,30.07719,0.1961483,0,0,0,3.728433
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.546243,1.546243,0,-1,0,1.546243,0,0,2.220446E-16,0,0,1.627624,1.546243,0,0,28.74505,3.728433,0,1.627624,-1.627624,10.01446,25.67806,0.1961483,1.700867,0,0,3.728433
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.113699,1.995769,0,-1,0,1.995769,0,0,0.1179297,0.3292996,0,2.10081,1.995769,0,0,30.55352,2.10081,0,2.10081,-2.10081,7.800015,20,0.1961483,2.325068,0,0,2.10081
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961483,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.8685741,0,0,-1,0,0,0,0,0.8685741,0.9554315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961483,0.9554315,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2450555,0.2450555,9.045055,0,2.624399,0.2450555,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961566,0.2695611,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.798306,2.798306,11.59831,0,3.270371,2.798306,4.079972,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.196261,3.078136,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.165055,3.165055,11.41782,0,3.22471,3.165055,75.54948,0,0,0,2.391183,0,0,8.252769,7.840131,16.05358,15.15075,10.23131,0,10.23131,33.47659,85.83723,0.1963104,3.481561,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.82227,24.35893,3.583312,0,3.583312,36.87601,94.5537,0.1962133,0,2.866649,0,27.94225
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,5.605276,5.605276,0,-1,0,5.605276,51.81356,0,0,0,2.904293,5.90029,5.605276,0,0,2.238958,27.58392,0,2.995997,-2.995997,33.71796,86.45613,0.1962133,6.165803,2.323435,0,30.48821
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.497363,2.497363,0,0,0,2.497363,324.3505,0,0,0,8.100207,2.628803,2.497363,0,0,5.567844,24.58792,5.471405,0,5.471405,38.90859,99.76541,0.1960653,2.747099,6.480166,0,32.68813
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,17.78319,17.78319,9.423187,0,2.720066,17.78319,63.43729,2.384732,0,0,11.28117,8.8,8.36,0,0,0.09643925,29.51218,0.09643925,0,0.09643925,39.00008,100,0.1960627,19.56151,9.024937,12,40.79335
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.456081,1.456081,0,0,0,1.456081,740.1786,9.244883,0,0,10.7776,1.532717,1.456081,0,0,0,29.59898,0,0,0,39.00008,100,0.1960627,1.601689,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960627,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,5.647542,5.647542,0,-1,0,5.647542,57.92279,0,0,0,3.271214,5.944781,5.647542,0,0,0,29.59898,0,2.673568,-2.673568,36.18189,92.7739,0.1960627,6.212296,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,5.781398,5.781398,0,0,0,5.781398,73.23106,0,0,0,4.233779,6.085682,5.781398,0,0,2.970631,26.92541,0,1.851903,-1.851903,34.22981,87.76858,0.1960627,6.359538,3.387023,0,31.15919
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,6.745103,6.745103,0,0,0,6.745103,55.30338,0,8.881784E-16,0,3.73027,7.100109,6.745103,0,0,5.0283,25.07351,0,3.369839,-3.369839,30.67769,78.66059,0.1960627,7.419613,2.984216,0,28.80378
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,6.696562,6.696562,0,0,0,6.696562,35.80021,0,8.881784E-16,0,2.397383,7.049013,6.696562,0,0,8.772565,21.70367,0,4.651629,-4.651629,25.77444,66.08819,0.1960627,7.366218,1.917907,0,24.10105
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,10.29967,10.29967,12,0,3.372,10.29967,5.181649,0,0,0,0.533693,0,0,1.700326,1.61531,13.94104,17.05204,2.149003,0,2.149003,27.81317,71.31567,0.1960901,11.32964,0.4269544,12,17.58573
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79204,18.98614,0,0,0,27.81317,71.31567,0.1960901,0,0,0,18.98614
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,5.566915,5.566915,0,-1,0,5.566915,0,0,0,0,0,5.85991,5.566915,0,0,11.79204,18.98614,0,5.85991,-5.85991,21.63628,55.47753,0.1960901,6.123606,0,0,18.98614
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.30305,13.12623,0,0,0,21.63628,55.47753,0.1960901,0,0,0,13.12623
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.30305,13.12623,0,0,0,21.63628,55.47753,0.1960901,0,0,0,13.12623
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.30305,13.12623,0,0,0,21.63628,55.47753,0.1960901,0,0,0,13.12623
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.376819,2.376819,0,-1,0,2.376819,0,0,0,0,0,2.501915,2.376819,0,0,18.30305,13.12623,0,2.501915,-2.501915,18.99903,48.71536,0.1960901,2.614501,0,0,13.12623
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.637951,1.637951,0,-1,0,1.637951,0,0,2.220446E-16,0,0,1.724159,1.637951,0,0,21.08296,10.62432,0,1.724159,-1.724159,17.18161,44.05531,0.1960901,1.801746,0,0,10.62432
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99869,8.900159,0,0,0,17.18161,44.05531,0.1960901,0,0,0,8.900159
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.8809683,0.8809683,0,-1,0,0.8809683,0,0,1.110223E-16,0,0,0.9273351,0.8809683,0,0,22.99869,8.900159,0,0.9273351,-0.9273351,16.20411,41.54892,0.1960901,0.9690652,0,0,8.900159
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.7712395,0.7712395,0,-1,0,0.7712395,0,0,1.110223E-16,0,0,0.811831,0.7712395,0,0,24.02906,7.972823,0,0.811831,-0.811831,15.34836,39.3547,0.1960901,0.8483634,0,0,7.972823
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,3.043929,3.043929,0,0,0,3.043929,0,0,4.440892E-16,0,0,3.204135,3.043929,0,0,24.9311,7.160992,0,3.204135,-3.204135,11.97091,30.69458,0.1960901,3.348322,0,0,7.160992
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,4.745327,4.745327,12,0,3.372,4.745327,3.608559,0,0,0,0.1712379,0,0,7.254673,6.89194,28.49125,3.956857,7.063178,0,7.063178,18.67163,47.87587,0.1961866,5.219859,0.1369903,12,4.128095
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,11.90645,11.90645,12,0,3.372,11.90645,10.72218,0,0,0,1.276631,0,0,0.09354979,0.0888723,21.42807,10.31372,1.365503,0,1.365503,19.96706,51.19748,0.1962002,13.0971,1.021305,12,11.59035
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,15.07599,15.07599,12,0,3.372,15.07599,25.76849,0,0,0,3.884855,3.237884,3.07599,0,0,20.06256,11.54267,0.6469708,0,0.6469708,20.58083,52.77125,0.1962066,16.58359,3.107884,12,15.42752
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,5.415528,5.415528,0,-1,0,5.415528,42.54424,0,0,0,2.303995,5.700556,5.415528,0,0,19.41559,12.12494,0,3.39656,-3.39656,17.00054,43.59104,0.1962066,5.957081,1.843196,0,14.42894
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.898661,0.898661,0,0,0,0.898661,208.952,0,0,0,1.87777,0.9459589,0.898661,0,0,23.18955,8.728383,0.9318116,0,0.9318116,17.88453,45.85769,0.1961814,0.9885271,1.502216,0,10.60615
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,9.004418,9.004418,12,0,3.372,9.004418,24.24525,0,0,0,2.183144,0,0,2.995581,2.845802,22.25774,9.567013,5.028946,0,5.028946,22.65541,58.09068,0.1962417,9.90486,1.746515,12,11.75016
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,5.88749,5.88749,12,0,3.372,5.88749,40.77016,0,0,0,2.400339,0,0,6.11251,5.806885,17.22879,14.09307,8.207224,0,8.207224,30.44147,78.05489,0.1963446,6.476239,1.920271,12,16.4934
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,11.96511,11.96511,12,0,3.372,11.96511,48.78251,0,0,0,5.836881,0,0,0.0348905,0.03314597,9.021569,21.47957,5.870027,0,5.870027,36.01026,92.33382,0.1964018,13.16162,4.669505,12,27.31645
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,3.151542,26.76259,2.957654,0,2.957654,38.81614,99.52837,0.196322,0,2.366123,0,29.72024
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,8.909744,8.909744,6.505513,0,1.981895,8.909744,30.58065,0,0,0,2.724658,2.530769,2.404231,0,0,0.1938883,29.42448,0.1938883,0,0.1938883,39.00008,100,0.1963239,9.800718,2.179726,12,32.14914
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,9.9135,9.9135,8.059561,0,2.375069,9.9135,19.68543,0,0,0,1.951515,1.951515,1.853939,0,0,0,29.59898,0,0,0,39.00008,100,0.1963239,10.90485,1.561212,12,31.55049
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.472464,0.472464,0,0,0,0.472464,246.6839,0.6681623,0,0,1.165493,0.4973305,0.472464,0,0,0,29.59898,0,0,0,39.00008,100,0.1963239,0.5197104,0.9323943,0,30.76447
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.251832,3.251832,0,0,0,3.251832,10.10935,4.440892E-16,0,0,0.3287391,3.422981,3.251832,0,0,0,29.59898,0,3.094242,-3.094242,35.73846,91.63689,0.1963239,3.577015,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,9.86237,8.36,0,-1,0,8.36,0,0,1.50237,2.488607,0,8.8,8.36,0,0,3.438047,26.50474,0,8.8,-8.8,26.46245,67.85229,0.1963239,10.84861,0,0,26.50474
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,4.090765,4.090765,0,-1,0,4.090765,0,0,0,0,0,4.306068,4.090765,0,0,13.21583,17.70474,0,4.306068,-4.306068,21.92345,56.21386,0.1963239,4.499842,0,0,17.70474
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.4627004,0.4627004,0,-1,0,0.4627004,0,0,5.551115E-17,0,0,0.487053,0.4627004,0,0,18.00035,13.39867,0,0.487053,-0.487053,21.41005,54.89746,0.1963239,0.5089704,0,0,13.39867
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.683239,2.683239,0,-1,0,2.683239,0,0,4.440892E-16,0,0,2.824461,2.683239,0,0,18.54152,12.91161,0,2.824461,-2.824461,18.43281,47.26352,0.1963239,2.951562,0,0,12.91161
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.491984,0.491984,0,-1,0,0.491984,0,0,5.551115E-17,0,0,0.5178778,0.491984,0,0,21.67981,10.08715,0,0.5178778,-0.5178778,17.88692,45.8638,0.1963239,0.5411823,0,0,10.08715
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.265878,1.265878,0,-1,0,1.265878,0,0,2.220446E-16,0,0,1.332503,1.265878,0,0,22.25523,9.569275,0,1.332503,-1.332503,16.48234,42.26231,0.1963239,1.392465,0,0,9.569275
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.15038,1.15038,0,-1,0,1.15038,0,0,0,0,0,1.210926,1.15038,0,0,23.73578,8.236773,0,1.210926,-1.210926,15.20591,38.98943,0.1963239,1.265417,0,0,8.236773
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,3.0859,3.0859,0,-1,0,3.0859,0,0,0,0,0,3.248315,3.0859,0,0,25.08126,7.025846,0,3.248315,-3.248315,11.78188,30.2099,0.1963239,3.39449,0,0,7.025846
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.399413,2.399413,0,-1,0,2.399413,0,0,4.440892E-16,0,0,2.525698,2.399413,0,0,28.6905,3.777531,0,2.525698,-2.525698,9.119564,23.38345,0.1963239,2.639354,0,0,3.777531
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.515808,1.189242,0,-1,0,1.189242,0,0,2.326566,2.678147,0,1.251833,1.189242,0,0,31.49683,1.251833,0,1.251833,-1.251833,7.800015,20,0.1963239,3.867389,0,0,1.251833
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.745362,3.745362,12,0,3.372,3.745362,0,0,0,0,0,0,0,8.254639,7.841907,32.88775,0,7.841907,0,7.841907,15.2395,39.07557,0.196431,4.119898,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.4716408,0.4716408,9.271641,0,2.681725,0.4716408,6.569234,0,0,0,0.03098319,0,0,8.8,8.36,25.04585,7.057716,8.390984,0,8.390984,23.19989,59.48677,0.1964467,0.5188049,0.02478655,12,7.088699
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,5.792279,5.792279,12,0,3.372,5.792279,7.463537,0,0,0,0.4323089,0,0,6.207721,5.897336,16.65486,14.6096,6.329644,0,6.329644,29.20471,74.88374,0.1965312,6.371507,0.3458471,12,15.04191
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.650905,3.650905,11.46176,0,3.235826,3.650905,42.77524,0,0,0,1.561683,0,0,7.810856,7.420313,10.32522,20.30628,8.981997,0,8.981997,37.72578,96.73259,0.196615,4.015995,1.249346,12,21.86796
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,28.77241,8.36,0,-1,0,8.36,12.5465,0,20.41241,23.28965,1.048887,8.8,8.36,0,0,1.343223,28.39008,0,7.751113,-7.751113,29.55539,75.78291,0.196615,31.64965,0.8391096,0,29.43896
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,8.983985,8.983985,12,0,3.372,8.983985,21.00826,0,0,0,1.887379,0,0,3.016015,2.865214,9.955571,20.63896,4.752593,0,4.752593,34.0641,87.34367,0.196672,9.882384,1.509903,12,22.52634
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,18.13453,18.13453,12,0,3.372,18.13453,10.21958,0,0,0,1.853272,6.457403,6.134533,0,0,5.202978,24.9163,0,4.604131,-4.604131,29.21092,74.89964,0.196672,19.94799,1.482618,12,26.76957
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.339381,0,2.445863,0,0,0,0,0,2.396267,0,0,8.339381,7.922412,10.31868,20.31217,10.31868,0,10.31868,39.00008,100,0.1965999,0,1.917013,12,22.70843
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,6.965086,6.965086,0,0,0,6.965086,56.87502,0,0,0,3.961395,7.33167,6.965086,0,0,0,29.59898,0,3.370276,-3.370276,35.44749,90.89083,0.1965999,7.661595,3.169116,0,33.56037
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.674932,2.674932,0,-1,0,2.674932,61.04798,0,4.440892E-16,0,1.632992,2.815718,2.674932,0,0,3.744751,26.2287,0,1.182726,-1.182726,34.20079,87.69417,0.1965999,2.942425,1.306394,0,27.86169
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,15.08826,15.08826,12,0,3.372,15.08826,17.65297,0,0,0,2.663525,3.250797,3.088257,0,0,5.058891,25.04598,0,0.5872719,-0.5872719,33.58175,86.10689,0.1965999,16.59708,2.13082,12,27.7095
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,7.672656,7.672656,12,0,3.372,7.672656,7.546723,8.881784E-16,0,0,0.579034,0,0,4.327344,4.110977,5.711415,24.4587,4.690011,0,4.690011,38.03109,97.51542,0.1966612,8.439921,0.4632272,12,25.03774
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,7.849695,7.849695,7.86271,0,2.325266,7.849695,12.83748,0,0,0,1.007703,0,0,0.01301567,0.01236488,1.021404,28.67971,1.020068,0,1.020068,38.99881,99.99675,0.196671,8.634665,0.8061625,12,29.68742
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,8.27547,8.27547,7.777831,0,2.303791,8.27547,6.346058,0,0,0,0.5251662,0.5238303,0.4976388,0,0,0.001335819,29.59778,0.001335819,0,0.001335819,39.00008,100,0.196671,9.103017,0.4201329,12,30.12294
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.1031429,0.1031429,0,-1,0,0.1031429,0,0,1.387779E-17,0,0,0.1085715,0.1031429,0,0,0,29.59898,0,0.1085715,-0.1085715,38.88564,99.70655,0.196671,0.1134572,0,0,29.59898
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,16.23257,8.36,0,-1,0,8.36,0,0,7.87257,9.495828,0,8.8,8.36,0,0,0.120635,29.49041,0,8.8,-8.8,29.60962,75.92195,0.196671,17.85583,0,0,29.49041
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.898413,20.69041,0,0,0,29.60962,75.92195,0.196671,0,0,0,20.69041
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2773656,0.2773656,0,-1,0,0.2773656,0,0,5.551115E-17,0,0,0.2919638,0.2773656,0,0,9.898413,20.69041,0,0.2919638,-0.2919638,29.30186,75.13283,0.196671,0.3051021,0,0,20.69041
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.176183,1.176183,0,-1,0,1.176183,0,0,2.220446E-16,0,0,1.238087,1.176183,0,0,10.22282,20.39844,0,1.238087,-1.238087,27.9968,71.78653,0.196671,1.293801,0,0,20.39844
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.6488185,0.6488185,0,-1,0,0.6488185,0,0,1.110223E-16,0,0,0.6829668,0.6488185,0,0,11.59847,19.16035,0,0.6829668,-0.6829668,27.27689,69.94061,0.196671,0.7137004,0,0,19.16035
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.384719,1.384719,0,-1,0,1.384719,0,0,2.220446E-16,0,0,1.457599,1.384719,0,0,12.35732,18.47739,0,1.457599,-1.457599,25.74045,66.00102,0.196671,1.523191,0,0,18.47739
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.9017374,0.9017374,0,-1,0,0.9017374,0,0,1.110223E-16,0,0,0.9491973,0.9017374,0,0,13.97688,17.01979,0,0.9491973,-0.9491973,24.73991,63.43553,0.196671,0.9919112,0,0,17.01979
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.530074,2.530074,0,-1,0,2.530074,0,0,4.440892E-16,0,0,2.663236,2.530074,0,0,15.03154,16.07059,0,2.663236,-2.663236,21.93261,56.23735,0.196671,2.783081,0,0,16.07059
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,4.887661,4.887661,0,-1,0,4.887661,0,0,0,0,0,5.144906,4.887661,0,0,17.99069,13.40736,0,5.144906,-5.144906,16.5094,42.33172,0.196671,5.376427,0,0,13.40736
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.131581,2.131581,0,0,0,2.131581,0,0,0,0,0,2.243769,2.131581,0,0,23.70725,8.26245,0,2.243769,-2.243769,14.14426,36.26727,0.196671,2.344739,0,0,8.26245
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.5211187,0.5211187,0,0,0,0.5211187,11.59121,0,1.110223E-16,0,0.06040398,0.548546,0.5211187,0,0,26.20033,6.018681,0,0.488142,-0.488142,13.62971,34.94792,0.196671,0.5732306,0.04832318,0,6.079085
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.264655,3.264655,0,0,0,3.264655,10.06066,0,4.440892E-16,0,0.3284459,3.436479,3.264655,0,0,26.74271,5.530539,0,3.108033,-3.108033,10.35356,26.54754,0.196671,3.59112,0.2627567,0,5.858985
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,6.798408,6.798408,12,0,3.372,6.798408,13.4849,0,0,0,0.9167585,0,0,5.201592,4.941513,30.19608,2.422506,5.858271,0,5.858271,15.91121,40.79788,0.1967466,7.478249,0.7334068,12,3.339265
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,6.289548,6.289548,0,-1,0,6.289548,56.18529,0,0,0,3.533801,6.620577,6.289548,0,0,24.33781,7.69495,0,3.086776,-3.086776,12.65746,32.45495,0.1967466,6.918503,2.827041,0,11.22875
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,8.197489,8.197489,12,0,3.372,8.197489,54.49602,0,0,0,4.467305,0,0,3.802511,3.612386,27.76756,4.608174,8.079691,0,8.079691,20.32253,52.10894,0.196838,9.017238,3.573844,12,9.075479
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,11.50975,11.50975,12,0,3.372,11.50975,25.37416,0,0,0,2.920503,0,0,0.4902455,0.4657332,19.68787,11.8799,3.386236,0,3.386236,23.53499,60.34601,0.1968722,12.66073,2.336402,12,14.8004
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,2.039687,2.039687,10.83969,0,3.078441,2.039687,174.5759,1.776357E-15,0,0,3.560803,0,0,8.8,8.36,16.30163,14.92751,11.9208,0,11.9208,34.84406,89.34356,0.1968528,2.243656,2.848642,12,18.48831
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,10.5628,10.5628,12,0,3.372,10.5628,22.57818,0,0,0,2.384888,0,0,1.4372,1.36534,4.380831,25.65623,3.750229,0,3.750229,38.40184,98.46605,0.1968938,11.61908,1.907911,12,28.04112
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,8.249287,8.249287,0,-1,0,8.249287,36.81696,0,0,0.714215,3.037137,8.683459,8.249287,0,0,0.6306019,29.03144,0,5.646323,-5.646323,32.45009,83.20519,0.1968938,9.074215,2.429709,0,32.06857
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,4.649074,4.649074,0,0,0,4.649074,77.33022,0,0,0,3.595139,4.893762,4.649074,0,0,6.904294,23.38511,0,1.298622,-1.298622,31.08122,79.69528,0.1968938,5.113981,2.876111,0,26.98025
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,8.978081,8.978081,12,0,3.372,8.978081,21.45873,0,0,0,1.926582,0,0,3.021919,2.870823,8.347208,22.08649,4.797405,0,4.797405,35.63244,91.36504,0.1969507,9.87589,1.541266,12,24.01307
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,3.549803,26.40416,0.589746,0,0.589746,36.19192,92.79961,0.196935,0,0.4717968,0,26.9939
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.213693,2.213693,0,0,0,2.213693,22.04562,0,0,0,0.4880224,2.330203,2.213693,0,0,2.960057,26.93493,0,1.842181,-1.842181,34.25009,87.82057,0.196935,2.435063,0.3904179,0,27.42295
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.945528,3.945528,0,-1,0,3.945528,0,0,8.881784E-16,0,0,4.153187,3.945528,0,0,5.006925,25.09275,0,4.153187,-4.153187,29.87225,76.59536,0.196935,4.34008,0,0,25.09275
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,14.14482,8.36,0,-1,0,8.36,0,0,5.784824,7.199306,0,8.8,8.36,0,0,9.621576,20.93956,0,8.8,-8.8,20.59624,52.81075,0.196935,15.55931,0,0,20.93956
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39935,12.13956,0,0,0,20.59624,52.81075,0.196935,0,0,0,12.13956
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.194041,1.194041,0,-1,0,1.194041,0,0,2.220446E-16,0,0,1.256885,1.194041,0,0,19.39935,12.13956,0,1.256885,-1.256885,19.27136,49.41365,0.196935,1.313445,0,0,12.13956
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.34859,4.34859,0,-1,0,4.34859,0,0,8.881784E-16,0,0,4.577464,4.34859,0,0,20.79589,10.88267,0,4.577464,-4.577464,14.44629,37.0417,0.196935,4.78345,0,0,10.88267
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,3.01354,3.01354,0,-1,0,3.01354,0,0,4.440892E-16,0,0,3.172148,3.01354,0,0,25.88196,6.30521,0,3.172148,-3.172148,11.10255,28.46803,0.196935,3.314894,0,0,6.30521
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.413969,2.413969,0,-1,0,2.413969,0,0,4.440892E-16,0,0,2.54102,2.413969,0,0,29.40657,3.133063,0,2.54102,-2.54102,8.424084,21.60017,0.196935,2.655365,0,0,3.133063
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.06866025,0.06866025,0,-1,0,0.06866025,0,0,0,0,0,0.07227395,0.06866025,0,0,32.22993,0.592043,0,0.07227395,-0.07227395,8.3479,21.40483,0.196935,0.07552627,0,0,0.592043
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.31023,0.5197691,0,0,0,8.3479,21.40483,0.196935,0,0,0,0.5197691
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.113874,0.4937806,0,-1,0,0.4937806,0,0,0.620093,0.7314804,0,0.5197691,0.4937806,0,0,32.31023,0.5197691,0,0.5197691,-0.5197691,7.800015,20,0.196935,1.225261,0,0,0.5197691
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.188913,3.188913,11.98891,0,3.369195,3.188913,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.197047,3.507804,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.082093,2.082093,10.88209,0,3.08917,2.082093,5.835137,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.1971207,2.290302,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,18.21514,18.21514,12,0,3.372,18.21514,11.48022,0,3.552714E-15,0,2.091139,6.542251,6.215138,0,0,16.04626,15.15734,0,4.451112,-4.451112,19.08537,48.93676,0.1971207,20.03665,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.465451,2.465451,11.26545,0,3.186159,2.465451,216.6525,0,0,0,5.341463,0,0,8.8,8.36,20.99194,10.70623,13.70146,0,13.70146,32.08372,82.26579,0.1970697,2.711997,4.27317,12,16.0477
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0.7435641,0,0,8.034041,0,0,0,0,7.290478,23.03755,7.290478,0,7.290478,39.00008,100,0.1968759,0,6.427233,0,31.07159
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,5.047974,5.047974,0,0,0,5.047974,199.3008,4.746993,0,0,10.06065,5.313657,5.047974,0,0,0,29.59898,0,0,0,39.00008,100,0.1968759,5.552772,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,7.537172,7.537172,0,0,0,7.537172,132.3383,2.040697,0,0,9.974563,7.933866,7.537172,0,0,0,29.59898,0,0,0,39.00008,100,0.1968759,8.29089,7.97965,0,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,9.445267,9.445267,3,0,1.095,9.445267,97.9859,2.470538,0,0,9.255029,6.784491,6.445266,0,0,0,29.59898,0,0,0,39.00008,100,0.1968759,10.38979,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,10.33921,10.33921,5.206282,0,1.653189,10.33921,52.25817,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1968759,11.37313,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,9.340375,8.36,0,-1,0,8.36,111.1791,0.494574,0.980375,1.914412,9.294574,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1968759,10.27441,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,8.257915,8.257915,3,0,1.095,8.257915,92.13045,2.073407,0,0,7.608055,5.534648,5.257916,0,0,0,29.59898,0,0,0,39.00008,100,0.1968759,9.083707,6.086444,12,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,20.44125,20.36,12,0,3.372,20.36,24.37241,0,0.08124566,2.12537,4.962223,8.8,8.36,0,0,0,29.59898,0,3.837777,-3.837777,34.9547,89.62727,0.1968759,22.48537,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,0,0,0,3.188076,0,0,0,0,4.264196,25.7612,3.188076,0,3.188076,37.97918,97.38232,0.1967913,0,2.550461,0,28.94928
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,33.18855,20.36,12,0,3.372,20.36,2.635624,0,12.82854,16.1474,0.536613,8.8,8.36,0,0,1.07612,28.63047,0,8.263387,-8.263387,29.26881,75.04807,0.1967913,36.5074,0.4292904,12,29.16708
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,14.32663,8.36,0,-1,0,8.36,0,0,5.96663,7.399293,0,8.8,8.36,0,0,10.25766,20.36708,0,8.8,-8.8,19.99279,51.26347,0.1967913,15.75929,0,0,20.36708
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,15.38754,8.36,0,-1,0,8.36,0,0,7.027542,8.566297,0,8.8,8.36,0,0,20.03544,11.56708,0,8.8,-8.8,10.71678,27.47886,0.1967913,16.9263,0,0,11.56708
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,11.842,2.628729,0,-1,0,2.628729,0,0,9.213276,10.39748,0,2.767083,2.628729,0,0,29.81322,2.767083,0,2.767083,-2.767083,7.800015,20,0.1967913,13.02621,0,0,2.767083
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.851139,0,0,-1,0,0,0,0,1.851139,2.036252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967913,2.036252,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.9368748,0,0,-1,0,0,0,0,0.9368748,1.030562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967913,1.030562,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,3.00858,0,0,-1,0,0,0,0,3.00858,3.309438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967913,3.309438,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.577434,0,0,-1,0,0,0,0,1.577434,1.735178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967913,1.735178,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967913,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.649575,0,0,-1,0,0,0,0,1.649575,1.814533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967913,1.814533,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.954223,0,0,-1,0,0,0,0,1.954223,2.149645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967913,2.149645,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967913,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,5.619441,5.619441,12,0,3.372,5.619441,1.709039,0,0,0,0.09603843,0,0,6.380559,6.061531,32.88775,0,6.157569,0,6.157569,13.6416,34.97839,0.1968731,6.181385,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,11.98402,11.98402,12,0,3.372,11.98402,14.19171,0,0,0,1.700738,0,0,0.01597919,0.01518023,26.73018,5.541813,1.715918,0,1.715918,15.26946,39.15239,0.1968894,13.18242,1.36059,12,7.242551
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,26.09774,20.36,12,0,3.372,20.36,21.90082,0,5.73774,9.12847,4.459007,8.8,8.36,0,0,25.01427,7.086139,0,4.340992,-4.340992,10.69365,27.41957,0.1968894,28.70751,3.567206,12,11.54515
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,10.42013,8.36,0,-1,0,8.36,92.50584,0,2.060131,7.384892,7.733489,8.8,8.36,0,0,29.83759,2.745146,0,1.066511,-1.066511,9.569452,24.53701,0.1968894,11.46214,6.186791,0,10.47863
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,4.943806,4.943806,12,0,3.372,4.943806,203.1445,0,0,0,10.04307,0,0,7.056194,6.703384,31.0226,1.678635,16.74645,0,16.74645,25.45653,65.27303,0.1967863,5.438187,8.034455,12,11.7217
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,10.91664,10.91664,12,0,3.372,10.91664,93.19395,0,0,0,10.17365,0,0,1.083358,1.02919,14.27615,16.75044,11.20284,0,11.20284,36.08448,92.52412,0.19683,12.00831,8.138919,12,26.92409
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.9094651,0.9094651,0,0,0,0.9094651,1175.289,6.658201,0,0,10.68884,0.9573317,0.9094651,0,0,3.073311,26.833,3.073311,0,3.073311,39.00008,100,0.1967489,1.000412,8.551075,0,37.52184
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,13.51139,13.51139,5.151393,0,1.639302,13.51139,85.66362,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1967489,14.86253,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,9.35533,8.36,0,-1,0,8.36,109.4866,0.3530796,0.9953308,1.930864,9.15308,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1967489,10.29086,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,8.330256,8.330256,3,0,1.095,8.330256,75.21134,0.6545017,0,0,6.265297,5.610795,5.330256,0,0,0,29.59898,0,0,0,39.00008,100,0.1967489,9.16328,5.012238,12,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.560836,4.560836,0,0,0,4.560836,116.4338,0.5094752,0,0,5.310355,4.80088,4.560836,0,0,0,29.59898,0,0,0,39.00008,100,0.1967489,5.01692,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,17.8721,17.8721,12,0,3.372,17.8721,16.29005,0,0,0,2.911374,6.181155,5.872097,0,0,0,29.59898,0,3.269781,-3.269781,35.55342,91.16245,0.1967489,19.65931,2.329099,12,32.51035
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,29.61499,20.36,12,0,3.372,20.36,2.646446,0,9.254987,12.21649,0.5388164,8.8,8.36,0,0,3.63309,26.3292,0,8.261184,-8.261184,26.84538,68.83415,0.1967489,32.57648,0.4310531,12,26.86801
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.81218,18.06801,0,0,0,26.84538,68.83415,0.1967489,0,0,0,18.06801
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.823249,2.823249,0,-1,0,2.823249,0,0,4.440892E-16,0,0,2.971841,2.823249,0,0,12.81218,18.06801,0,2.971841,-2.971841,23.71278,60.80188,0.1967489,3.105574,0,0,18.06801
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.330129,4.330129,0,-1,0,4.330129,0,0,8.881784E-16,0,0,4.55803,4.330129,0,0,16.11423,15.09617,0,4.55803,-4.55803,18.90819,48.48245,0.1967489,4.763142,0,0,15.09617
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.282626,2.282626,0,-1,0,2.282626,0,0,0,0,0,2.402765,2.282626,0,0,21.17871,10.53814,0,2.402765,-2.402765,16.37546,41.98827,0.1967489,2.510889,0,0,10.53814
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.848847,2.848847,0,-1,0,2.848847,0,0,0,0,0,2.998786,2.848847,0,0,23.84844,8.135378,0,2.998786,-2.998786,13.21446,33.88316,0.1967489,3.133732,0,0,8.135378
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.9920325,0.9920325,0,-1,0,0.9920325,0,0,0,0,0,1.044245,0.9920325,0,0,27.18043,5.136591,0,1.044245,-1.044245,12.11373,31.06078,0.1967489,1.091236,0,0,5.136591
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2580237,0.2580237,0,-1,0,0.2580237,0,0,5.551115E-17,0,0,0.2716039,0.2580237,0,0,28.3407,4.092347,0,0.2716039,-0.2716039,11.82743,30.32669,0.1967489,0.2838261,0,0,4.092347
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.491148,1.491148,0,-1,0,1.491148,0,0,2.220446E-16,0,0,1.569629,1.491148,0,0,28.64248,3.820743,0,1.569629,-1.569629,10.1729,26.0843,0.1967489,1.640263,0,0,3.820743
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.633024,1.633024,0,-1,0,1.633024,0,0,2.220446E-16,0,0,1.718973,1.633024,0,0,30.38652,2.251114,0,1.718973,-1.718973,8.360941,21.43827,0.1967489,1.796327,0,0,2.251114
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.442322,0.5055339,0,-1,0,0.5055339,0,0,0.9367884,1.081021,0,0.5321409,0.5055339,0,0,32.29649,0.5321409,0,0.5321409,-0.5321409,7.800015,20,0.1967489,1.586555,0,0,0.5321409
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,2.052077,2.052077,10.85208,0,3.081575,2.052077,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1968242,2.257285,0,12,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,24.52775,7.524,8.514374,0,8.514374,23.80845,61.04719,0.1968181,0,0.123499,12,7.678374
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,9.582541,9.582541,12,0,3.372,9.582541,20.9632,0,0,0,2.008807,0,0,2.417458,2.296585,16.01338,15.18694,4.305392,0,4.305392,27.89291,71.52013,0.1968675,10.5408,1.607046,12,17.19574
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,9.71652,9.71652,12,0,3.372,9.71652,27.40453,0,0,0,2.662766,0,0,2.28348,2.169306,11.70799,19.06179,4.832072,0,4.832072,32.47701,83.27422,0.1969212,10.68817,2.130213,12,21.72456
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,9.629475,8.36,0,-1,0,8.36,48.99364,0,1.269474,2.232422,4.095868,8.8,8.36,0,0,6.875915,23.41065,0,4.704132,-4.704132,27.51842,70.55991,0.1969212,10.59242,3.276694,0,27.50652
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,6.83616,6.83616,0,0,0,6.83616,71.61247,0,0,0,4.895543,7.195958,6.83616,0,0,12.10273,18.70652,0,2.300415,-2.300415,25.09357,64.34236,0.1969212,7.519776,3.916435,0,23.60207
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.845982,1.845982,0,0,0,1.845982,371.3239,0,0,0,6.854574,1.943139,1.845982,0,0,14.65874,16.40611,4.911434,0,4.911434,29.75297,76.28951,0.196792,2.030581,5.483659,0,23.26068
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,6.035642,6.035642,0,0,0,6.035642,178.1542,0,0,0,10.75275,6.353307,6.035642,0,0,9.747311,20.8264,4.39944,0,4.39944,33.92664,86.99122,0.1966764,6.639205,8.602197,0,31.57915
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,14.36257,14.36257,10.07873,0,2.885919,14.36257,68.631,0,0,0,9.857172,4.509301,4.283836,0,0,5.347871,24.78589,5.347871,0,5.347871,39.00008,100,0.1966889,15.79882,7.885737,12,34.64307
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,20.23634,8.36,0,-1,0,8.36,59.59447,0,11.87634,13.89997,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.1966889,22.25997,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,6.498694,6.498694,0,0,0,6.498694,64.91534,0,0,0,4.218649,6.840731,6.498694,0,0,4.242114,25.78108,0,2.622082,-2.622082,32.21174,82.59404,0.1966889,7.148564,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.829581,4.829581,0,0,0,4.829581,73.55634,0,0,0,3.552462,5.083769,4.829581,0,0,7.155538,23.15899,0,1.531307,-1.531307,30.5976,78.45523,0.1966889,5.312539,2.84197,0,26.71146
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,6.009046,6.009046,0,0,0,6.009046,47.70587,0,0,0,2.866668,6.325311,6.009046,0,0,8.85699,21.62769,0,3.458643,-3.458643,26.95187,69.10722,0.1966889,6.60995,2.293334,0,24.49435
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,12.69993,18.16904,0.5130422,0,0.5130422,27.43858,70.3552,0.1966755,0,0.4104338,0,18.68209
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,12.6199,8.36,0,-1,0,8.36,0,0,4.259901,5.521891,0,8.8,8.36,0,0,12.18688,18.63078,0,8.8,-8.8,18.16257,46.5706,0.1966755,13.88189,0,0,18.63078
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,11.67133,8.36,0,-1,0,8.36,0,0,3.311332,4.478465,0,8.8,8.36,0,0,21.96466,9.830782,0,8.8,-8.8,8.886555,22.78599,0.1966755,12.83846,0,0,9.830782
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,10.91226,0.9792428,0,-1,0,0.9792428,0,0,9.933015,11.02424,0,1.030782,0.9792428,0,0,31.74244,1.030782,0,1.030782,-1.030782,7.800015,20,0.1966755,12.00348,0,0,1.030782
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.5733884,0,0,-1,0,0,0,0,0.5733884,0.6307272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966755,0.6307272,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,5.41328,0,0,-1,0,0,0,0,5.41328,5.954607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966755,5.954607,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.04914916,0,0,-1,0,0,0,0,0.04914916,0.05406408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966755,0.05406408,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.7977356,0,0,-1,0,0,0,0,0.7977356,0.8775092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966755,0.8775092,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.182231,0,0,-1,0,0,0,0,1.182231,1.300454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966755,1.300454,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.373089,0,0,-1,0,0,0,0,1.373089,1.510398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966755,1.510398,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,3.053509,0,0,-1,0,0,0,0,3.053509,3.35886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966755,3.35886,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.527735,1.527735,10.32773,0,2.948917,1.527735,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1967309,1.680509,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.281826,2.281826,11.08183,0,3.139702,2.281826,6.920007,0,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1968102,2.510009,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,13.6374,13.6374,12,0,3.372,13.6374,11.54166,1.110223E-15,0,0,1.573983,1.723578,1.637399,0,0,16.00985,15.19011,0,0.1495953,-0.1495953,23.65411,60.65145,0.1968102,15.00114,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,7.854991,7.854991,12,0,3.372,7.854991,48.10258,0,0,0,3.778453,0,0,4.145009,3.937759,16.17607,15.04052,7.716212,0,7.716212,30.97435,79.42126,0.1968974,8.64049,3.022763,12,18.81897
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.6737217,0.6737217,0,-1,0,0.6737217,726.045,0,0,0,4.891523,0.7091807,0.6737217,0,0,8.459856,21.98511,4.182342,0,4.182342,34.94207,89.59488,0.1967879,0.7410938,3.913218,0,26.87663
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0.9150019,0,0,5.192516,0,0,0,0,4.277514,25.74922,4.277514,0,4.277514,39.00008,100,0.1966761,0,4.154013,0,30.94173
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.9532778,0.9532778,0,0,0,0.9532778,611.6807,4.827566,0,0,5.831017,1.00345,0.9532778,0,0,0,29.59898,0,0,0,39.00008,100,0.1966761,1.048606,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,13.06776,13.06776,6.657649,0,2.020385,13.06776,51.63461,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1966761,14.37454,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966761,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.143437,4.143437,0,-1,0,4.143437,143.2953,1.57584,0,0,5.937353,4.361513,4.143437,0,0,0,29.59898,0,0,0,39.00008,100,0.1966761,4.557781,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.08364,1.08364,0,0,0,1.08364,128.6502,0.2534313,0,0,1.394105,1.140673,1.08364,0,0,0,29.59898,0,0,0,39.00008,100,0.1966761,1.192004,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,7.417599,7.417599,0,0,0,7.417599,42.65674,0,8.881784E-16,0,3.164106,7.807999,7.417599,0,0,0,29.59898,0,4.643893,-4.643893,34.10498,87.4485,0.1966761,8.159359,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0,0,0,0.9694042,0,0,0,0,5.159881,24.95509,0.9694042,0,0.9694042,35.02464,89.80659,0.1966508,0,0.7755233,0,25.92449
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.36884,5.36884,0,0,0,5.36884,10.14929,8.881784E-16,0,0,0.544899,5.65141,5.36884,0,0,4.190477,25.82755,0,5.106511,-5.106511,29.64191,76.00474,0.1966508,5.905724,0.4359192,0,26.37245
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,4.817778,4.817778,0,-1,0,4.817778,0,0,0,0,0,5.071345,4.817778,0,0,9.864378,20.72104,0,5.071345,-5.071345,24.29624,62.29792,0.1966508,5.299556,0,0,20.72104
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,25.82292,8.36,0,-1,0,8.36,0,0,17.46292,20.04521,0,8.8,8.36,0,0,15.49921,15.64969,0,8.8,-8.8,15.02022,38.51332,0.1966508,28.40521,0,0,15.64969
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,4.001177,4.001177,0,-1,0,4.001177,0,0,0,0,0,4.211765,4.001177,0,0,25.27699,6.849692,0,4.211765,-4.211765,10.58064,27.12978,0.1966508,4.401295,0,0,6.849692
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.9834023,0.9834023,0,-1,0,0.9834023,0,0,1.110223E-16,0,0,1.03516,0.9834023,0,0,29.95672,2.637927,0,1.03516,-1.03516,9.48948,24.33195,0.1966508,1.081742,0,0,2.637927
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.33657,1.33657,0,-1,0,1.33657,0,0,2.220446E-16,0,0,1.406915,1.33657,0,0,31.1069,1.602767,0,1.406915,-1.406915,8.006461,20.52935,0.1966508,1.470227,0,0,1.602767
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.322506,0.1860587,0,-1,0,0.1860587,0,0,4.136447,4.568698,0,0.1958512,0.1860587,0,0,32.67014,0.1958512,0,0.1958512,-0.1958512,7.800015,20,0.1966508,4.754757,0,0,0.1958512
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,4.497602,0,0,-1,0,0,0,0,4.497602,4.947362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966508,4.947362,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.907345,0,0,-1,0,0,0,0,3.907345,4.298079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966508,4.298079,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.676017,0,0,-1,0,0,0,0,2.676017,2.943618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966508,2.943618,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,3.043369,0,0,-1,0,0,0,0,3.043369,3.347706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966508,3.347706,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966508,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2249129,0.2249129,9.024913,0,2.619303,0.2249129,34.57073,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1966554,0.2474042,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,5.771938,5.771938,12,0,3.372,5.771938,11.12241,0,0,0,0.6419786,0,0,6.228062,5.916658,24.45,7.593978,6.558637,0,6.558637,22.02684,56.47897,0.1967392,6.349132,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,5.624376,5.624376,12,0,3.372,5.624376,32.1596,0,0,0,1.808777,0,0,6.375624,6.056842,17.89136,13.49675,7.865619,0,7.865619,29.48882,75.61221,0.1968356,6.186814,1.447021,12,15.30553
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,17.10247,8.36,0,-1,0,8.36,37.89152,0,8.74247,10.45272,3.167731,8.8,8.36,0,0,10.02574,20.57581,0,5.632269,-5.632269,23.55189,60.38934,0.1968356,18.81272,2.534185,0,23.74354
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,9.135812,9.135812,12,0,3.372,9.135812,40.72437,-4.440892E-16,0,0,3.720502,0,0,2.864188,2.720979,16.28382,14.94354,6.441481,0,6.441481,29.66282,76.05835,0.1969058,10.04939,2.976402,12,18.66404
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,6.821583,6.821583,11.25817,0,3.184317,6.821583,75.82181,8.881784E-16,0,0,5.172247,0,0,4.436587,4.214757,9.842339,20.74087,9.387005,0,9.387005,38.56811,98.8924,0.1969683,7.503741,4.137798,12,25.91312
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,13.96059,13.96059,10.21872,0,2.921337,13.96059,31.47534,0,0,0,4.394144,3.93881,3.74187,0,0,0.4553339,29.18918,0.4553339,0,0.4553339,39.00008,100,0.1969725,15.35665,3.515315,12,33.58332
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.67892,2.67892,0,0,0,2.67892,260.1693,4.14981,0,0,6.969727,2.819916,2.67892,0,0,0,29.59898,0,0,0,39.00008,100,0.1969725,2.946812,5.575781,0,36.5687
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,14.20118,8.36,0,-1,0,8.36,44.09853,0,5.841183,7.261302,3.686637,8.8,8.36,0,0,0,29.59898,0,5.113363,-5.113363,33.61012,86.17963,0.1969725,15.6213,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,5.891118,5.891118,0,0,0,5.891118,26.79732,0,8.881784E-16,0,1.578662,6.201177,5.891118,0,0,5.681514,24.48561,0,4.622515,-4.622515,28.73756,73.68591,0.1969725,6.48023,1.26293,0,26.06428
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,7.498566,7.498566,0,0,0,7.498566,3.261013,0,0,0,0.2445292,7.893227,7.498566,0,0,10.81764,19.8631,0,7.648698,-7.648698,20.67513,53.01304,0.1969725,8.248423,0.1956234,0,20.10763
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,15.17176,15.17176,12,0,3.372,15.17176,7.868404,0,1.776357E-15,0,1.193776,3.338699,3.171764,0,0,19.31619,12.2144,0,2.144923,-2.144923,18.41418,47.21575,0.1969725,16.68894,0.9550206,12,13.40818
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,5.53236,5.53236,12,0,3.372,5.53236,7.830301,0,0,0,0.4332005,0,0,6.46764,6.144258,21.69944,10.06948,6.577458,0,6.577458,24.6541,63.21552,0.1970567,6.085596,0.3465604,12,10.50268
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,17.58273,8.36,0,-1,0,8.36,0,0,9.222731,10.981,0,8.8,8.36,0,0,15.12198,15.98919,0,8.8,-8.8,15.37809,39.43092,0.1970567,19.341,0,0,15.98919
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,5.832086,5.832086,0,-1,0,5.832086,0,0,0,0,0,6.139037,5.832086,0,0,24.89976,7.189192,0,6.139037,-6.139037,8.906976,22.83835,0.1970567,6.415294,0,0,7.189192
