Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,31.5199,0.9976469,0,-1,0,0.9976469,0,0,30.52225,33.67425,0,1.050155,0.9976469,0,0,31.72091,1.050155,0,1.050155,-1.050155,7.800015,20,0.1970567,34.67189,0,0,1.050155
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,5.517865,0,0,-1,0,0,0,0,5.517865,6.069652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970567,6.069652,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.395766,0,0,-1,0,0,0,0,3.395766,3.735343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970567,3.735343,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1337435,0,0,-1,0,0,0,0,0.1337435,0.1471178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970567,0.1471178,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,5.086524,0,0,-1,0,0,0,0,5.086524,5.595176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970567,5.595176,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.319067,0,0,-1,0,0,0,0,3.319067,3.650974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970567,3.650974,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,4.066899,0,0,-1,0,0,0,0,4.066899,4.473588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970567,4.473588,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.302349,0,0,-1,0,0,0,0,3.302349,3.632584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970567,3.632584,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.785178,3.785178,12,0,3.372,3.785178,0,0,0,0,0,0,0,8.214822,7.80408,32.88775,0,7.80408,0,7.80408,15.20362,38.98355,0.1971585,4.163696,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.97738,3.97738,12,0,3.372,3.97738,3.681685,0,0,0,0.1464346,0,0,8.02262,7.621489,25.08367,7.023673,7.767924,0,7.767924,22.57292,57.87915,0.1972589,4.375118,0.1171477,12,7.170107
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,8.133731,8.133731,12,0,3.372,8.133731,20.51771,0,0,0,1.668855,0,0,3.866269,3.672956,17.31575,14.0148,5.341811,0,5.341811,27.6406,70.8732,0.197322,8.947104,1.335084,12,15.68366
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,5.070413,5.070413,12,0,3.372,5.070413,61.92221,0,0,0,3.139712,0,0,6.929587,6.583108,11.97394,18.82243,9.722819,0,9.722819,36.86448,94.52412,0.1974024,5.577454,2.511769,12,21.96214
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,2.822119,0,0,5.073238,0,0,0,0,2.251119,27.57297,2.251119,0,2.251119,39.00008,100,0.197344,0,4.058591,0,32.64621
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,9.464674,9.464674,4.722922,0,1.530899,9.464674,52.73629,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.197344,10.41114,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,10.82221,10.82221,6.173896,0,1.897996,10.82221,45.21221,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.197344,11.90443,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.430613,2.430613,0,0,0,2.430613,224.5772,2.900063,0,0,5.458602,2.55854,2.430613,0,0,0,29.59898,0,0,0,39.00008,100,0.197344,2.673674,4.366882,0,35.05758
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197344,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,8.628407,8.36,0,-1,0,8.36,60.82341,0,0.2684072,1.131248,5.084837,8.8,8.36,0,0,0,29.59898,0,3.715163,-3.715163,35.08395,89.95867,0.197344,9.491248,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,6.678102,6.678102,0,0,0,6.678102,31.17006,0,0,0,2.081568,7.029581,6.678102,0,0,4.127959,25.88382,0,4.948012,-4.948012,29.86829,76.58521,0.197344,7.345912,1.665255,0,27.96538
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.7077435,0.7077435,0,0,0,0.7077435,300.3718,0,0,0,2.125862,0.7449932,0.7077435,0,0,9.625751,20.9358,1.380869,0,1.380869,31.1783,79.94419,0.1973082,0.7785179,1.700689,0,23.06166
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,7.333647,7.333647,0,0,0,7.333647,16.26513,0,8.881784E-16,0,1.192828,7.719629,7.333647,0,0,8.244882,22.17859,0,6.526801,-6.526801,24.29844,62.30358,0.1973082,8.067012,0.9542621,0,23.37141
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,20.59482,20.36,12,0,3.372,20.36,2.467579,0,0.2348236,2.294306,0.5023991,8.8,8.36,0,0,15.49688,15.65178,0,8.297601,-8.297601,15.552,39.87685,0.1973082,22.65431,0.4019193,12,16.15418
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,15.9816,6.986473,0,-1,0,6.986473,0,0,8.995122,10.59328,0,7.354182,6.986473,0,0,24.71644,7.354182,0,7.354182,-7.354182,7.800015,20,0.1973082,17.57975,0,0,7.354182
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,13.65352,0,0,-1,0,0,0,0,13.65352,15.01887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973082,15.01887,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,6.716585,0,0,-1,0,0,0,0,6.716585,7.388243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973082,7.388243,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973082,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.4720697,0,0,-1,0,0,0,0,0.4720697,0.5192766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973082,0.5192766,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,4.094666,0,0,-1,0,0,0,0,4.094666,4.504132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973082,4.504132,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,4.639563,0,0,-1,0,0,0,0,4.639563,5.103519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973082,5.103519,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.93031,0,0,-1,0,0,0,0,1.93031,2.123341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973082,2.123341,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4127071,0,0,-1,0,0,0,0,0.4127071,0.4539779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973082,0.4539779,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.064673,0,0,-1,0,0,0,0,1.064673,1.171141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1973082,1.171141,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2818565,0.2818565,9.081857,0,2.63371,0.2818565,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1973161,0.3100422,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.73858,2.73858,11.53858,0,3.255261,2.73858,2.122648,0,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.197413,3.012439,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,7.340951,7.340951,12,0,3.372,7.340951,22.35328,0,0,0,1.640943,0,0,4.659049,4.426096,16.10962,15.10032,6.067039,0,6.067039,29.47285,75.57125,0.1974851,8.075047,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,8.474873,8.474873,12,0,3.372,8.474873,49.98974,0,0,0,4.236567,0,0,3.525128,3.348871,10.04258,20.56065,7.585438,0,7.585438,36.66903,94.02296,0.1975668,9.322359,3.389253,12,24.79722
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,8.207955,8.207955,0,-1,0,8.207955,75.26244,0,0,0.6687511,6.177508,8.639954,8.207955,0,0,2.457145,27.38755,0,2.462445,-2.462445,34.07338,87.36747,0.1975668,9.028751,4.942006,0,33.56506
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.305971,3.305971,0,0,0,3.305971,224.2999,0,0,0,7.415291,3.47997,3.305971,0,0,5.193195,24.9251,3.935321,0,3.935321,37.80676,96.9402,0.1974651,3.636568,5.932232,0,32.34039
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.216833,3.216833,0,0,0,3.216833,302.1444,5.075466,0,0,9.719481,3.38614,3.216833,0,0,1.257874,28.46689,1.257874,0,1.257874,39.00008,100,0.1974326,3.538516,7.775585,0,38.18637
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974326,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,5.594594,5.594594,0,0,0,5.594594,161.3969,3.140452,0,0,9.029498,5.889046,5.594594,0,0,0,29.59898,0,0,0,39.00008,100,0.1974326,6.154053,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974326,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,9.940076,9.940076,3.690031,0,1.269578,9.940076,66.18656,8.881784E-16,0,0,6.578994,6.578994,6.250045,0,0,0,29.59898,0,0,0,39.00008,100,0.1974326,10.93408,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,8.59784,8.59784,5.845789,0,1.814985,8.59784,33.69329,0,0,0,2.896895,2.896895,2.752051,0,0,0,29.59898,0,0,0,39.00008,100,0.1974326,9.457624,2.317516,12,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,14.90657,14.90657,12,0,3.372,14.90657,16.0518,4.440892E-16,0,0,2.392773,3.059544,2.906567,0,0,0,29.59898,0,0.6667715,-0.6667715,38.29724,98.19785,0.1974326,16.39722,1.914218,12,31.99175
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,12.23502,12.23502,12,0,3.372,12.23502,4.439738,0,0,0,0.5432029,0.2473911,0.2350215,0,0,0.7408572,28.93221,0.2958118,0,0.2958118,38.57787,98.91742,0.1974353,13.45852,0.4345623,12,29.47541
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,14.72298,8.36,0,-1,0,8.36,0,0,6.362981,7.835279,0,8.8,8.36,0,0,0.4450454,29.19844,0,8.8,-8.8,29.30186,75.13281,0.1974353,16.19528,0,0,29.19844
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,15.66006,8.36,0,-1,0,8.36,0,0,7.300063,8.86607,0,8.8,8.36,0,0,10.22282,20.39844,0,8.8,-8.8,20.02584,51.34821,0.1974353,17.22607,0,0,20.39844
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,18.85279,8.36,0,-1,0,8.36,0,0,10.49278,12.37806,0,8.8,8.36,0,0,20.0006,11.59844,0,8.8,-8.8,10.74983,27.5636,0.1974353,20.73806,0,0,11.59844
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.6222377,0.6222377,0,-1,0,0.6222377,0,0,1.110223E-16,0,0,0.6549871,0.6222377,0,0,29.77838,2.798437,0,0.6549871,-0.6549871,10.05941,25.79331,0.1974353,0.6844615,0,0,2.798437
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.963859,0.963859,0,-1,0,0.963859,0,0,0,0,0,1.014588,0.963859,0,0,30.50614,2.14345,0,1.014588,-1.014588,8.989941,23.05108,0.1974353,1.060245,0,0,2.14345
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.9192063,0.9192063,0,-1,0,0.9192063,0,0,1.110223E-16,0,0,0.9675856,0.9192063,0,0,31.63346,1.128862,0,0.9675856,-0.9675856,7.970016,20.4359,0.1974353,1.011127,0,0,1.128862
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.483553,0.1532124,0,-1,0,0.1532124,0,0,4.330341,4.778697,0,0.1612762,0.1532124,0,0,32.70856,0.1612762,0,0.1612762,-0.1612762,7.800015,20,0.1974353,4.931909,0,0,0.1612762
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.997698,0,0,-1,0,0,0,0,1.997698,2.197468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974353,2.197468,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.240471,0,0,-1,0,0,0,0,2.240471,2.464518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974353,2.464518,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.8362066,0,0,-1,0,0,0,0,0.8362066,0.9198273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974353,0.9198273,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,4.00514,4.00514,12,0,3.372,4.00514,0,0,0,0,0,0,0,7.99486,7.595117,32.88775,0,7.595117,0,7.595117,15.00538,38.47525,0.197533,4.405654,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.393262,2.393262,11.19326,0,3.167895,2.393262,5.284585,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.29264,6.835605,8.486474,0,8.486474,23.05635,59.11873,0.1976148,2.632588,0.1011792,12,6.962079
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,12.09487,12.09487,12,0,3.372,12.09487,12.43558,0,0,0,1.504067,0.09986463,0.0948714,0,0,16.80616,14.47343,1.404202,0,1.404202,24.38849,62.53448,0.1976275,13.30436,1.203254,12,15.9775
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.305864,3.305864,11.56419,0,3.26174,3.305864,124.4456,0,0,0,4.114001,0,0,8.258325,7.845409,15.40196,15.73721,11.95941,0,11.95941,35.73419,91.62594,0.1976333,3.63645,3.291201,12,19.85122
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,5.419644,5.419644,0,-1,0,5.419644,132.691,0,0,0,7.191378,5.704888,5.419644,0,0,3.44255,26.50068,1.48649,0,1.48649,37.1444,95.24185,0.197595,5.961608,5.753103,0,33.69206
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,5.23109,0,0,7.18715,0,0,0,0,1.956061,27.83852,1.956061,0,1.956061,39.00008,100,0.1975446,0,5.749721,0,35.02567
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975446,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,11.13981,11.13981,6.353257,0,1.943374,11.13981,45.22945,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1975446,12.25379,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975446,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.7698033,0.7698033,0,-1,0,0.7698033,511.9861,3.130967,0,0,3.941287,0.8103193,0.7698033,0,0,0,29.59898,0,0,0,39.00008,100,0.1975446,0.8467837,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,6.362597,6.362597,0,0,0,6.362597,60.52324,0,0,0,3.85085,6.697471,6.362597,0,0,0,29.59898,0,2.846621,-2.846621,35.99948,92.30616,0.1975446,6.998857,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,15.28082,15.28082,12,0,3.372,15.28082,11.2689,0,1.776357E-15,0,1.721979,3.453489,3.280815,0,0,3.162912,26.75236,0,1.73151,-1.73151,34.1743,87.62624,0.1975446,16.8089,1.377583,12,28.47434
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,9.746074,9.746074,12,0,3.372,9.746074,12.05489,0,0,0,1.174879,0,0,2.253926,2.14123,5.086813,25.02085,3.316109,0,3.316109,37.32024,95.69273,0.1975827,10.72068,0.9399031,12,26.19572
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,19.54989,19.54989,12,0,3.372,19.54989,2.441942,0,0,1.144879,0.4773971,7.947252,7.54989,0,0,1.770704,28.00534,0,7.469855,-7.469855,29.44632,75.50323,0.1975827,21.50488,0.3819177,12,28.48274
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,7.734633,7.734633,0,-1,0,7.734633,0,0,1.776357E-15,0.1480962,0,8.141719,7.734633,0,0,10.07054,20.53549,0,8.141719,-8.141719,20.8642,53.49783,0.1975827,8.508096,0,0,20.53549
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1169,12.39377,0,0,0,20.8642,53.49783,0.1975827,0,0,0,12.39377
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,12.23199,8.36,0,-1,0,8.36,0,0,3.871993,5.095192,0,8.8,8.36,0,0,19.1169,12.39377,0,8.8,-8.8,11.58818,29.71323,0.1975827,13.45519,0,0,12.39377
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.681573,2.681573,0,-1,0,2.681573,0,0,4.440892E-16,0,0,2.822709,2.681573,0,0,28.89468,3.59377,0,2.822709,-2.822709,8.612785,22.08402,0.1975827,2.949731,0,0,3.59377
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3578967,0.3578967,0,-1,0,0.3578967,0,0,0,0,0,0.3767334,0.3578967,0,0,32.03102,0.7710613,0,0.3767334,-0.3767334,8.215673,21.06579,0.1975827,0.3936864,0,0,0.7710613
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.622516,0.3746116,0,-1,0,0.3746116,0,0,2.247905,2.510156,0,0.394328,0.3746116,0,0,32.44961,0.394328,0,0.394328,-0.394328,7.800015,20,0.1975827,2.884768,0,0,0.394328
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.716396,0,0,-1,0,0,0,0,1.716396,1.888035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975827,1.888035,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.399458,0,0,-1,0,0,0,0,3.399458,3.739404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975827,3.739404,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,5.987931,0,0,-1,0,0,0,0,5.987931,6.586724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975827,6.586724,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.117294,0,0,-1,0,0,0,0,2.117294,2.329023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975827,2.329023,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975827,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.6345272,0.6345272,9.434527,0,2.722935,0.6345272,16.6082,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1976004,0.6979799,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,7.937217,7.937217,12,0,3.372,7.937217,15.22151,0,0,0,1.208164,0,0,4.062783,3.859644,24.42237,7.618845,5.067809,0,5.067809,20.63873,52.91971,0.1976606,8.730938,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.8975275,0.8975275,9.697528,0,2.789474,0.8975275,140.7433,0,0,0,1.26321,0,0,8.8,8.36,19.35456,12.17987,9.62321,0,9.62321,29.76811,76.32833,0.1976581,0.9872803,1.010568,12,13.44308
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,17.94983,8.36,0,-1,0,8.36,22.90409,0,9.589827,11.38481,1.914782,8.8,8.36,0,0,9.731352,20.84076,0,6.885218,-6.885218,22.51045,57.71899,0.1976581,19.74481,1.531826,0,22.75554
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,10.82879,10.82879,12,0,3.372,10.82879,25.85172,0,0,0,2.799429,0,0,1.171209,1.112648,17.38159,13.95554,3.912077,0,3.912077,26.22177,67.23518,0.1976975,11.91167,2.239543,12,16.75497
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,13.46952,17.47641,9.55635,0,9.55635,35.28772,90.48116,0.1976639,0,0.95708,12,18.67276
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,9.285801,9.285801,10.20847,0,2.918742,9.285801,31.68213,0,0,0,2.941939,0,0,0.9226661,0.8765328,3.913167,26.07713,3.818472,0,3.818472,38.91024,99.76965,0.1977015,10.21438,2.353551,12,29.01907
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,13.33364,13.33364,10.77292,0,3.061549,13.33364,20.92596,9.992007E-16,0,0,2.790194,2.695499,2.560724,0,0,0.09469467,29.51375,0.09469467,0,0.09469467,39.00008,100,0.1977024,14.66701,2.232155,12,32.30395
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,5.303887,0,0,5.303887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977024,0,4.24311,0,34.90287
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.924681,1.924681,0,0,0,1.924681,202.5599,1.872652,0,0,3.898632,2.02598,1.924681,0,0,0,29.59898,0,0,0,39.00008,100,0.1977024,2.117149,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977024,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977024,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,10.82173,10.82173,10.30594,0,2.943403,10.82173,5.017107,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1977024,11.9039,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.434975,4.434975,0,-1,0,4.434975,0,0,0,0,0,4.668395,4.434975,0,0,0,29.59898,0,4.668395,-4.668395,34.07916,87.38228,0.1977024,4.878472,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,16.48736,8.36,0,-1,0,8.36,0,0,8.127362,9.776098,0,8.8,8.36,0,0,5.187105,24.93058,0,8.8,-8.8,24.80314,63.59768,0.1977024,18.1361,0,0,24.93058
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,15.80668,8.36,0,-1,0,8.36,0,0,7.446681,9.027349,0,8.8,8.36,0,0,14.96488,16.13058,0,8.8,-8.8,15.52713,39.81307,0.1977024,17.38735,0,0,16.13058
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.630813,1.630813,0,-1,0,1.630813,0,0,2.220446E-16,0,0,1.716645,1.630813,0,0,24.74266,7.330584,0,1.716645,-1.716645,13.71763,35.17333,0.1977024,1.793894,0,0,7.330584
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.532824,4.532824,0,-1,0,4.532824,0,0,8.881784E-16,0,0,4.771393,4.532824,0,0,26.65004,5.613938,0,4.771393,-4.771393,8.688136,22.27723,0.1977024,4.986106,0,0,5.613938
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,5.848733,0.8004178,0,-1,0,0.8004178,0,0,5.048316,5.633189,0,0.8425451,0.8004178,0,0,31.95159,0.8425451,0,0.8425451,-0.8425451,7.800015,20,0.1977024,6.433607,0,0,0.8425451
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.255515,0,0,-1,0,0,0,0,1.255515,1.381066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977024,1.381066,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.9533958,0,0,-1,0,0,0,0,0.9533958,1.048735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977024,1.048735,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.665334,0,0,-1,0,0,0,0,3.665334,4.031868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977024,4.031868,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1977024,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.504807,1.504807,10.30481,0,2.943116,1.504807,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1977542,1.655288,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.978326,0.978326,9.778326,0,2.809916,0.978326,4.120549,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1977858,1.076159,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,9.230641,9.230641,12,0,3.372,9.230641,7.781589,0,0,0,0.7182905,0,0,2.769359,2.630891,16.12744,15.08428,3.349181,0,3.349181,26.87756,68.91667,0.1978255,10.15371,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,23.39383,20.36,12,0,3.372,20.36,5.967263,0,3.033832,5.373215,1.214935,8.8,8.36,0,0,12.77826,18.09855,0,7.585065,-7.585065,18.88219,48.41579,0.1978255,25.73322,0.9719477,12,19.31348
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.961007,1.961007,0,-1,0,1.961007,100.4505,0,0,0,1.969843,2.064219,1.961007,0,0,21.20611,10.51348,0,0.09437578,-0.09437578,18.78271,48.16071,0.1978255,2.157108,1.575874,0,12.48332
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,21.31097,10.4191,1.499663,0,1.499663,20.20542,51.80867,0.1977872,0,1.199731,0,11.91877
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,7.002267,7.002267,0,0,0,7.002267,15.67852,0,0,0,1.097852,7.370808,7.002267,0,0,19.81131,11.7688,0,6.272956,-6.272956,13.59314,34.85415,0.1977872,7.702494,0.8782816,0,12.86665
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,10.15572,10.15572,12,0,3.372,10.15572,9.503235,0,0,0,0.9651219,0,0,1.84428,1.752066,26.78126,5.495844,2.717188,0,2.717188,16.17089,41.46375,0.197818,11.17129,0.7720975,12,6.460966
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,11.85381,11.85381,12,0,3.372,11.85381,18.57194,0,0,0,2.201482,0,0,0.1461926,0.138883,24.06407,7.941313,2.340365,0,2.340365,18.39116,47.15673,0.1978395,13.03919,1.761185,12,10.14279
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,13.14965,8.36,0,-1,0,8.36,15.33877,0,4.789649,6.104614,1.282321,8.8,8.36,0,0,21.72371,10.04764,0,7.517679,-7.517679,10.46683,26.83797,0.1978395,14.46461,1.025857,0,11.32996
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,30.07668,2.529963,1.459426,0,1.459426,11.85136,30.38805,0.1978022,0,1.167541,0,3.989388
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,4.649124,4.649124,12,0,3.372,4.649124,17.19824,0,0,0,0.7995673,0,0,7.350876,6.983332,28.61726,3.843446,7.782899,0,7.782899,19.23487,49.32008,0.1978976,5.114037,0.6396539,12,4.643013
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,14.93152,14.93152,12,0,3.372,14.93152,4.243176,4.440892E-16,0,0,0.6335708,3.085813,2.931522,0,0,20.83436,10.84806,0,2.452242,-2.452242,16.64998,42.69217,0.1978976,16.42467,0.5068566,12,11.48163
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,3.022591,3.022591,11.3814,0,3.215495,3.022591,18.07205,0,0,0,0.5462443,0,0,8.358813,7.940873,23.55907,8.395814,8.487117,0,8.487117,24.70157,63.33722,0.1979847,3.324851,0.4369954,12,8.942058
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.8663245,0.8663245,0,-1,0,0.8663245,0,0,1.110223E-16,0,0,0.9119205,0.8663245,0,0,15.07195,16.03422,0,0.9119205,-0.9119205,23.74032,60.87249,0.1979847,0.952957,0,0,16.03422
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0852,15.1223,0,0,0,23.74032,60.87249,0.1979847,0,0,0,15.1223
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0852,15.1223,0,0,0,23.74032,60.87249,0.1979847,0,0,0,15.1223
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0852,15.1223,0,0,0,23.74032,60.87249,0.1979847,0,0,0,15.1223
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.633121,3.633121,0,-1,0,3.633121,0,0,4.440892E-16,0,0,3.824337,3.633121,0,0,16.0852,15.1223,0,3.824337,-3.824337,19.70911,50.53608,0.1979847,3.996433,0,0,15.1223
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,4.797772,4.797772,0,-1,0,4.797772,0,0,8.881784E-16,0,0,5.050286,4.797772,0,0,20.33446,11.29796,0,5.050286,-5.050286,14.38564,36.88619,0.1979847,5.277549,0,0,11.29796
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.620953,1.620953,0,-1,0,1.620953,0,0,2.220446E-16,0,0,1.706267,1.620953,0,0,25.94589,6.247674,0,1.706267,-1.706267,12.58708,32.2745,0.1979847,1.783049,0,0,6.247674
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.796725,1.796725,0,-1,0,1.796725,0,0,2.220446E-16,0,0,1.89129,1.796725,0,0,27.84174,4.541408,0,1.89129,-1.89129,10.59349,27.16273,0.1979847,1.976398,0,0,4.541408
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.631808,2.517612,0,-1,0,2.517612,0,0,0.1141951,0.3773759,0,2.650118,2.517612,0,0,29.94318,2.650118,0,2.650118,-2.650118,7.800015,20,0.1979847,2.894988,0,0,2.650118
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.303737,0,0,-1,0,0,0,0,1.303737,1.43411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979847,1.43411,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979847,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.197983,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,10.53795,10.53795,12,0,3.372,10.53795,4.912425,0,0,0,0.517669,0,0,1.462048,1.388946,32.82037,0.0606468,1.906615,0,1.906615,9.672717,24.80179,0.1980051,11.59175,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,10.51912,10.51912,12,0,3.372,10.51912,5.831521,0,0,0,0.6134245,0,0,1.480883,1.406839,30.91375,1.7766,2.020263,0,2.020263,11.58931,29.71611,0.1980283,11.57103,0.4907396,12,2.390025
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,11.60571,4.498162,0,-1,0,4.498162,25.34524,0,7.107546,9.13457,1.14007,4.734907,4.498162,0,0,28.89349,3.594837,0,3.594837,-3.594837,7.800015,20,0.1980283,12.76628,0.912056,0,4.734907
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,17.13969,12.60706,12,0,3.372,12.60706,5.068669,0,4.532632,6.732249,0.6390101,0.6390101,0.6070596,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1980283,18.85366,0.5112081,12,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,32.88775,8.426001E-16,8.767769,0,8.767769,16.11785,41.32774,0.1980147,0,0.3262152,12,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,12.45468,12.45468,12,0,3.372,12.45468,6.086433,0,0,0,0.7580456,0.4786079,0.4546775,0,0,24.11998,7.890992,0.2794378,0,0.2794378,16.38295,42.00748,0.1980172,13.70014,0.6064365,12,8.649037
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,23.84055,8.142487,9.751393,0,9.751393,25.63393,65.72791,0.1979786,0,1.113115,12,9.533879
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,4.757708,4.757708,0,-1,0,4.757708,34.7781,0,0,0,1.654641,5.008114,4.757708,0,0,14.08915,16.91874,0,3.353473,-3.353473,22.09906,56.66415,0.1979786,5.233479,1.323712,0,18.57338
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,6.647209,6.647209,0,0,0,6.647209,12.67174,0,0,0,0.8423168,6.997062,6.647209,0,0,17.81524,13.56527,0,6.154745,-6.154745,15.61139,40.02913,0.1979786,7.31193,0.6738535,0,14.40758
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,17.06595,17.06595,12,0,3.372,17.06595,4.39961,0,0,0,0.750835,5.332575,5.065947,0,0,24.65384,7.410522,0,4.58174,-4.58174,10.78181,27.64562,0.1979786,18.77254,0.600668,12,8.161357
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,29.74466,2.828782,9.035721,0,9.035721,19.35385,49.62516,0.1979583,0,0.540577,12,3.504503
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,13.67958,13.67958,12,0,3.372,13.67958,3.831632,6.661338E-16,0,0,0.5241513,1.767981,1.679582,0,0,20.70894,10.96093,0,1.24383,-1.24383,18.04274,46.26334,0.1979583,15.04754,0.419321,12,11.48508
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,26.88295,8.36,0,-1,0,8.36,0,0,18.52295,21.21124,0,8.8,8.36,0,0,22.09097,9.7171,0,8.8,-8.8,8.766725,22.47873,0.1979583,29.57124,0,0,9.7171
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.872924,0.8712456,0,-1,0,0.8712456,0,0,3.001678,3.38897,0,0.9171006,0.8712456,0,0,31.86875,0.9171006,0,0.9171006,-0.9171006,7.800015,20,0.1979583,4.260216,0,0,0.9171006
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,11.09444,0,0,-1,0,0,0,0,11.09444,12.20389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979583,12.20389,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.506091,0,0,-1,0,0,0,0,1.506091,1.656701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979583,1.656701,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,3.15272,0,0,-1,0,0,0,0,3.15272,3.467992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979583,3.467992,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.419034,0,0,-1,0,0,0,0,3.419034,3.760938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979583,3.760938,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.705667,0,0,-1,0,0,0,0,1.705667,1.876234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979583,1.876234,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,4.027945,0,0,-1,0,0,0,0,4.027945,4.430739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979583,4.430739,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.747256,0,0,-1,0,0,0,0,1.747256,1.921982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979583,1.921982,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1979583,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.6836119,0.6836119,9.483612,0,2.735354,0.6836119,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979798,0.751973,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.396851,4.396851,12,0,3.372,4.396851,0.2958502,0,0,0,0.0130081,0,0,7.603149,7.222991,24.52775,7.524,7.236,0,7.236,22.59568,57.93753,0.1980704,4.836536,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,16.53269,16.53269,12,0,3.372,16.53269,1.821453,0,0,0,0.3011352,4.771252,4.532689,0,0,17.29175,14.0364,0,4.470117,-4.470117,17.88376,45.85571,0.1980704,18.18596,0.2409081,12,14.33753
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,15.42067,15.42067,12,0,3.372,15.42067,2.852723,0,0,0,0.439909,3.600708,3.420672,0,0,22.25855,9.566283,0,3.160799,-3.160799,14.55199,37.31272,0.1980704,16.96274,0.3519273,12,10.00619
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,11.92631,7.22156,0,-1,0,7.22156,16.56371,0,4.704751,6.806462,1.196159,7.601643,7.22156,0,0,25.77055,6.405484,0,6.405484,-6.405484,7.800015,20,0.1980704,13.11894,0.9569268,0,7.601643
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,15.51848,13.77713,12,0,3.372,13.77713,13.57802,0,1.741351,4.714901,1.870661,1.870661,1.777128,0,0,32.88775,0,0,0,0,7.800015,20,0.1980704,17.07033,1.496529,12,1.870661
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,32.88775,0,10.3697,0,10.3697,17.63758,45.22446,0.1980163,0,1.607759,12,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,11.35146,11.35146,12,0,3.372,11.35146,13.34743,0,0,0,1.515128,0,0,0.6485391,0.6161121,22.51805,9.332728,2.13124,0,2.13124,19.65945,50.40874,0.1980374,12.48661,1.212103,12,10.84786
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.632947,3.632947,11.86126,0,3.336898,3.632947,21.14807,0,0,0,0.7682981,0,0,8.22831,7.816895,20.38681,11.25084,8.585193,0,8.585193,27.80408,71.29236,0.1981383,3.996242,0.6146385,12,12.01914
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.881421,3.881421,0,-1,0,3.881421,6.957884,0,0,0,0.2700648,4.085707,3.881421,0,0,11.80162,18.97752,0,3.815642,-3.815642,23.78204,60.97946,0.1981383,4.269564,0.2160519,0,19.24758
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,16.04122,15.16188,0.7030925,0,0.7030925,24.44905,62.68974,0.1981205,0,0.562474,0,15.86497
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,5.276866,5.276866,0,0,0,5.276866,7.32102,8.881784E-16,0,0,0.3863204,5.554596,5.276866,0,0,15.33813,15.79466,0,5.168276,-5.168276,19.00121,48.72095,0.1981205,5.804553,0.3090563,0,16.18098
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,7.407508,7.407508,0,0,0,7.407508,3.248682,0,0,0,0.2406464,7.797377,7.407508,0,0,21.08066,10.62638,0,7.556731,-7.556731,11.03571,28.29665,0.1981205,8.148259,0.1925171,0,10.86703
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,0,0,0,0,0,0,0,0.5410361,0,0,0,0,29.47703,3.069653,0.5410361,0,0.5410361,11.54899,29.61272,0.1981068,0,0.4328289,0,3.610689
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,10.10196,3.378756,0,-1,0,3.378756,0,0,6.723206,7.733402,0,3.556585,3.378756,0,0,28.93599,3.556585,0,3.556585,-3.556585,7.800015,20,0.1981068,11.11216,0,0,3.556585
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981068,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,9.452319,0,0,-1,0,0,0,0,9.452319,10.39755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981068,10.39755,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.789823,0,0,-1,0,0,0,0,0.789823,0.8688053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981068,0.8688053,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,2.065755,0,0,-1,0,0,0,0,2.065755,2.27233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981068,2.27233,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.905408,0,0,-1,0,0,0,0,2.905408,3.195949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981068,3.195949,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.119138,0,0,-1,0,0,0,0,1.119138,1.231052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981068,1.231052,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.697128,0,0,-1,0,0,0,0,2.697128,2.96684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981068,2.96684,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.960916,0,0,-1,0,0,0,0,3.960916,4.357008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981068,4.357008,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.141903,0,0,-1,0,0,0,0,1.141903,1.256093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981068,1.256093,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.326208,3.326208,12,0,3.372,3.326208,0,0,0,0,0,0,0,8.673792,8.240103,32.88775,0,8.240103,0,8.240103,15.61726,40.04419,0.1982095,3.658829,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.358235,4.358235,12,0,3.372,4.358235,3.494189,0,0,0,0.152285,0,0,7.641765,7.259677,24.64765,7.416092,7.411962,0,7.411962,22.64887,58.0739,0.1983012,4.794058,0.121828,12,7.568377
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,4.144673,4.144673,12,0,3.372,4.144673,43.49537,0,0,0,1.802741,0,0,7.855327,7.462561,17.23569,14.08686,9.265302,0,9.265302,31.4387,80.6119,0.1983893,4.55914,1.442193,12,15.8896
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.445233,4.445233,0,0,0,4.445233,59.83709,0,0,0,2.659899,4.679193,4.445233,0,0,7.970388,22.42563,0,2.019295,-2.019295,29.31018,75.15416,0.1983893,4.889757,2.127919,0,25.08553
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,12.21841,8.36,0,-1,0,8.36,58.35319,0,3.858413,5.080255,4.878326,8.8,8.36,0,0,10.21405,20.40633,0,3.921674,-3.921674,25.17637,64.55467,0.1983893,13.44025,3.902661,0,25.28466
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,13.64317,13.64317,12,0,3.372,13.64317,41.81325,0,0,0,5.704653,1.729654,1.643171,0,0,14.57146,16.48466,3.974999,0,3.974999,28.94739,74.22392,0.198424,15.00749,4.563723,12,22.18931
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.68731,3.68731,7.233556,0,2.16609,3.68731,186.1404,4.440892E-16,0,0,6.863574,0,0,3.546246,3.368934,10.59646,20.06216,10.23251,0,10.23251,38.6548,99.11467,0.1983173,4.056041,5.490859,12,26.92573
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,5.991044,5.991044,0,0,0,5.991044,132.0067,1.23826,0,0,7.908578,6.306362,5.991044,0,0,0.3639568,29.27142,0.3639568,0,0.3639568,39.00008,100,0.1983081,6.590148,6.326862,0,37.18
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,17.04865,17.04865,10.65164,0,3.030866,17.04865,39.49691,0,0,0,6.733688,6.733688,6.397004,0,0,0,29.59898,0,0,0,39.00008,100,0.1983081,18.75351,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,10.69355,8.36,0,-1,0,8.36,69.64474,0,2.333548,3.402903,5.8223,8.8,8.36,0,0,0,29.59898,0,2.9777,-2.9777,35.86131,91.95188,0.1983081,11.7629,4.65784,0,35.42128
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,9.551679,9.551679,8.460621,0,2.476537,9.551679,46.66235,8.881784E-16,0,0,4.457037,1.148482,1.091058,0,0,3.308555,26.62128,3.308555,0,3.308555,39.00008,100,0.198337,10.50685,3.56563,12,31.07832
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,6.237775,6.237775,0,0,0,6.237775,33.83852,0,8.881784E-16,0,2.110771,6.566079,6.237775,0,0,0,29.59898,0,4.455308,-4.455308,34.30377,87.95821,0.198337,6.861553,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,8.650955,8.650955,10.99344,0,3.11734,8.650955,28.72019,0,0,0,2.484571,0,0,2.342483,2.225359,4.950343,25.14367,4.70993,0,4.70993,38.772,99.41519,0.1983862,9.51605,1.987657,12,27.62824
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,20.5778,20.36,12,0,3.372,20.36,2.644728,0,0.2177979,2.275578,0.5384666,8.8,8.36,0,0,0.2404128,29.38261,0,8.261534,-8.261534,30.06358,77.08595,0.1983862,22.63558,0.4307733,12,29.92107
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.419894,21.12107,0,0,0,30.06358,77.08595,0.1983862,0,0,0,21.12107
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,9.59436,8.36,0,-1,0,8.36,0,0,1.23436,2.193796,0,8.8,8.36,0,0,9.419894,21.12107,0,8.8,-8.8,20.78757,53.30135,0.1983862,10.5538,0,0,21.12107
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,8.077059,8.077059,0,-1,0,8.077059,0,0,1.776357E-15,0.5247652,0,8.502168,8.077059,0,0,19.19767,12.32107,0,8.502168,-8.502168,11.8255,30.32172,0.1983862,8.884766,0,0,12.32107
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.82495,2.82495,0,-1,0,2.82495,0,0,0,0,0,2.973631,2.82495,0,0,28.64453,3.818906,0,2.973631,-2.973631,8.691013,22.2846,0.1983862,3.107445,0,0,3.818906
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.471692,0.8030105,0,-1,0,0.8030105,0,0,0.6686813,0.8158504,0,0.8452743,0.8030105,0,0,31.94856,0.8452743,0,0.8452743,-0.8452743,7.800015,20,0.1983862,1.618861,0,0,0.8452743
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983862,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983862,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2339112,0,0,-1,0,0,0,0,0.2339112,0.2573023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983862,0.2573023,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983862,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983862,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,3.165105,3.165105,11.96511,0,3.363172,3.165105,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984895,3.481616,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.503632,1.503632,10.30363,0,2.942819,1.503632,4.872012,0,0,0,0.07325714,0,0,8.8,8.36,24.52775,7.524,8.433257,0,8.433257,23.7315,60.84987,0.1985375,1.653995,0.05860571,12,7.597257
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,11.00781,11.00781,12,0,3.372,11.00781,20.41205,0,0,0,2.246919,0,0,0.9921935,0.9425839,16.0945,15.11393,3.189503,0,3.189503,26.75733,68.60839,0.1985686,12.10859,1.797535,12,17.36085
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.330646,0,2.443653,0,0,1.776357E-15,0,0,4.99088,0,0,8.330646,7.914113,12.90499,17.98448,12.90499,0,12.90499,39.00008,100,0.1984342,0,3.992705,12,22.97536
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,8.077699,8.077699,0,-1,0,8.077699,93.59236,0,0,0.5254691,7.56011,8.502841,8.077699,0,0,0,29.59898,0,0.9427317,-0.9427317,38.00635,97.45199,0.1984342,8.885469,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,8.399495,8.399495,3,0,1.095,8.399495,101.549,1.798445,0,0,8.529603,5.683679,5.399495,0,0,1.04748,28.65625,1.04748,0,1.04748,39.00008,100,0.1984079,9.239445,6.823682,12,37.18585
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.443893,3.443893,0,0,0,3.443893,325.3597,7.579889,0,0,11.20504,3.62515,3.443893,0,0,0,29.59898,0,0,0,39.00008,100,0.1984079,3.788282,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,10.58947,10.58947,3,0,1.095,10.58947,111.9473,3.865712,0,0,11.85463,7.98892,7.589474,0,0,0,29.59898,0,0,0,39.00008,100,0.1984079,11.64842,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,14.53906,14.53906,6.179059,0,1.899302,14.53906,81.43459,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1984079,15.99296,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.391779,1.391779,0,-1,0,1.391779,651.6915,7.605072,0,0,9.070103,1.46503,1.391779,0,0,0,29.59898,0,0,0,39.00008,100,0.1984079,1.530957,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,11.6087,11.6087,4.54999,0,1.487147,11.6087,64.00561,0,1.776357E-15,0,7.430216,7.430216,7.058705,0,0,0,29.59898,0,0,0,39.00008,100,0.1984079,12.76956,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984079,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,4.997261,4.997261,0,0,0,4.997261,53.36395,0,0,0,2.666736,5.260275,4.997261,0,0,0,29.59898,0,2.593539,-2.593539,36.26625,92.9902,0.1984079,5.496987,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,8.614356,8.614356,10.84545,0,3.079899,8.614356,6.189566,0,0,0,0.5331912,0,0,2.231093,2.119538,2.88171,27.00544,2.65273,0,2.65273,38.78285,99.443,0.1984386,9.475792,0.426553,12,27.53863
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2289806,29.39289,0,0,0,38.78285,99.443,0.1984386,0,0,0,29.39289
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.511664,2.511664,0,-1,0,2.511664,0,0,4.440892E-16,0,0,2.643857,2.511664,0,0,0.2289806,29.39289,0,2.643857,-2.643857,35.99598,92.2972,0.1984386,2.76283,0,0,29.39289
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,6.127514,6.127514,0,-1,0,6.127514,0,0,8.881784E-16,0,0,6.450015,6.127514,0,0,3.166599,26.74904,0,6.450015,-6.450015,29.19707,74.86412,0.1984386,6.740265,0,0,26.74904
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.542809,2.542809,0,-1,0,2.542809,0,0,4.440892E-16,0,0,2.676641,2.542809,0,0,10.33328,20.29902,0,2.676641,-2.676641,26.37564,67.62971,0.1984386,2.79709,0,0,20.29902
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.2047123,0.2047123,0,-1,0,0.2047123,0,0,2.775558E-17,0,0,0.2154866,0.2047123,0,0,13.30733,17.62238,0,0.2154866,-0.2154866,26.1485,67.04729,0.1984386,0.2251835,0,0,17.62238
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,1.008458,1.008458,0,-1,0,1.008458,0,0,0,0,0,1.061535,1.008458,0,0,13.54676,17.4069,0,1.061535,-1.061535,25.02954,64.17818,0.1984386,1.109304,0,0,17.4069
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,6.245986,6.245986,0,-1,0,6.245986,0,0,0,0,0,6.574722,6.245986,0,0,14.72624,16.34536,0,6.574722,-6.574722,18.09917,46.40805,0.1984386,6.870584,0,0,16.34536
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.490263,1.490263,0,-1,0,1.490263,0,0,0,0,0,1.568698,1.490263,0,0,22.03149,9.770639,0,1.568698,-1.568698,16.44562,42.16817,0.1984386,1.63929,0,0,9.770639
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,3.107429,3.107429,0,-1,0,3.107429,0,0,4.440892E-16,0,0,3.270978,3.107429,0,0,23.77448,8.201941,0,3.270978,-3.270978,12.99771,33.32739,0.1984386,3.418172,0,0,8.201941
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.40891,4.930964,0,0,0,12.99771,33.32739,0.1984386,0,0,0,4.930964
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.6099545,0.6099545,0,0,0,0.6099545,0,0,1.110223E-16,0,0,0.6420574,0.6099545,0,0,27.40891,4.930964,0,0.6420574,-0.6420574,12.32092,31.59204,0.1984386,0.67095,0,0,4.930964
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.953434,2.953434,0,0,0,2.953434,4.858521,0,0,0,0.1434932,3.108878,2.953434,0,0,28.1223,4.288907,0,2.965385,-2.965385,9.19513,23.57721,0.1984386,3.248777,0.1147946,0,4.4324
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.966708,1.966708,10.76671,0,3.059977,1.966708,93.61827,0,0,0,1.841198,0,0,8.8,8.36,31.41717,1.323522,10.2012,0,10.2012,18.87284,48.39179,0.1984587,2.163379,1.472959,12,3.16472
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,10.47166,10.47166,12,0,3.372,10.47166,38.28706,0,0,0,4.009293,0,0,1.528335,1.451918,21.21597,10.5046,5.461212,0,5.461212,24.0538,61.67628,0.1985112,11.51883,3.207435,12,14.51389
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,5.488854,5.488854,0,-1,0,5.488854,118.0853,0,0,0,6.481529,5.777741,5.488854,0,0,15.75476,15.41969,0.7037874,0,0.7037874,24.72147,63.38825,0.1984936,6.03774,5.185223,0,21.90122
