Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,5.6598,5.6598,0,0,0,5.6598,73.60381,0,0,0,4.165828,5.957684,5.6598,0,0,15.05098,16.0531,0,1.791856,-1.791856,22.83269,58.54523,0.1984936,6.22578,3.332662,0,20.21893
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.792908,1.792908,0,0,0,1.792908,248.7711,0,0,0,4.460237,1.887271,1.792908,0,0,17.04193,14.26124,2.572965,0,2.572965,25.27361,64.80402,0.1984292,1.972198,3.568189,0,18.72148
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.365456,5.365456,0,0,0,5.365456,157.1195,0,0,0,8.430178,5.647849,5.365456,0,0,14.46896,16.57691,2.782329,0,2.782329,27.91316,71.57207,0.1983597,5.902002,6.744142,0,25.00709
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.492627,2.492627,0,0,0,2.492627,355.9947,0,0,0,8.873621,2.623818,2.492627,0,0,11.68663,19.08101,6.249803,0,6.249803,33.84225,86.77482,0.1982038,2.74189,7.098897,0,27.95463
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,5.662582,5.662582,0,-1,0,5.662582,139.9489,0,0,0,7.924722,5.960613,5.662582,0,0,5.43683,24.70583,1.96411,0,1.96411,35.70557,91.55255,0.1981548,6.22884,6.339778,0,32.63055
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.063132,1.063132,0,0,0,1.063132,496.3089,0.684612,0,0,5.276419,1.119086,1.063132,0,0,3.47272,26.47353,3.47272,0,3.47272,39.00008,100,0.1980683,1.169445,4.221135,0,31.74995
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,3.010848,3.010848,0,0,0,3.010848,106.1593,0.02698124,0,0,3.196295,3.169314,3.010848,0,0,0,29.59898,0,0,0,39.00008,100,0.1980683,3.311933,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,6.688175,6.688175,0,0,0,6.688175,23.58139,0,8.881784E-16,0,1.577165,7.040184,6.688175,0,0,0,29.59898,0,5.463019,-5.463019,33.24155,85.23457,0.1980683,7.356993,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,6.092038,6.092038,0,0,0,6.092038,8.662196,0,8.881784E-16,0,0.5277043,6.412672,6.092038,0,0,6.070022,24.13596,0,5.884967,-5.884967,27.03825,69.3287,0.1980683,6.701242,0.4221634,0,24.66366
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,10.24199,8.36,0,-1,0,8.36,0,0,1.881993,2.906192,0,8.8,8.36,0,0,12.60887,18.25099,0,8.8,-8.8,17.76224,45.5441,0.1980683,11.26619,0,0,18.25099
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,12.05278,8.36,0,-1,0,8.36,0,0,3.692784,4.898062,0,8.8,8.36,0,0,22.38665,9.450991,0,8.8,-8.8,8.48622,21.7595,0.1980683,13.25806,0,0,9.450991
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16443,0.650991,0,0,0,8.48622,21.7595,0.1980683,0,0,0,0.650991
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16443,0.650991,0,0,0,8.48622,21.7595,0.1980683,0,0,0,0.650991
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16443,0.650991,0,0,0,8.48622,21.7595,0.1980683,0,0,0,0.650991
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.384667,0.6184415,0,-1,0,0.6184415,0,0,3.766226,4.204692,0,0.650991,0.6184415,0,0,32.16443,0.650991,0,0.650991,-0.650991,7.800015,20,0.1980683,4.823133,0,0,0.650991
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980683,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4854611,0,0,-1,0,0,0,0,0.4854611,0.5340073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980683,0.5340073,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.220342,0,0,-1,0,0,0,0,1.220342,1.342376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980683,1.342376,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.66372,0,0,-1,0,0,0,0,1.66372,1.830092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980683,1.830092,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1194443,0.1194443,8.919444,0,2.592619,0.1194443,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1980693,0.1313887,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,6.138942,6.138942,12,0,3.372,6.138942,1.997063,0,0,0,0.1225986,0,0,5.861058,5.568005,24.52775,7.524,5.690604,0,5.690604,21.12959,54.17833,0.1981388,6.752836,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.843928,2.843928,11.64393,0,3.281914,2.843928,58.84204,1.776357E-15,0,0,1.673426,0,0,8.8,8.36,18.83715,12.64554,10.03343,0,10.03343,30.64813,78.58479,0.1981942,3.128321,1.338741,12,14.31897
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,23.34902,20.36,12,0,3.372,20.36,12.94466,0,2.989022,5.323924,2.635532,8.8,8.36,0,0,8.803724,21.67563,0,6.164468,-6.164468,24.15021,61.9235,0.1981942,25.68392,2.108426,12,24.31116
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,13.68744,8.36,0,-1,0,8.36,31.59967,0,5.327436,6.696179,2.641733,8.8,8.36,0,0,15.65313,15.51116,0,6.158267,-6.158267,17.65883,45.27896,0.1981942,15.05618,2.113386,0,18.15289
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,13.08574,13.08574,12,0,3.372,13.08574,22.76798,0,0,0,2.979359,1.142885,1.085741,0,0,22.49565,9.352891,1.836474,0,1.836474,19.40106,49.74621,0.19821,14.39431,2.383487,12,12.33225
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,20.65918,11.00572,12.79029,0,12.79029,31.535,80.85881,0.1980968,0,3.544235,12,15.43601
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,7.512781,7.512781,0,0,0,7.512781,83.95313,0,8.881784E-16,0,6.307215,7.90819,7.512781,0,0,7.868885,22.51698,0,1.600975,-1.600975,29.84742,76.5317,0.1980968,8.264059,5.045772,0,28.8242
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,6.407338,6.407338,0,0,0,6.407338,76.95125,0,0,0,4.930526,6.744566,6.407338,0,0,9.647746,20.91601,0,1.81404,-1.81404,27.93526,71.62872,0.1980968,7.048071,3.944421,0,25.84653
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.838491,4.838491,0,-1,0,4.838491,71.34129,0,0,0,3.451842,5.093148,4.838491,0,0,11.66335,19.10197,0,1.641306,-1.641306,26.20517,67.1926,0.1980968,5.32234,2.761474,0,22.55381
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,11.333,11.333,12,0,3.372,11.333,36.27557,0,0,0,4.11111,0,0,0.6670014,0.6336513,13.48702,17.46066,4.744761,0,4.744761,30.70644,78.73431,0.19814,12.4663,3.288888,12,21.57177
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.735729,3.735729,9.349446,0,2.70141,3.735729,75.83746,0,0,0,2.833082,0,0,5.613718,5.333032,8.742258,21.73095,8.166114,0,8.166114,38.4535,98.59852,0.1981609,4.109302,2.266466,12,24.56403
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,14.0676,14.0676,12,0,3.372,14.0676,13.97865,0,0,0,1.966461,2.176425,2.067603,0,0,0.5761447,29.08045,0,0.2099639,-0.2099639,38.23218,98.03103,0.1981609,15.47436,1.573169,12,31.04691
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,13.25356,13.25356,12,0,3.372,13.25356,3.99914,4.440892E-16,0,0,0.5300286,1.31954,1.253563,0,0,0.8094379,28.87048,0,0.7895111,-0.7895111,37.39996,95.89714,0.1981609,14.57892,0.4240229,12,29.40051
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,4.983646,4.983646,0,-1,0,4.983646,0,0,0,0,0,5.245943,4.983646,0,0,1.686673,28.08097,0,5.245943,-5.245943,31.87025,81.71843,0.1981609,5.48201,0,0,28.08097
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,9.014455,8.36,0,-1,0,8.36,0,0,0.6544552,1.555901,0,8.8,8.36,0,0,7.515498,22.83503,0,8.8,-8.8,22.59424,57.93382,0.1981609,9.9159,0,0,22.83503
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.29328,14.03503,0,0,0,22.59424,57.93382,0.1981609,0,0,0,14.03503
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02666747,0.02666747,0,-1,0,0.02666747,0,0,3.469447E-18,0,0,0.02807102,0.02666747,0,0,17.29328,14.03503,0,0.02807102,-0.02807102,22.56465,57.85795,0.1981609,0.02933422,0,0,14.03503
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.07006438,0.07006438,0,-1,0,0.07006438,0,0,0,0,0,0.07375199,0.07006438,0,0,17.32447,14.00696,0,0.07375199,-0.07375199,22.48691,57.65862,0.1981609,0.07707082,0,0,14.00696
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.151985,2.151985,0,-1,0,2.151985,0,0,0,0,0,2.265247,2.151985,0,0,17.40641,13.93321,0,2.265247,-2.265247,20.09912,51.53611,0.1981609,2.367183,0,0,13.93321
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.09403021,0.09403021,0,-1,0,0.09403021,0,0,1.387779E-17,0,0,0.09897917,0.09403021,0,0,19.92335,11.66796,0,0.09897917,-0.09897917,19.99479,51.26859,0.1981609,0.1034332,0,0,11.66796
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.604423,3.604423,0,-1,0,3.604423,0,0,0,0,0,3.794129,3.604423,0,0,20.03333,11.56898,0,3.794129,-3.794129,15.99543,41.01384,0.1981609,3.964865,0,0,11.56898
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.434083,2.434083,0,-1,0,2.434083,0,0,4.440892E-16,0,0,2.562193,2.434083,0,0,24.24903,7.774851,0,2.562193,-2.562193,13.29464,34.08875,0.1981609,2.677492,0,0,7.774851
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.914295,2.914295,0,-1,0,2.914295,0,0,4.440892E-16,0,0,3.067679,2.914295,0,0,27.09591,5.212658,0,3.067679,-3.067679,10.06102,25.79744,0.1981609,3.205725,0,0,5.212658
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,2.032902,2.032902,10.8329,0,3.076724,2.032902,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.50444,2.144979,8.36,0,8.36,17.99201,46.13328,0.1982289,2.236192,0,12,2.144979
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,5.476252,5.476252,12,0,3.372,5.476252,2.485706,0,0,0,0.1361235,0,0,6.523748,6.197561,22.14444,9.668979,6.333684,0,6.333684,24.00068,61.54007,0.1983055,6.023877,0.1088988,12,9.805102
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,7.192976,7.192976,12,0,3.372,7.192976,26.47428,0,0,0,1.904288,0,0,4.807024,4.566673,15.81076,15.3693,6.470962,0,6.470962,30.13957,77.28079,0.1983774,7.912273,1.523431,12,17.27358
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,5.816581,0,1.807595,0,0,0,0,0,3.814045,0,0,5.816581,5.525752,9.339797,21.19316,9.339797,0,9.339797,39.00008,100,0.1982453,0,3.051236,12,25.00721
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.566317,2.566317,0,-1,0,2.566317,184.735,2.039499,0,0,4.740885,2.701386,2.566317,0,0,0,29.59898,0,0,0,39.00008,100,0.1982453,2.822948,3.792708,0,34.33986
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,14.67574,14.67574,12,0,3.372,14.67574,11.79434,8.881784E-16,0,0,1.730907,2.816566,2.675737,0,0,0,29.59898,0,1.085659,-1.085659,37.85569,97.06569,0.1982453,16.14331,1.384726,12,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,5.653986,5.653986,0,0,0,5.653986,42.86074,0,0,0,2.42334,5.951565,5.653986,0,0,1.206287,28.51332,0,3.528224,-3.528224,34.13662,87.52962,0.1982453,6.219385,1.938672,0,30.93666
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.5396646,0.5396646,0,0,0,0.5396646,1043.579,0,0,0,5.631826,0.568068,0.5396646,0,0,5.126537,24.9851,5.063758,0,5.063758,38.94052,99.84729,0.1981205,0.593631,4.505461,0,30.61692
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,18.0785,18.0785,11.01044,0,3.121641,18.0785,41.50146,0,0,0,7.502842,7.440063,7.06806,0,0,0.06277834,29.54248,0.06277834,0,0.06277834,39.00008,100,0.1981211,19.88635,6.002274,12,37.04532
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,11.52222,8.36,0,-1,0,8.36,102.5672,0,3.162217,4.314439,8.574617,8.8,8.36,0,0,0,29.59898,0,0.2253825,-0.2253825,38.7625,99.39084,0.1981211,12.67444,6.859694,0,38.1736
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,6.589117,6.589117,0,0,0,6.589117,53.97104,0,0,0,3.556214,6.935912,6.589117,0,0,0.250425,29.3736,0,3.379698,-3.379698,35.19999,90.2562,0.1981211,7.248028,2.844972,0,32.92981
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,6.867212,6.867212,0,0,0,6.867212,38.879,0,0,0,2.669903,7.228644,6.867212,0,0,4.005645,25.9939,0,4.558741,-4.558741,30.39466,77.93486,0.1981211,7.553933,2.135923,0,28.6638
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,13.19007,13.19007,12,0,3.372,13.19007,15.76299,0,0,0,2.079149,1.252705,1.19007,0,0,9.070912,21.43516,0.8264443,0,0.8264443,31.17869,79.9452,0.1981281,14.50908,1.66332,12,23.51431
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,8.13393,0,2.393884,0,0,0,0,0,0.517234,0,0,8.13393,7.727234,8.244468,22.17896,8.244468,0,8.244468,39.00008,100,0.1981045,0,0.4137872,12,22.69619
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.7066461,0.7066461,0,-1,0,0.7066461,0,0,0,0,0,0.743838,0.7066461,0,0,0,29.59898,0,0.743838,-0.743838,38.216,97.98956,0.1981045,0.7773107,0,0,29.59898
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,19.14977,8.36,0,-1,0,8.36,0,0,10.78977,12.70475,0,8.8,8.36,0,0,0.8264866,28.85514,0,8.8,-8.8,28.93999,74.20496,0.1981045,21.06475,0,0,28.85514
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,29.1403,8.36,0,-1,0,8.36,0,0,20.7803,23.69433,0,8.8,8.36,0,0,10.60426,20.05514,0,8.8,-8.8,19.66397,50.42035,0.1981045,32.05433,0,0,20.05514
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.38204,11.25514,0,0,0,19.66397,50.42035,0.1981045,0,0,0,11.25514
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3348581,0.3348581,0,-1,0,0.3348581,0,0,5.551115E-17,0,0,0.3524823,0.3348581,0,0,20.38204,11.25514,0,0.3524823,-0.3524823,19.29243,49.46766,0.1981045,0.368344,0,0,11.25514
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.743592,2.743592,0,-1,0,2.743592,0,0,4.440892E-16,0,0,2.887991,2.743592,0,0,20.77369,10.90266,0,2.887991,-2.887991,16.24822,41.66201,0.1981045,3.017951,0,0,10.90266
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,5.116755,5.116755,0,-1,0,5.116755,0,0,0,0,0,5.386057,5.116755,0,0,23.98257,8.014667,0,5.386057,-5.386057,10.57081,27.1046,0.1981045,5.62843,0,0,8.014667
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,6.588657,2.497179,0,-1,0,2.497179,0,0,4.091478,4.750344,0,2.628609,2.497179,0,0,29.96708,2.628609,0,2.628609,-2.628609,7.800015,20,0.1981045,7.247523,0,0,2.628609
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981045,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.994958,0,0,-1,0,0,0,0,2.994958,3.294454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981045,3.294454,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.6199323,0.6199323,9.419932,0,2.719243,0.6199323,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1981229,0.6819255,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,6.435559,6.435559,12,0,3.372,6.435559,0.7232605,0,0,0,0.04654586,0,0,5.564441,5.286219,24.52775,7.524,5.332765,0,5.332765,20.79011,53.30788,0.1981874,7.079115,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.368438,1.368438,10.16844,0,2.908615,1.368438,140.6399,0,0,0,1.92457,0,0,8.8,8.36,19.19499,12.32349,10.28457,0,10.28457,30.54691,78.32526,0.1981846,1.505281,1.539656,12,14.24806
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,15.14953,15.14953,12,0,3.372,15.14953,25.04964,0,0,0,3.794903,3.315296,3.149531,0,0,8.910419,21.5796,0.4796076,0,0.4796076,31.00191,79.49191,0.1981886,16.66448,3.035923,12,25.3745
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,5.104273,5.104273,0,-1,0,5.104273,116.177,0,0,0,5.929994,5.372919,5.104273,0,0,8.430811,22.01125,0.5570748,0,0.5570748,31.5304,80.84701,0.198175,5.6147,4.743995,0,27.94124
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,0.45155,0,0,8.325287,0,0,0,0,7.873736,22.51262,7.873736,0,7.873736,39.00008,100,0.197982,0,6.660229,0,30.8379
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,16.86911,16.86911,8.684013,0,2.533055,16.86911,51.07497,0,0,0,8.615893,8.615893,8.185099,0,0,0,29.59898,0,0,0,39.00008,100,0.197982,18.55602,6.892715,12,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,10.33967,0,0,10.33967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197982,0,8.27174,0,39.93865
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,22.6895,20.36,12,0,3.372,20.36,57.48285,2.903509,2.329505,4.598455,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.197982,24.95846,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197982,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,5.120746,5.120746,0,0,0,5.120746,122.7291,0.8943872,0,0,6.284647,5.390259,5.120746,0,0,0,29.59898,0,0,0,39.00008,100,0.197982,5.632821,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,13.26344,13.26344,9.578638,0,2.759395,13.26344,29.24386,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.197982,14.58979,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,7.059177,7.059177,0,0,0,7.059177,32.81499,0,8.881784E-16,0,2.316468,7.430712,7.059177,0,0,0,29.59898,0,5.114244,-5.114244,33.60919,86.17724,0.197982,7.765094,1.853174,0,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,13.16092,13.16092,12,0,3.372,13.16092,3.929515,0,0,0,0.5171602,1.222019,1.160918,0,0,5.682494,24.48473,0,0.7048584,-0.7048584,32.8662,84.27216,0.197982,14.47701,0.4137281,12,25.00189
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,10.62476,8.36,0,-1,0,8.36,0,0,2.264763,3.32724,0,8.8,8.36,0,0,6.46567,23.77987,0,8.8,-8.8,23.59019,60.48755,0.197982,11.68724,0,0,23.77987
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.24345,14.97988,0,0,0,23.59019,60.48755,0.197982,0,0,0,14.97988
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,12.38707,8.36,0,-1,0,8.36,0,0,4.027067,5.265774,0,8.8,8.36,0,0,16.24345,14.97988,0,8.8,-8.8,14.31418,36.70294,0.197982,13.62577,0,0,14.97988
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.662359,2.662359,0,-1,0,2.662359,0,0,4.440892E-16,0,0,2.802484,2.662359,0,0,26.02122,6.179875,0,2.802484,-2.802484,11.3601,29.1284,0.197982,2.928595,0,0,6.179875
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.814357,2.814357,0,-1,0,2.814357,0,0,4.440892E-16,0,0,2.962481,2.814357,0,0,29.1351,3.377392,0,2.962481,-2.962481,8.23737,21.12142,0.197982,3.095793,0,0,3.377392
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,5.539629,0.394165,0,-1,0,0.394165,0,0,5.145463,5.699427,0,0.4149105,0.394165,0,0,32.42674,0.4149105,0,0.4149105,-0.4149105,7.800015,20,0.197982,6.093592,0,0,0.4149105
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.486689,0,0,-1,0,0,0,0,1.486689,1.635358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197982,1.635358,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.85796,0,0,-1,0,0,0,0,1.85796,2.043756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197982,2.043756,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,5.217741,0,0,-1,0,0,0,0,5.217741,5.739515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197982,5.739515,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.143915,0,0,-1,0,0,0,0,2.143915,2.358307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.197982,2.358307,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.5413713,0.5413713,9.341372,0,2.699367,0.5413713,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1979977,0.5955084,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,4.649231,4.649231,12,0,3.372,4.649231,0.7706006,0,0,0,0.03582701,0,0,7.350769,6.98323,24.52775,7.524,7.019057,0,7.019057,22.38987,57.40981,0.1980824,5.114155,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,11.80498,11.80498,12,0,3.372,11.80498,8.358896,2.775558E-17,0,0,0.9867659,0,0,0.1950208,0.1852698,17.5087,13.84115,1.172036,0,1.172036,23.50176,60.2608,0.1980931,12.98548,0.7894127,12,14.82792
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,9.183695,9.183695,12,0,3.372,9.183695,31.02582,-4.440892E-16,0,0,2.849317,0,0,2.816305,2.67549,16.33666,14.89598,5.524807,0,5.524807,28.74305,73.69999,0.1981496,10.10206,2.279454,12,17.7453
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,7.440804,7.440804,0,-1,0,7.440804,10.20669,0,8.881784E-16,0,0.75946,7.832425,7.440804,0,0,10.81185,19.86831,0,7.072965,-7.072965,21.28749,54.58321,0.1981496,8.184884,0.607568,0,20.62777
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,14.73177,14.73177,12,0,3.372,14.73177,9.177627,0,0,0,1.352027,2.875552,2.731775,0,0,18.6707,12.79535,0,1.523525,-1.523525,19.68156,50.46543,0.1981496,16.20495,1.081622,12,14.14737
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,8.946,8.946,12,0,3.372,8.946,64.69182,0,0,0,5.78733,0,0,3.054,2.9013,20.36351,11.27182,8.68863,0,8.68863,27.92431,71.60066,0.1982337,9.8406,4.629864,12,17.05915
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,17.76836,17.76836,12,0,3.372,17.76836,45.65113,0,0,0,8.111457,6.071956,5.768358,0,0,11.67488,19.09159,2.039501,0,2.039501,29.85916,76.56178,0.198251,19.54519,6.489165,12,27.20304
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,6.067523,6.067523,6.365881,0,1.946568,6.067523,153.6264,0,0,0,9.321317,0,0,0.2983582,0.2834403,9.635378,20.92714,9.604757,0,9.604757,38.97103,99.92551,0.1981331,6.674275,7.457054,12,30.24846
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,7.04065,0,0,7.07127,0,0,0,0,0.03062097,29.57142,0.03062097,0,0.03062097,39.00008,100,0.1981324,0,5.657017,0,36.64269
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,7.120805,7.120805,0,0,0,7.120805,63.84795,0,0,0,4.546487,7.495584,7.120805,0,0,0,29.59898,0,2.949097,-2.949097,35.89146,92.02919,0.1981324,7.832885,3.63719,0,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,8.100937,8.100937,7.190528,0,2.155204,8.100937,52.27912,8.881784E-16,0,0,4.235098,0.9583243,0.9104081,0,0,3.276774,26.64988,3.276774,0,3.276774,39.00008,100,0.1981601,8.91103,3.388079,12,30.88498
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,17.86147,17.86147,12,0,3.372,17.86147,9.66808,0,0,0,1.726862,6.169973,5.861475,0,0,0,29.59898,0,4.443112,-4.443112,34.31663,87.99117,0.1981601,19.64762,1.381489,12,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,24.98986,20.36,12,0,3.372,20.36,2.137266,0,4.629865,7.128852,0.4351474,8.8,8.36,0,0,4.936791,25.15587,0,8.364853,-8.364853,25.4993,65.38268,0.1981601,27.48885,0.3481179,12,25.59101
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,17.77426,8.36,0,-1,0,8.36,0,0,9.414261,11.19169,0,8.8,8.36,0,0,14.23107,16.79101,0,8.8,-8.8,16.22328,41.59808,0.1981601,19.55169,0,0,16.79101
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,12.56252,7.591463,0,-1,0,7.591463,0,0,4.971054,6.227305,0,7.991014,7.591463,0,0,24.00885,7.991014,0,7.991014,-7.991014,7.800015,20,0.1981601,13.81877,0,0,7.991014
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,18.54726,0,0,-1,0,0,0,0,18.54726,20.40199,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1981601,20.40199,0,0,8.426001E-16
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,3.155793,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.155793,3.471372,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981601,3.471372,0,0,8.426001E-16
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,6.224945,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.224945,6.84744,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981601,6.84744,0,0,8.426001E-16
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1981601,0,0,0,8.426001E-16
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.304576,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.304576,4.735034,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981601,4.735034,0,0,8.426001E-16
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1512303,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1512303,0.1663533,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981601,0.1663533,0,0,8.426001E-16
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.898525,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.898525,3.188378,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981601,3.188378,0,0,8.426001E-16
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.835804,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.835804,4.219385,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1981601,4.219385,0,0,8.426001E-16
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1981601,0,0,0,8.426001E-16
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.476858,3.476858,11.79412,0,3.319913,3.476858,3.815277,0,0,0,0.1326518,0,0,8.317266,7.901402,32.88775,8.426001E-16,8.034055,0,8.034055,15.42179,39.54297,0.1982562,3.824544,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,10.15151,10.15151,12,0,3.372,10.15151,19.00671,0,0,0,1.929469,0,0,1.848486,1.756062,24.8537,7.230649,3.68553,0,3.68553,18.91819,48.50808,0.1982935,11.16667,1.543575,12,9.160118
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.706242,2.706242,11.50624,0,3.247079,2.706242,125.2291,0,0,0,3.389003,0,0,8.8,8.36,21.16817,10.54763,11.749,0,11.749,30.06427,77.08772,0.1983011,2.976866,2.711202,12,13.93663
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,15.92258,8.36,0,-1,0,8.36,77.84898,0,7.562583,9.154841,6.508175,8.8,8.36,0,0,9.419166,21.12173,0,2.291825,-2.291825,27.64848,70.89339,0.1983011,17.51484,5.20654,0,27.6299
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,4.800516,4.800516,0,0,0,4.800516,199.4814,0,0,0,9.576134,5.053174,4.800516,0,0,11.96564,18.8299,4.522959,0,4.522959,31.93933,81.89556,0.1981911,5.280567,7.660907,0,28.40604
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1209452,0.1209452,0,0,0,0.1209452,8031.529,2.143762,0,0,9.713752,0.1273108,0.1209452,0,0,7.442678,22.90057,7.442678,0,7.442678,39.00008,100,0.1980105,0.1330398,7.771001,0,32.61432
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,15.49632,15.49632,7.136318,0,2.141489,15.49632,58.85633,0.3205633,0,0,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1980105,17.04595,7.296451,12,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,12.49487,12.49487,6.957886,0,2.096345,12.49487,46.64637,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1980105,13.74436,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,9.780094,8.36,0,-1,0,8.36,66.92358,0,1.420094,2.398104,5.594811,8.8,8.36,0,0,0,29.59898,0,3.205189,-3.205189,35.62151,91.33703,0.1980105,10.7581,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,10.91146,10.91146,8.530496,0,2.494215,10.91146,55.6076,4.440892E-16,0,0,6.067603,2.506282,2.380968,0,0,3.561321,26.39379,3.561321,0,3.561321,39.00008,100,0.1980406,12.00261,4.854083,12,32.46139
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,6.496689,6.496689,0,0,0,6.496689,84.17899,0,0,0,5.468847,6.83862,6.496689,0,0,0,29.59898,0,1.369773,-1.369773,37.55621,96.29778,0.1980406,7.146358,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,15.31162,15.31162,12,0,3.372,15.31162,18.90736,0,0,0,2.895022,3.485912,3.311616,0,0,1.52197,28.2292,0,0.5908898,-0.5908898,36.93336,94.70073,0.1980406,16.84278,2.316017,12,31.12423
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,9.315236,9.315236,10.90244,0,3.094317,9.315236,5.451025,0,0,0,0.5077758,0,0,1.587202,1.507842,2.178514,27.63832,2.015617,0,2.015617,38.84554,99.60375,0.1980629,10.24676,0.4062207,12,28.14609
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,12.88002,8.36,0,-1,0,8.36,0,0,4.52002,5.808022,0,8.8,8.36,0,0,0.162897,29.45237,0,8.8,-8.8,29.56953,75.81915,0.1980629,14.16802,0,0,29.45237
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,8.428686,8.36,0,-1,0,8.36,0,0,0.06868614,0.9115548,0,8.8,8.36,0,0,9.940675,20.65237,0,8.8,-8.8,20.29351,52.03454,0.1980629,9.271555,0,0,20.65237
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,6.513209,6.513209,0,-1,0,6.513209,0,0,8.881784E-16,0,0,6.85601,6.513209,0,0,19.71845,11.85237,0,6.85601,-6.85601,13.06664,33.50414,0.1980629,7.16453,0,0,11.85237
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,4.929497,4.746543,0,-1,0,4.746543,0,0,0.1829544,0.6759042,0,4.996361,4.746543,0,0,27.33624,4.996361,0,4.996361,-4.996361,7.800015,20,0.1980629,5.422447,0,0,4.996361
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.105744,0,0,-1,0,0,0,0,0.105744,0.1163184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980629,0.1163184,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.45979,0,0,-1,0,0,0,0,1.45979,1.605769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980629,1.605769,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.241328,0,0,-1,0,0,0,0,4.241328,4.665461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980629,4.665461,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.143062,0,0,-1,0,0,0,0,3.143062,3.457368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980629,3.457368,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.0875,0,0,-1,0,0,0,0,1.0875,1.19625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980629,1.19625,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.278164,0,0,-1,0,0,0,0,1.278164,1.405981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980629,1.405981,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.8817369,0.8817369,9.681737,0,2.78548,0.8817369,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1980901,0.9699106,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.970397,2.970397,11.7704,0,3.31391,2.970397,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.198189,3.267436,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,18.50978,18.50978,12,0,3.372,18.50978,2.280536,8.881784E-16,0,0.0007590909,0.4221222,6.852401,6.509781,0,0,16.16775,15.048,0,6.430279,-6.430279,16.88389,43.29194,0.198189,20.36076,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,14.82233,14.82233,12,0,3.372,14.82233,8.653356,0,1.776357E-15,0,1.282629,2.970873,2.822329,0,0,23.31251,8.617722,0,1.688244,-1.688244,15.10433,38.72896,0.198189,16.30456,1.026103,12,9.90035
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,9.535614,7.678515,0,-1,0,7.678515,15.01814,0,1.857099,3.68707,1.15317,8.082647,7.678515,0,0,25.18833,6.929477,0,6.929477,-6.929477,7.800015,20,0.198189,10.48918,0.9225364,0,8.082647
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.180802,5.180802,12,0,3.372,5.180802,31.64692,0,0,0,1.639564,0,0,6.819198,6.478238,32.88775,0,8.117802,0,8.117802,15.50124,39.74669,0.19828,5.698883,1.311651,12,1.639564
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,5.06898,5.06898,12,0,3.372,5.06898,41.09608,0,0,0,2.083152,0,0,6.93102,6.584469,24.76995,7.306022,8.667621,0,8.667621,23.72407,60.83082,0.1983758,5.575878,1.666522,12,9.389174
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,12.41183,12.41183,12,0,3.372,12.41183,13.68322,0,0,0,1.698337,0.4335017,0.4118266,0,0,16.10233,15.10688,1.264835,0,1.264835,24.92399,63.90755,0.1983864,13.65301,1.35867,12,16.80522
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.340558,4.340558,12,0,3.372,4.340558,60.56701,0,0,0,2.628946,0,0,7.659442,7.27647,14.83749,16.24523,9.905416,0,9.905416,34.3211,88.00264,0.1984552,4.774613,2.103157,12,18.87418
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.989296,1.989296,0,-1,0,1.989296,105.7023,0,0,0,2.102732,2.093996,1.989296,0,0,4.932079,25.16011,0.008735752,0,0.008735752,34.32938,88.02389,0.198455,2.188226,1.682185,0,27.26284
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.7688263,0.7688263,0,0,0,0.7688263,287.7173,0,0,0,2.212046,0.8092909,0.7688263,0,0,4.923343,25.16797,1.402756,0,1.402756,35.66016,91.43611,0.1984211,0.845709,1.769637,0,27.38002
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,15.69118,15.69118,12,0,3.372,15.69118,6.130081,0,0,0,0.9618824,3.885458,3.691185,0,0,3.520588,26.43045,0,2.923576,-2.923576,32.57844,83.53429,0.1984211,17.2603,0.7695059,12,27.39233
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,12.36559,12.36559,12,0,3.372,12.36559,9.75097,0,0,0,1.205765,0.3848355,0.3655937,0,0,6.769005,23.50687,0.8209298,0,0.8209298,33.35724,85.53121,0.1984279,13.60215,0.9646122,12,24.71264
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,24.38174,20.36,12,0,3.372,20.36,2.476089,0,4.021742,6.459916,0.5041317,8.8,8.36,0,0,5.948075,24.24571,0,8.295868,-8.295868,24.61263,63.10917,0.1984279,26.81992,0.4033053,12,24.74984
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,14.79894,8.36,0,-1,0,8.36,0,0,6.438942,7.918837,0,8.8,8.36,0,0,15.16571,15.94984,0,8.8,-8.8,15.33661,39.32457,0.1984279,16.27884,0,0,15.94984
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.94349,7.149842,0,0,0,15.33661,39.32457,0.1984279,0,0,0,7.149842
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,4.660977,4.660977,0,-1,0,4.660977,0,0,0,0,0,4.906292,4.660977,0,0,24.94349,7.149842,0,4.906292,-4.906292,10.16492,26.06386,0.1984279,5.127075,0,0,7.149842
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.39492,2.24355,0,0,0,10.16492,26.06386,0.1984279,0,0,0,2.24355
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.490952,2.131372,0,-1,0,2.131372,0,0,0.3595791,0.6086743,0,2.24355,2.131372,0,0,30.39492,2.24355,0,2.24355,-2.24355,7.800015,20,0.1984279,2.740047,0,0,2.24355
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.2164,0,0,-1,0,0,0,0,2.2164,2.43804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984279,2.43804,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.095911,0,0,-1,0,0,0,0,1.095911,1.205502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984279,1.205502,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984279,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.2029526,0,0,-1,0,0,0,0,0.2029526,0.2232479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984279,0.2232479,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.940895,0,0,-1,0,0,0,0,1.940895,2.134984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984279,2.134984,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984279,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.739616,1.739616,10.53962,0,3.002523,1.739616,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984839,1.913578,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.338208,3.338208,11.4552,0,3.234166,3.338208,21.66529,0,0,0,0.7232326,0,0,8.116994,7.711144,24.52775,7.524,8.434377,0,8.434377,23.73256,60.8526,0.1985693,3.672029,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.6009195,0.6009195,9.40092,0,2.714433,0.6009195,269.4102,1.776357E-15,0,0,1.618939,0,0,8.8,8.36,16.09338,15.11494,9.978938,0,9.978938,33.19941,85.12653,0.1985472,0.6610115,1.295151,12,16.73388
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,10.98575,8.36,0,-1,0,8.36,48.10743,0,2.625755,3.72433,4.021781,8.8,8.36,0,0,6.114438,24.09598,0,4.778219,-4.778219,28.16273,72.21198,0.1985472,12.08433,3.217425,0,28.11777
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,10.43948,10.43948,12,0,3.372,10.43948,66.88969,2.220446E-16,0,0,6.982938,0,0,1.560516,1.48249,11.42357,19.31776,8.465428,0,8.465428,36.19374,92.80427,0.1986226,11.48343,5.586351,12,26.3007
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0.8194225,0,0,3.777565,0,0,0,0,2.958142,26.93665,2.958142,0,2.958142,39.00008,100,0.1985515,0,3.022052,0,30.71421
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,18.91793,18.91793,12,0,3.372,18.91793,29.59232,0,0,0.4497261,5.598255,7.282034,6.917933,0,0,0,29.59898,0,1.68378,-1.68378,37.22522,95.44909,0.1985515,20.80973,4.478604,12,35.19723
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,1.438981,0,0,3.309847,0,0,0,0,1.870867,27.9152,1.870867,0,1.870867,39.00008,100,0.1985065,0,2.647878,0,31.22505
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,2.404154,0,0,2.404154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1985065,0,1.923323,0,32.00313
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,14.48583,14.48583,10.10107,0,2.89157,14.48583,31.86243,8.881784E-16,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.1985065,15.93441,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,12.71553,12.71553,9.906054,0,2.842232,12.71553,23.25772,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.1985065,13.98708,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1985065,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,8.4187,8.4187,8.237791,0,2.420161,8.4187,2.261988,0,0,0,0.19043,0.19043,0.1809085,0,0,0,29.59898,0,0,0,39.00008,100,0.1985065,9.26057,0.152344,12,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,15.20119,8.36,0,-1,0,8.36,0,0,6.841189,8.361308,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1985065,16.72131,0,0,29.59898
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3850453,0.3850453,0,-1,0,0.3850453,0,0,5.551115E-17,0,0,0.4053109,0.3850453,0,0,9.777778,20.79898,0,0.4053109,-0.4053109,29.29683,75.11992,0.1985065,0.4235499,0,0,20.79898
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,7.057985,7.057985,0,-1,0,7.057985,0,0,0,0,0,7.429458,7.057985,0,0,10.22812,20.39367,0,7.429458,-7.429458,21.46549,55.03962,0.1985065,7.763783,0,0,20.39367
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.7070206,0.7070206,0,-1,0,0.7070206,0,0,0,0,0,0.7442322,0.7070206,0,0,18.48308,12.96421,0,0.7442322,-0.7442322,20.681,53.02811,0.1985065,0.7777227,0,0,12.96421
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.354991,3.354991,0,-1,0,3.354991,0,0,0,0,0,3.53157,3.354991,0,0,19.31,12.21998,0,3.53157,-3.53157,16.9584,43.48299,0.1985065,3.69049,0,0,12.21998
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.519606,1.519606,0,-1,0,1.519606,0,0,0,0,0,1.599585,1.519606,0,0,23.23397,8.688408,0,1.599585,-1.599585,15.27229,39.15964,0.1985065,1.671566,0,0,8.688408
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.0660886,0.0660886,0,-1,0,0.0660886,0,0,1.387779E-17,0,0,0.06956695,0.0660886,0,0,25.01128,7.088823,0,0.06956695,-0.06956695,15.19896,38.97162,0.1985065,0.07269746,0,0,7.088823
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.756784,3.756784,0,-1,0,3.756784,0,0,4.440892E-16,0,0,3.954509,3.756784,0,0,25.08858,7.019256,0,3.954509,-3.954509,11.03054,28.28338,0.1985065,4.132463,0,0,7.019256
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.326926,1.326926,0,-1,0,1.326926,0,0,2.220446E-16,0,0,1.396764,1.326926,0,0,29.48248,3.064746,0,1.396764,-1.396764,9.558223,24.50821,0.1985065,1.459619,0,0,3.064746
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.73304,1.584583,0,-1,0,1.584583,0,0,0.1484572,0.3217612,0,1.667982,1.584583,0,0,31.03444,1.667982,0,1.667982,-1.667982,7.800015,20,0.1985065,1.906344,0,0,1.667982
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,3.005757,3.005757,11.80576,0,3.322856,3.005757,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.198605,3.306332,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.742239,2.742239,11.54224,0,3.256186,2.742239,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1986945,3.016463,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.865792,1.865792,10.66579,0,3.034446,1.865792,94.93346,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.1987117,2.052372,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,10.07171,10.07171,12,0,3.372,10.07171,36.42337,0,0,0,3.668456,0,0,1.928292,1.831877,6.036492,24.16614,5.500333,0,5.500333,38.49143,98.69579,0.1987634,11.07888,2.934765,12,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,5.617012,5.617012,0,-1,0,5.617012,127.6474,0.7211676,0,0,7.169971,5.912644,5.617012,0,0,0.5361593,29.11643,0.5361593,0,0.5361593,39.00008,100,0.1987505,6.178713,5.735977,0,36.28641
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.564766,0.564766,0,0,0,0.564766,1225.02,6.324007,0,0,6.918497,0.5944906,0.564766,0,0,0,29.59898,0,0,0,39.00008,100,0.1987505,0.6212426,5.534798,0,36.51748
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,15.31452,15.31452,6.954521,0,2.095494,15.31452,68.24152,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987505,16.84597,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.911084,3.911084,0,0,0,3.911084,293.1334,7.347761,0,0,11.46469,4.11693,3.911084,0,0,0,29.59898,0,0,0,39.00008,100,0.1987505,4.302192,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,6.111415,6.111415,0,0,0,6.111415,156.1126,3.10762,0,0,9.540689,6.433069,6.111415,0,0,0,29.59898,0,0,0,39.00008,100,0.1987505,6.722557,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,9.364415,8.36,0,-1,0,8.36,115.2665,0.8362781,1.004415,1.940856,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987505,10.30086,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.065524,2.065524,0,0,0,2.065524,340.7086,4.863181,0,0,7.037416,2.174236,2.065524,0,0,0,29.59898,0,0,0,39.00008,100,0.1987505,2.272076,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,21.32332,20.36,12,0,3.372,20.36,28.43527,0,0.9633222,3.095654,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1987505,23.45565,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,7.41411,7.41411,0,0,0,7.41411,44.19499,0,0,0,3.276665,7.804326,7.41411,0,0,3.345088,26.5884,0,4.527661,-4.527661,31.05408,79.62567,0.1987505,8.15552,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,18.98942,18.98942,12,0,3.372,18.98942,2.607946,0,0,0.5283605,0.4952337,7.357283,6.989419,0,0,8.375822,22.06074,0,6.862049,-6.862049,23.82084,61.07896,0.1987505,20.88836,0.396187,12,22.55597
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,8.537183,8.36,0,-1,0,8.36,0,0,0.1771827,1.030901,0,8.8,8.36,0,0,16.00032,15.19869,0,8.8,-8.8,14.54483,37.29435,0.1987505,9.390901,0,0,15.19869
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,8.275196,6.078754,0,-1,0,6.078754,0,0,2.196442,3.023962,0,6.398689,6.078754,0,0,25.7781,6.398689,0,6.398689,-6.398689,7.800015,20,0.1987505,9.102716,0,0,6.398689
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,7.061615,0,0,-1,0,0,0,0,7.061615,7.767776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,7.767776,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.396138,0,0,-1,0,0,0,0,1.396138,1.535751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,1.535751,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.12355,0,0,-1,0,0,0,0,1.12355,1.235905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,1.235905,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.651299,0,0,-1,0,0,0,0,2.651299,2.916428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,2.916428,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.363259,0,0,-1,0,0,0,0,1.363259,1.499585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,1.499585,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.957805,0,0,-1,0,0,0,0,1.957805,2.153586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,2.153586,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.364983,0,0,-1,0,0,0,0,3.364983,3.701481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,3.701481,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.21854,2.21854,11.01854,0,3.123691,2.21854,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1988219,2.440394,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4680924,0.4680924,9.268092,0,2.680827,0.4680924,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.198834,0.5149017,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1987796,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,11.97372,11.97372,12,0,3.372,11.97372,41.63063,0,0,0,4.984736,0,0,0.0262767,0.02496286,5.693603,24.47474,5.009699,0,5.009699,38.35127,98.3364,0.1988208,13.1711,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,16.9265,8.36,0,-1,0,8.36,86.7452,0,8.566504,10.25916,7.251899,8.8,8.36,0,0,0.6839041,28.98347,0,1.548101,-1.548101,36.71943,94.15219,0.1988208,18.61916,5.801519,0,36.23536
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,11.34857,11.34857,5.34099,0,1.68727,11.34857,76.90647,0,0,0,8.727784,6.323768,6.007579,0,0,2.404017,27.43536,2.404017,0,2.404017,39.00008,100,0.1988405,12.48343,6.982227,12,36.16315
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,5.867663,5.867663,0,0,0,5.867663,145.6263,2.368375,0,0,8.544863,6.176488,5.867663,0,0,0,29.59898,0,0,0,39.00008,100,0.1988405,6.45443,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,18.07022,18.07022,9.710222,0,2.792686,18.07022,54.19997,0.9940561,0,0,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1988405,19.87724,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.353294,2.353294,0,0,0,2.353294,396.571,6.85533,0,0,9.332481,2.477151,2.353294,0,0,0,29.59898,0,0,0,39.00008,100,0.1988405,2.588623,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.906771,3.906771,0,-1,0,3.906771,270.2433,6.445395,0,0,10.55779,4.112391,3.906771,0,0,0,29.59898,0,0,0,39.00008,100,0.1988405,4.297449,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,8.830179,8.830179,3.098952,0,1.120035,8.830179,68.32104,0,0,0,6.032871,6.032871,5.731227,0,0,0,29.59898,0,0,0,39.00008,100,0.1988405,9.713197,4.826297,12,35.63185
