Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,6.899253,6.899253,0,0,0,6.899253,58.92824,0,0,0,4.065608,7.262372,6.899253,0,0,0,29.59898,0,3.196763,-3.196763,35.63039,91.3598,0.1988405,7.589178,3.252486,0,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,20.11923,20.11923,12,0,3.372,20.11923,13.70666,0,0,1.77115,2.757674,8.546556,8.119227,0,0,3.551959,26.40221,0,5.788882,-5.788882,29.52838,75.71364,0.1988405,22.13115,2.206139,12,29.15989
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4824807,0,0,8.8,8.36,9.98405,20.61333,8.842481,0,8.842481,37.91709,97.22311,0.1988252,0,0.3859846,12,21.09581
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,8.979696,8.36,0,-1,0,8.36,0,0,0.6196965,1.517666,0,8.8,8.36,0,0,1.141569,28.57157,0,8.8,-8.8,28.64108,73.43851,0.1988252,9.877666,0,0,28.57157
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91935,19.77157,0,0,0,28.64108,73.43851,0.1988252,0,0,0,19.77157
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,10.06315,8.36,0,-1,0,8.36,0,0,1.703146,2.70946,0,8.8,8.36,0,0,10.91935,19.77157,0,8.8,-8.8,19.36506,49.6539,0.1988252,11.06946,0,0,19.77157
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.69712,10.97157,0,0,0,19.36506,49.6539,0.1988252,0,0,0,10.97157
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.898301,1.898301,0,-1,0,1.898301,0,0,0,0,0,1.998212,1.898301,0,0,20.69712,10.97157,0,1.998212,-1.998212,17.25876,44.25315,0.1988252,2.088131,0,0,10.97157
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.121291,2.121291,0,-1,0,2.121291,0,0,0,0,0,2.232938,2.121291,0,0,22.91736,8.973354,0,2.232938,-2.232938,14.90504,38.21797,0.1988252,2.33342,0,0,8.973354
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.697773,2.697773,0,-1,0,2.697773,0,0,4.440892E-16,0,0,2.839761,2.697773,0,0,25.3984,6.740417,0,2.839761,-2.839761,11.91167,30.54268,0.1988252,2.967551,0,0,6.740417
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,1.017717,1.017717,0,-1,0,1.017717,0,0,0,0,0,1.071281,1.017717,0,0,28.55369,3.900655,0,1.071281,-1.071281,10.78244,27.64722,0.1988252,1.119488,0,0,3.900655
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.744,2.829374,0,0,0,10.78244,27.64722,0.1988252,0,0,0,2.829374
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.744,2.829374,0,0,0,10.78244,27.64722,0.1988252,0,0,0,2.829374
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.9948207,0.9948207,0,0,0,0.9948207,0,0,0,0,0,1.04718,0.9948207,0,0,29.744,2.829374,0,1.04718,-1.04718,9.678614,24.81691,0.1988252,1.094303,0,0,2.829374
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.4934566,0.4934566,0,0,0,0.4934566,0,0,0,0,0,0.519428,0.4934566,0,0,30.90754,1.782195,0,0.519428,-0.519428,9.131088,23.413,0.1988252,0.5428023,0,0,1.782195
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,9.056357,9.056357,12,0,3.372,9.056357,7.252616,0,0,0,0.6568229,0,0,2.943643,2.79646,31.48468,1.262767,3.453283,0,3.453283,12.40716,31.81317,0.1988631,9.961993,0.5254583,12,1.91959
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.93716,2.93716,11.73716,0,3.305501,2.93716,37.65135,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,28.0314,4.370722,9.46588,0,9.46588,21.38728,54.83908,0.1989318,3.230875,0.8847041,12,5.476602
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,18.56552,12.89001,2.450832,0,2.450832,23.71235,60.80077,0.1988734,0,1.960666,0,15.34085
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,0,0,0,4.113072,0,0,0,0,16.11468,15.09576,4.113072,0,4.113072,27.61435,70.80589,0.1987755,0,3.290458,0,19.20884
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.43188,3.43188,0,0,0,3.43188,156.0287,0,0,0,5.354717,3.612505,3.43188,0,0,12.00161,18.79753,1.742213,0,1.742213,29.26716,75.04385,0.1987341,3.775068,4.283774,0,24.15224
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,0,0,0,4.860001,0,0,0,0,10.2594,20.36552,4.860001,0,4.860001,33.87776,86.86588,0.1986185,0,3.888,0,25.22552
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,0,0,0,4.579594,0,0,0,0,5.399399,24.73952,4.579594,0,4.579594,38.22234,98.00581,0.1985098,0,3.663675,0,29.31911
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.441071,4.441071,0,-1,0,4.441071,51.10142,0,8.881784E-16,0,2.26945,4.674811,4.441071,0,0,0.8198048,28.86115,0,2.405361,-2.405361,35.68687,91.50461,0.1985098,4.885178,1.81556,0,31.1306
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,9.468628,9.468628,9.914414,0,2.844347,9.468628,31.92838,0,0,0,3.02318,0,0,0.4457861,0.4234968,3.492428,26.45579,3.446676,0,3.446676,38.95667,99.88871,0.1985395,10.41549,2.418544,12,29.47897
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,17.85649,17.85649,12,0,3.372,17.85649,5.532608,0,3.552714E-15,0,0.9879296,6.164728,5.856491,0,0,0.04575174,29.5578,0,5.176798,-5.176798,33.49985,85.89688,0.1985395,19.64214,0.7903437,12,30.54573
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,7.104969,7.104969,0,0,0,7.104969,21.92359,0,1.776357E-15,0,1.557665,7.478915,7.104969,0,0,5.79775,24.381,0,5.92125,-5.92125,27.2583,69.89294,0.1985395,7.815466,1.246132,0,25.93867
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,8.88277,8.88277,12,0,3.372,8.88277,4.197949,0,0,0,0.3728942,0,0,3.11723,2.961369,12.37692,18.45975,3.334263,0,3.334263,30.42146,78.00359,0.198577,9.771047,0.2983153,12,18.83265
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.533258,2.533258,0,-1,0,2.533258,0,0,4.440892E-16,0,0,2.666588,2.533258,0,0,9.042653,21.46059,0,2.666588,-2.666588,27.61063,70.79636,0.198577,2.786584,0,0,21.46059
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,2.022685,2.022685,0,-1,0,2.022685,0,0,0,0,0,2.129142,2.022685,0,0,12.00553,18.794,0,2.129142,-2.129142,25.36632,65.04172,0.198577,2.224954,0,0,18.794
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,11.49456,8.36,0,-1,0,8.36,0,0,3.134562,4.284019,0,8.8,8.36,0,0,14.37124,16.66486,0,8.8,-8.8,16.09031,41.25711,0.198577,12.64402,0,0,16.66486
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.818483,1.818483,0,-1,0,1.818483,0,0,2.220446E-16,0,0,1.914192,1.818483,0,0,24.14902,7.86486,0,1.914192,-1.914192,14.07257,36.08344,0.198577,2.000331,0,0,7.86486
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.192804,1.192804,0,-1,0,1.192804,0,0,0,0,0,1.255584,1.192804,0,0,26.2759,5.950667,0,1.255584,-1.255584,12.74907,32.68985,0.198577,1.312085,0,0,5.950667
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.996178,3.996178,0,-1,0,3.996178,0,0,0,0,0,4.206503,3.996178,0,0,27.67099,4.695084,0,4.206503,-4.206503,8.315025,21.32054,0.198577,4.395795,0,0,4.695084
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34489,0.488581,0,0,0,8.315025,21.32054,0.198577,0,0,0,0.488581
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.34489,0.488581,0,0,0,8.315025,21.32054,0.198577,0,0,0,0.488581
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.313497,0.4641519,0,-1,0,0.4641519,0,0,2.849345,3.180695,0,0.488581,0.4641519,0,0,32.34489,0.488581,0,0.488581,-0.488581,7.800015,20,0.198577,3.644847,0,0,0.488581
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198577,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1092774,0.1092774,8.909277,0,2.590047,0.1092774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1985771,0.1202051,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.721618,4.721618,12,0,3.372,4.721618,0,0,0,0,0,0,0,7.278382,6.914464,24.52775,7.524,6.914464,0,6.914464,22.29064,57.15538,0.1986573,5.193779,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,10.64332,10.64332,12,0,3.372,10.64332,12.0685,0,0,0,1.284489,0,0,1.356681,1.288847,17.61329,13.74702,2.573335,0,2.573335,24.73192,63.41506,0.1986828,11.70765,1.027591,12,15.03151
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.206111,3.206111,11.45056,0,3.232992,3.206111,129.652,0,0,0,4.156788,0,0,8.244452,7.832229,15.03996,16.06302,11.98902,0,11.98902,36.10571,92.57854,0.198682,3.526722,3.325431,12,20.21981
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,14.73081,8.36,0,-1,0,8.36,60.21177,0,6.370811,7.843893,5.033704,8.8,8.36,0,0,3.050937,26.85313,0,3.766296,-3.766296,32.13568,82.39902,0.198682,16.20389,4.026963,0,31.88684
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,11.9054,11.9054,11.96545,0,3.363259,11.9054,60.24579,0,0,0,7.172504,0,0,0.06004615,0.05704384,7.235711,23.08684,7.229548,0,7.229548,38.99423,99.98501,0.198741,13.09594,5.738004,12,30.25934
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.418386,3.418386,0,0,0,3.418386,203.6562,3.357291,0,0,6.961754,3.598301,3.418386,0,0,0.006162631,29.59343,0.006162631,0,0.006162631,39.00008,100,0.1987408,3.760225,5.569404,0,36.55519
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,9.89787,9.89787,3,0,1.095,9.89787,79.7015,0.6278348,0,0,7.888751,7.260916,6.89787,0,0,0,29.59898,0,0,0,39.00008,100,0.1987408,10.88766,6.311,12,37.48773
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,20.87777,20.36,12,0,3.372,20.36,30.61387,0,0.5177649,2.605541,6.232984,8.8,8.36,0,0,0,29.59898,0,2.567016,-2.567016,36.2942,93.06188,0.1987408,22.96554,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,13.36446,8.36,0,-1,0,8.36,89.49377,0,5.004464,6.34091,7.481679,8.8,8.36,0,0,2.85224,27.03196,0,1.318321,-1.318321,34.90457,89.49873,0.1987408,14.70091,5.985343,0,34.51364
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,9.011839,9.011839,6.020127,0,1.859092,9.011839,82.84892,0,0,0,7.466211,3.14917,2.991712,0,0,4.317041,25.71364,4.317041,0,4.317041,39.00008,100,0.1987398,9.913022,5.972969,12,33.17985
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,9.925597,9.925597,5.302954,0,1.677647,9.925597,49.02415,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.1987398,10.91816,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.8078297,0.8078297,0,0,0,0.8078297,251.5654,1.181873,0,0,2.03222,0.850347,0.8078297,0,0,0,29.59898,0,0,0,39.00008,100,0.1987398,0.8886126,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,19.88497,19.88497,12,0,3.372,19.88497,2.386556,0,0,1.513469,0.474566,8.299971,7.884972,0,0,0,29.59898,0,7.825405,-7.825405,30.75138,78.84953,0.1987398,21.87347,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.323895,4.323895,0,-1,0,4.323895,0,0,0,0,0,4.551468,4.323895,0,0,8.694894,21.77357,0,4.551468,-4.551468,25.95371,66.54784,0.1987398,4.756285,0,0,21.77357
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.366559,4.366559,0,-1,0,4.366559,0,0,8.881784E-16,0,0,4.596378,4.366559,0,0,13.75208,17.22211,0,4.596378,-4.596378,21.1087,54.12476,0.1987398,4.803215,0,0,17.22211
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,7.583797,7.583797,0,-1,0,7.583797,0,0,8.881784E-16,0,0,7.982944,7.583797,0,0,18.85917,12.62573,0,7.982944,-7.982944,12.69394,32.5485,0.1987398,8.342176,0,0,12.62573
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.907503,2.907503,0,-1,0,2.907503,0,0,4.440892E-16,0,0,3.060529,2.907503,0,0,27.7291,4.642783,0,3.060529,-3.060529,9.467857,24.27651,0.1987398,3.198253,0,0,4.642783
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.432702,1.432702,0,-1,0,1.432702,0,0,2.220446E-16,0.07283123,0,1.508107,1.432702,0,0,31.12969,1.582254,0,1.508107,-1.508107,7.878173,20.2004,0.1987398,1.575972,0,0,1.582254
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.232965,0.07043897,0,-1,0,0.07043897,0,0,5.162526,5.685823,0,0.07414629,0.07043897,0,0,32.80537,0.07414629,0,0.07414629,-0.07414629,7.800015,20,0.1987398,5.756262,0,0,0.07414629
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.59357,0,0,-1,0,0,0,0,4.59357,5.052927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987398,5.052927,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.691052,0,0,-1,0,0,0,0,1.691052,1.860158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987398,1.860158,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.128348,0,0,-1,0,0,0,0,2.128348,2.341183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987398,2.341183,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,4.876262,0,0,-1,0,0,0,0,4.876262,5.363888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987398,5.363888,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.4056483,0.4056483,9.205648,0,2.665029,0.4056483,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1987496,0.4462131,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,4.052209,4.052209,12,0,3.372,4.052209,0,0,0,0,0,0,0,7.947791,7.550401,24.52775,7.524,7.550401,0,7.550401,22.89395,58.70231,0.1988367,4.45743,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.97735,14.31936,10.481,0,10.481,32.8371,84.19753,0.1987829,0,1.696804,12,16.44037
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,7.979053,7.979053,9.146708,0,2.650117,7.979053,66.01331,0,0,0,5.267237,0,0,1.167655,1.109272,6.496347,23.75227,6.376509,0,6.376509,38.88639,99.70849,0.1988374,8.776958,4.213789,12,29.0195
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,2.01878,2.01878,0,-1,0,2.01878,318.2705,4.180311,0,0,6.425181,2.125032,2.01878,0,0,0.1198383,29.49112,0.1198383,0,0.1198383,39.00008,100,0.1988346,2.220658,5.140145,0,35.91631
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,18.40551,18.40551,10.04551,0,2.877514,18.40551,52.44643,0.8530325,0,0,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1988346,20.24606,7.722426,12,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1988346,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.653485,1.653485,0,0,0,1.653485,640.2144,8.845339,0,0,10.58585,1.740511,1.653485,0,0,0,29.59898,0,0,0,39.00008,100,0.1988346,1.818834,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.203527,1.203527,0,0,0,1.203527,775.9747,8.072191,0,0,9.339061,1.26687,1.203527,0,0,0,29.59898,0,0,0,39.00008,100,0.1988346,1.323879,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,14.22554,8.36,0,-1,0,8.36,92.09856,0,5.865536,7.28809,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1988346,15.64809,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,15.99447,15.99447,10.62764,0,3.024793,15.99447,42.96571,0,0,0,6.872139,5.649293,5.366828,0,0,1.222845,28.49842,1.222845,0,1.222845,39.00008,100,0.1988445,17.59392,5.497711,12,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.343024,4.343024,0,0,0,4.343024,103.9478,0,0,0,4.51448,4.571604,4.343024,0,0,0,29.59898,0,0.05712451,-0.05712451,38.93987,99.8456,0.1988445,4.777327,3.611584,0,34.11346
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,1.921379,0,0,1.984851,0,0,0,0,0.06347167,29.54185,0.06347167,0,0.06347167,39.00008,100,0.198843,0,1.587881,0,31.5267
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.869439,3.869439,0,0,0,3.869439,10.19681,0,0,0,0.3945591,4.073093,3.869439,0,0,0,29.59898,0,3.678534,-3.678534,35.12256,90.05767,0.198843,4.256382,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.960554,1.960554,0,-1,0,1.960554,0,0,4.440892E-16,0,0,2.063741,1.960554,0,0,4.08726,25.92044,0,2.063741,-2.063741,32.94719,84.4798,0.198843,2.156609,0,0,25.92044
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.380306,23.8567,0,0,0,32.94719,84.4798,0.198843,0,0,0,23.8567
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.973299,1.973299,0,-1,0,1.973299,0,0,2.220446E-16,0,0,2.077157,1.973299,0,0,6.380306,23.8567,0,2.077157,-2.077157,30.75767,78.86567,0.198843,2.170629,0,0,23.8567
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.065709,1.065709,0,-1,0,1.065709,0,0,2.220446E-16,0,0,1.121799,1.065709,0,0,8.688258,21.77955,0,1.121799,-1.121799,29.57519,75.83368,0.198843,1.17228,0,0,21.77955
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.217179,2.217179,0,-1,0,2.217179,0,0,0,0,0,2.333872,2.217179,0,0,9.934701,20.65775,0,2.333872,-2.333872,27.11508,69.5257,0.198843,2.438897,0,0,20.65775
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.27246,4.27246,0,-1,0,4.27246,0,0,0,0,0,4.497326,4.27246,0,0,12.52789,18.32388,0,4.497326,-4.497326,22.37448,57.37034,0.198843,4.699706,0,0,18.32388
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.494315,2.494315,0,-1,0,2.494315,0,0,4.440892E-16,0,0,2.625595,2.494315,0,0,17.52492,13.82655,0,2.625595,-2.625595,19.60686,50.2739,0.198843,2.743746,0,0,13.82655
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.6265647,0.6265647,0,-1,0,0.6265647,0,0,0,0,0,0.6595417,0.6265647,0,0,20.44225,11.20095,0,0.6595417,-0.6595417,18.91164,48.49129,0.198843,0.6892211,0,0,11.20095
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.864435,2.864435,0,-1,0,2.864435,0,0,4.440892E-16,0,0,3.015195,2.864435,0,0,21.17507,10.54141,0,3.015195,-3.015195,15.73335,40.34183,0.198843,3.150879,0,0,10.54141
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.178784,1.178784,0,-1,0,1.178784,0,0,2.220446E-16,0,0,1.240825,1.178784,0,0,24.52529,7.526217,0,1.240825,-1.240825,14.4254,36.98813,0.198843,1.296662,0,0,7.526217
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.271087,2.271087,0,0,0,2.271087,0,0,4.440892E-16,0,0,2.390618,2.271087,0,0,25.90398,6.285392,0,2.390618,-2.390618,11.90547,30.52678,0.198843,2.498196,0,0,6.285392
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.8483526,0.8483526,0,0,0,0.8483526,0,0,1.110223E-16,0,0,0.8930027,0.8483526,0,0,28.56023,3.894774,0,0.8930027,-0.8930027,10.96416,28.11317,0.198843,0.9331878,0,0,3.894774
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,11.73715,11.73715,12,0,3.372,11.73715,13.20551,0,0,0,1.54995,0,0,0.2628483,0.2497058,29.55245,3.001771,1.799656,0,1.799656,12.67146,32.49087,0.1988584,12.91087,1.23996,12,4.551722
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,4.792125,4.792125,12,0,3.372,4.792125,32.04655,0,0,0,1.535711,0,0,7.207875,6.847481,27.7528,4.621462,8.383192,0,8.383192,20.62446,52.88312,0.1989493,5.271338,1.228569,12,6.157172
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,11.2468,8.36,0,-1,0,8.36,18.73321,0,2.886796,4.011476,1.566096,8.8,8.36,0,0,19.3696,12.16633,0,7.233904,-7.233904,12.99925,33.33135,0.1989493,12.37148,1.252877,0,13.73243
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,9.347659,9.347659,12,0,3.372,9.347659,64.12459,0,0,0,5.994148,0,0,2.652341,2.519724,27.40727,4.93243,8.513872,0,8.513872,21.07622,54.04148,0.1990264,10.28242,4.795318,12,10.92658
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,8.733557,8.733557,12,0,3.372,8.733557,71.95858,0,0,0,6.284543,0,0,3.266443,3.103121,18.8934,12.59492,9.387665,0,9.387665,29.98214,76.87714,0.1991045,9.606913,5.027635,12,18.87946
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,5.839367,5.839367,8.252619,0,2.423913,5.839367,119.2847,0,0,0,6.965474,0,0,2.413252,2.292589,9.505739,21.04381,9.258063,0,9.258063,38.76511,99.39752,0.1990612,6.423304,5.572379,12,28.00929
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,4.65147,4.65147,0,0,0,4.65147,204.3985,4.363573,0,0,9.507533,4.896285,4.65147,0,0,0.2476759,29.37607,0.2476759,0,0.2476759,39.00008,100,0.1990554,5.116617,7.606027,0,38.8836
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.750737,2.750737,0,-1,0,2.750737,117.1031,0.3256865,0,0,3.221199,2.895512,2.750737,0,0,0,29.59898,0,0,0,39.00008,100,0.1990554,3.02581,2.576959,0,32.82018
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,28.6833,20.36,12,0,3.372,20.36,6.45379,0,8.323302,11.19163,1.313992,8.8,8.36,0,0,0,29.59898,0,7.486009,-7.486009,31.10913,79.76685,0.1990554,31.55163,1.051193,12,30.91297
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,24.59539,20.36,12,0,3.372,20.36,8.865874,0,4.235392,6.694932,1.805092,8.8,8.36,0,0,8.317787,22.11297,0,6.994908,-6.994908,23.73585,60.86104,0.1990554,27.05493,1.444074,12,23.91806
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.579253,4.579253,12,0,3.372,4.579253,42.52256,0,0,0,1.947216,0,0,7.420747,7.049709,16.08991,15.11806,8.996925,0,8.996925,32.27108,82.74621,0.1991425,5.037179,1.557773,12,17.06528
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,9.433393,9.433393,12,0,3.372,9.433393,4.771875,0,0,0,0.4501497,0,0,2.566607,2.438277,7.092982,23.21529,2.888427,0,2.888427,35.01129,89.77235,0.1991738,10.37673,0.3601198,12,23.66544
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.204555,25.81488,0,0,0,35.01129,89.77235,0.1991738,0,0,0,25.81488
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,13.51781,8.36,0,-1,0,8.36,0,0,5.157806,6.509586,0,8.8,8.36,0,0,4.204555,25.81488,0,8.8,-8.8,25.73527,65.98775,0.1991738,14.86959,0,0,25.81488
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,25.18226,8.36,0,-1,0,8.36,0,0,16.82226,19.34048,0,8.8,8.36,0,0,13.98233,17.01488,0,8.8,-8.8,16.45926,42.20314,0.1991738,27.70048,0,0,17.01488
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.940679,1.940679,0,-1,0,1.940679,0,0,2.220446E-16,0,0,2.04282,1.940679,0,0,23.76011,8.214878,0,2.04282,-2.04282,14.30594,36.68182,0.1991738,2.134747,0,0,8.214878
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.747922,2.747922,0,-1,0,2.747922,0,0,0,0,0,2.89255,2.747922,0,0,26.02991,6.172059,0,2.89255,-2.89255,11.25692,28.86384,0.1991738,3.022714,0,0,6.172059
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.207665,3.115534,0,-1,0,3.115534,0,0,2.092132,2.612898,0,3.279509,3.115534,0,0,29.24385,3.279509,0,3.279509,-3.279509,7.800015,20,0.1991738,5.728432,0,0,3.279509
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.410323,0,0,-1,0,0,0,0,1.410323,1.551355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991738,1.551355,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991738,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.296029,0,0,-1,0,0,0,0,4.296029,4.725631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991738,4.725631,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.846933,0,0,-1,0,0,0,0,1.846933,2.031626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991738,2.031626,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991738,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991738,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,19.75413,13.11405,12,0,3.372,13.11405,8.942225,0,6.640079,9.506735,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.1991738,21.72955,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,5.403012,5.403012,11.75883,0,3.310983,5.403012,41.27533,0,0,0,2.230111,0,0,6.355816,6.038025,32.88775,0,8.268136,0,8.268136,15.64386,40.11238,0.1992603,5.943313,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,12.5351,8.36,0,-1,0,8.36,43.51928,0,4.175101,6.028094,3.638212,8.8,8.36,0,0,24.61962,7.441323,0,5.161788,-5.161788,10.20286,26.16112,0.1992603,13.78861,2.91057,0,11.07953
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,5.473065,5.473065,12,0,3.372,5.473065,114.9155,0,0,0,6.289399,0,0,6.526935,6.200588,30.35494,2.279535,12.48999,0,12.48999,22.0519,56.54322,0.1992651,6.020371,5.031519,12,8.568934
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,16.76751,16.76751,12,0,3.372,16.76751,34.24979,0,0,0,5.742837,5.01843,4.767508,0,0,17.86495,13.52052,0.7244074,0,0.7244074,22.73913,58.30535,0.1992709,18.44426,4.59427,12,19.26336
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,7.880836,7.880836,12,0,3.372,7.880836,73.55788,0,0,0,5.796976,0,0,4.119164,3.913205,17.14054,14.17249,9.710181,0,9.710181,31.95102,81.92552,0.1993407,8.668921,4.637581,12,19.96947
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,8.614732,8.614732,8.97228,0,2.605987,8.614732,81.88293,0,0,0,7.053995,0,0,0.3575478,0.3396704,7.430361,22.91165,7.393665,0,7.393665,38.96527,99.91074,0.1993647,9.476205,5.643196,12,29.96565
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,18.09918,8.36,0,-1,0,8.36,95.31842,0,9.739184,11.5491,7.96862,8.8,8.36,0,0,0.0366957,29.56595,0,0.8313798,-0.8313798,38.08891,97.66369,0.1993647,19.9091,6.374896,0,37.53457
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,7.678883,7.678883,3.231925,0,1.153677,7.678883,73.46719,0,0,0,5.641459,4.681008,4.446957,0,0,0.960451,28.73457,0.960451,0,0.960451,39.00008,100,0.1993499,8.446771,4.513167,12,34.37603
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993499,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,8.582187,8.582187,7.164611,0,2.148647,8.582187,17.38701,0,0,0,1.492185,1.492185,1.417576,0,0,0,29.59898,0,0,0,39.00008,100,0.1993499,9.440406,1.193748,12,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,7.476831,7.476831,0,0,0,7.476831,4.905886,0,8.881784E-16,0,0.3668048,7.870349,7.476831,0,0,0,29.59898,0,7.503544,-7.503544,31.09065,79.71945,0.1993499,8.224514,0.2934438,0,29.96578
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,13.29505,8.36,0,-1,0,8.36,0,0,4.935052,6.264557,0,8.8,8.36,0,0,8.337271,22.09543,0,8.8,-8.8,21.81463,55.93484,0.1993499,14.62456,0,0,22.09543
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,12.74681,8.36,0,-1,0,8.36,0,0,4.386808,5.661489,0,8.8,8.36,0,0,18.11505,13.29543,0,8.8,-8.8,12.53862,32.15024,0.1993499,14.02149,0,0,13.29543
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,12.06314,4.270662,0,-1,0,4.270662,0,0,7.792482,8.998796,0,4.495434,4.270662,0,0,27.89283,4.495434,0,4.495434,-4.495434,7.800015,20,0.1993499,13.26946,0,0,4.495434
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.5862375,0,0,-1,0,0,0,0,0.5862375,0.6448612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993499,0.6448612,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5284415,0,0,-1,0,0,0,0,0.5284415,0.5812857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993499,0.5812857,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.50801,0,0,-1,0,0,0,0,2.50801,2.758811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993499,2.758811,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.053166,0,0,-1,0,0,0,0,1.053166,1.158483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993499,1.158483,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.385932,0,0,-1,0,0,0,0,1.385932,1.524525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993499,1.524525,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.082387,0,0,-1,0,0,0,0,2.082387,2.290626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993499,2.290626,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.350874,0,0,-1,0,0,0,0,1.350874,1.485962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993499,1.485962,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.6039268,0.6039268,9.403927,0,2.715194,0.6039268,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1993656,0.6643195,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1993613,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,7.743287,7.743287,12,0,3.372,7.743287,20.13863,0,0,0,1.559392,0,0,4.256713,4.043878,16.16775,15.048,5.60327,0,5.60327,28.97773,74.30172,0.1994193,8.517615,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,6.96674,6.96674,12,0,3.372,6.96674,54.45043,0,0,0,3.79342,0,0,5.03326,4.781597,10.56448,20.09094,8.575017,0,8.575017,37.11271,95.16059,0.1995031,7.663414,3.034736,12,23.88436
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,4.967063,0,0,6.95653,0,0,0,0,1.989467,27.80846,1.989467,0,1.989467,39.00008,100,0.1994568,0,5.565224,0,34.76499
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,12.41283,12.41283,4.05283,0,1.361366,12.41283,82.16853,1.39944,0,0,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1994568,13.65411,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.8097851,0.8097851,0,0,0,0.8097851,1475.192,11.09348,0,0,11.94588,0.8524054,0.8097851,0,0,0,29.59898,0,0,0,39.00008,100,0.1994568,0.8907636,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,9.918356,9.918356,3,0,1.095,9.918356,123.2235,4.93927,0,0,12.22175,7.28248,6.918356,0,0,0,29.59898,0,0,0,39.00008,100,0.1994568,10.91019,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.406681,4.406681,0,0,0,4.406681,289.651,8.125382,0,0,12.76399,4.638611,4.406681,0,0,0,29.59898,0,0,0,39.00008,100,0.1994568,4.847349,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,13.39267,8.36,0,-1,0,8.36,137.1555,2.6662,5.032671,6.371939,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1994568,14.73194,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,14.8733,14.8733,6.513297,0,1.983864,14.8733,64.22508,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1994568,16.36063,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.062506,1.062506,0,0,0,1.062506,588.1285,5.130473,0,0,6.2489,1.118427,1.062506,0,0,0,29.59898,0,0,0,39.00008,100,0.1994568,1.168756,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,16.57575,16.57575,12,0,3.372,16.57575,13.4402,0,0,0,2.227814,4.816581,4.575752,0,0,0,29.59898,0,2.588767,-2.588767,36.27128,93.00309,0.1994568,18.23333,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,22.67862,20.36,12,0,3.372,20.36,1.752124,0,2.318615,4.586476,0.3567324,8.8,8.36,0,0,2.876408,27.01021,0,8.443268,-8.443268,27.37129,70.18266,0.1994568,24.94648,0.2853859,12,27.36694
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,15.96296,8.36,0,-1,0,8.36,0,0,7.602962,9.199258,0,8.8,8.36,0,0,12.25782,18.56694,0,8.8,-8.8,18.09528,46.39806,0.1994568,17.55926,0,0,18.56694
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,6.016844,6.016844,0,-1,0,6.016844,0,0,8.881784E-16,0,0,6.333519,6.016844,0,0,22.03559,9.766943,0,6.333519,-6.333519,11.41916,29.27984,0.1994568,6.618528,0,0,9.766943
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.07284,3.433424,0,0,0,11.41916,29.27984,0.1994568,0,0,0,3.433424
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.933754,0.933754,0,-1,0,0.933754,0,0,1.110223E-16,0,0,0.9828989,0.933754,0,0,29.07284,3.433424,0,0.9828989,-0.9828989,10.3831,26.62327,0.1994568,1.027129,0,0,3.433424
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.812643,0.812643,0,-1,0,0.812643,0,0,1.110223E-16,0,0,0.8554136,0.812643,0,0,30.16495,2.450525,0,0.8554136,-0.8554136,9.48141,24.31126,0.1994568,0.8939072,0,0,2.450525
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.57598,1.515356,0,-1,0,1.515356,0,0,1.060625,1.318223,0,1.595111,1.515356,0,0,31.11541,1.595111,0,1.595111,-1.595111,7.800015,20,0.1994568,2.833579,0,0,1.595111
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.214997,0,0,-1,0,0,0,0,2.214997,2.436496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994568,2.436496,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.347583,0,0,-1,0,0,0,0,1.347583,1.482341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994568,1.482341,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994568,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,5.095674,0,0,-1,0,0,0,0,5.095674,5.605241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994568,5.605241,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.46149,1.46149,10.26149,0,2.932157,1.46149,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995003,1.607639,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.532344,2.532344,11.33234,0,3.203083,2.532344,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1995789,2.785579,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,7.559841,7.559841,12,0,3.372,7.559841,15.2406,0,0,0,1.152166,0,0,4.440159,4.218151,16.16775,15.048,5.370316,0,5.370316,28.75673,73.73505,0.1996352,8.315825,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.314025,1.314025,10.11403,0,2.894848,1.314025,131.7525,0,0,0,1.731261,0,0,8.8,8.36,10.79744,19.88128,10.09126,0,10.09126,38.33014,98.28222,0.1996335,1.445428,1.385009,12,21.61255
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,3.09926,0,0,3.805436,0,0,0,0,0.7061757,28.96342,0.7061757,0,0.7061757,39.00008,100,0.1996171,0,3.044349,0,32.76886
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,12.95427,12.95427,10.11748,0,2.895721,12.95427,23.05105,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.1996171,14.24969,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,6.394972,6.394972,0,0,0,6.394972,76.53718,0,0,0,4.894531,6.73155,6.394972,0,0,0,29.59898,0,1.837018,-1.837018,37.06369,95.03491,0.1996171,7.03447,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,9.834741,9.834741,7.307688,0,2.184845,9.834741,47.80184,4.440892E-16,0,0,4.701187,2.660056,2.527053,0,0,2.041131,27.76196,2.041131,0,2.041131,39.00008,100,0.1996331,10.81821,3.76095,12,32.46315
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.523229,1.523229,0,0,0,1.523229,100.5218,0,0,0,1.531177,1.603399,1.523229,0,0,0,29.59898,0,0.0722215,-0.0722215,38.92395,99.8048,0.1996331,1.675552,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,11.93014,8.36,0,-1,0,8.36,6.91981,0,3.570137,4.76315,0.5784962,8.8,8.36,0,0,0.08024611,29.52676,0,8.221504,-8.221504,30.25772,77.58376,0.1996331,13.12315,0.4627969,0,30.10525
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.560298,4.560298,0,0,0,4.560298,42.75065,0,0,0,1.949558,4.800314,4.560298,0,0,9.21525,21.30525,0,2.850757,-2.850757,27.25276,69.87874,0.1996331,5.016328,1.559646,0,23.25481
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,12.38276,18.4545,2.798712,0,2.798712,29.90785,76.68665,0.1995682,0,2.23897,0,21.25321
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,14.82754,14.82754,12,0,3.372,14.82754,14.03547,1.332268E-15,0,0,2.081116,2.976363,2.827544,0,0,9.584045,20.97334,0,0.8952468,-0.8952468,28.96418,74.26698,0.1995682,16.3103,1.664893,12,23.05445
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,8.629174,8.629174,12,0,3.372,8.629174,5.015682,0,0,0,0.4328119,0,0,3.370826,3.202285,10.57876,20.07809,3.635097,0,3.635097,32.41273,83.10941,0.1996074,9.492091,0.3462495,12,20.5109
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,16.62251,8.36,0,-1,0,8.36,0,0,8.262506,9.924756,0,8.8,8.36,0,0,6.943668,23.34968,0,8.8,-8.8,23.13672,59.32481,0.1996074,18.28476,0,0,23.34968
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72145,14.54968,0,0,0,23.13672,59.32481,0.1996074,0,0,0,14.54968
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.947017,3.947017,0,-1,0,3.947017,0,0,8.881784E-16,0,0,4.154755,3.947017,0,0,16.72145,14.54968,0,4.154755,-4.154755,18.75723,48.09535,0.1996074,4.341719,0,0,14.54968
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,5.946677,5.946677,0,-1,0,5.946677,0,0,8.881784E-16,0,0,6.25966,5.946677,0,0,21.33784,10.39492,0,6.25966,-6.25966,12.15896,31.17677,0.1996074,6.541345,0,0,10.39492
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.806755,2.806755,0,-1,0,2.806755,0,0,0,0,0,2.954479,2.806755,0,0,28.29302,4.135262,0,2.954479,-2.954479,9.04467,23.19142,0.1996074,3.08743,0,0,4.135262
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.999052,1.121744,0,-1,0,1.121744,0,0,2.877307,3.277212,0,1.180783,1.121744,0,0,31.57577,1.180783,0,1.180783,-1.180783,7.800015,20,0.1996074,4.398957,0,0,1.180783
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.542827,0,0,-1,0,0,0,0,2.542827,2.79711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996074,2.79711,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.540828,0,0,-1,0,0,0,0,4.540828,4.994911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996074,4.994911,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.645298,0,0,-1,0,0,0,0,2.645298,2.909828,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996074,2.909828,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,4.04746,0,0,-1,0,0,0,0,4.04746,4.452206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996074,4.452206,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.8410983,0.8410983,9.641098,0,2.775198,0.8410983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1996304,0.9252082,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,4.502716,4.502716,12,0,3.372,4.502716,0,0,0,0,0,0,0,7.497284,7.122419,24.52775,7.524,7.122419,0,7.122419,22.48793,57.66124,0.1997099,4.952988,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.862274,2.862274,11.66227,0,3.286555,2.862274,75.2268,0,0,0,2.153197,0,0,8.8,8.36,17.40533,13.93418,10.5132,0,10.5132,32.46162,83.23476,0.1997488,3.148502,1.722558,12,16.08738
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,11.51718,11.51718,12,0,3.372,11.51718,41.54995,0,0,0,4.785385,0,0,0.482816,0.4586751,6.892137,23.39606,5.24406,0,5.24406,37.43658,95.99103,0.1997911,12.6689,3.828308,12,28.18144
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.5867528,0.5867528,0,-1,0,0.5867528,1323.472,5.499799,0,0,7.765511,0.6176345,0.5867528,0,0,1.648077,28.11571,1.648077,0,1.648077,39.00008,100,0.1997531,0.6454281,6.212409,0,35.88122
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997531,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,5.837383,5.837383,0,0,0,5.837383,166.2196,3.558262,0,0,9.702876,6.144614,5.837383,0,0,0,29.59898,0,0,0,39.00008,100,0.1997531,6.421122,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,18.62545,18.62545,10.26545,0,2.933158,18.62545,64.02735,3.12538,0,0.1279913,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1997531,20.48799,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997531,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997531,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997531,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,5.087829,5.087829,0,0,0,5.087829,81.23589,0,0,0,4.133143,5.35561,5.087829,0,0,0,29.59898,0,1.222466,-1.222466,37.71149,96.69592,0.1997531,5.596612,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.159978,2.159978,0,0,0,2.159978,64.37362,0,0,0,1.390456,2.273661,2.159978,0,0,1.358296,28.37651,0,0.8832049,-0.8832049,36.78051,94.3088,0.1997531,2.375975,1.112365,0,29.76697
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,25.65492,20.36,12,0,3.372,20.36,2.024966,0,5.294923,7.860415,0.4122831,8.8,8.36,0,0,2.339635,27.49331,0,8.387717,-8.387717,27.93908,71.63851,0.1997531,28.22042,0.3298265,12,27.90559
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,15.57471,8.36,0,-1,0,8.36,0,0,7.214715,8.772186,0,8.8,8.36,0,0,11.65932,19.10559,0,8.8,-8.8,18.66306,47.85391,0.1997531,17.13219,0,0,19.10559
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,15.74681,8.36,0,-1,0,8.36,0,0,7.38681,8.961491,0,8.8,8.36,0,0,21.4371,10.30559,0,8.8,-8.8,9.387047,24.0693,0.1997531,17.32149,0,0,10.30559
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,13.85794,1.43031,0,-1,0,1.43031,0,0,12.42763,13.81342,0,1.50559,1.43031,0,0,31.21488,1.50559,0,1.50559,-1.50559,7.800015,20,0.1997531,15.24373,0,0,1.50559
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.072611,0,0,-1,0,0,0,0,2.072611,2.279872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997531,2.279872,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997531,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997531,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,2.038442,0,0,-1,0,0,0,0,2.038442,2.242286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997531,2.242286,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.402663,0,0,-1,0,0,0,0,4.402663,4.842929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997531,4.842929,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.894594,0,0,-1,0,0,0,0,2.894594,3.184053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997531,3.184053,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.48192,0,0,-1,0,0,0,0,3.48192,3.830112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997531,3.830112,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.15265,1.15265,9.95265,0,2.85402,1.15265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997859,1.267915,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,5.457955,5.457955,12,0,3.372,5.457955,0,0,0,0,0,0,0,6.542045,6.214943,24.52775,7.524,6.214943,0,6.214943,21.62702,55.45379,0.1998549,6.00375,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.380997,1.380997,10.181,0,2.911792,1.380997,25.80355,1.776357E-15,0,0,0.3563463,0,0,8.8,8.36,18.31281,13.11745,8.716347,0,8.716347,29.89607,76.65644,0.1998869,1.519097,0.285077,12,13.47379
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.517034,2.517034,11.31703,0,3.19921,2.517034,25.11351,1.776357E-15,0,0,0.6321157,0,0,8.8,8.36,9.596464,20.96216,8.992116,0,8.992116,38.42674,98.52991,0.1999492,2.768738,0.5056926,12,21.59428
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,4.8745,4.8745,0,-1,0,4.8745,29.51871,0,0,0,1.43889,5.131052,4.8745,0,0,0.6043485,29.05507,0,3.692163,-3.692163,34.53486,88.55075,0.1999492,5.36195,1.151112,0,30.49395
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,7.398208,7.398208,0,0,0,7.398208,15.25638,0,8.881784E-16,0,1.128699,7.787588,7.398208,0,0,4.706752,25.3629,0,6.658889,-6.658889,27.51578,70.55313,0.1999492,8.138029,0.9029591,0,26.4916
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,12.10552,18.70401,0.7194163,0,0.7194163,28.19827,72.30312,0.1999326,0,0.575533,0,19.42343
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,0,0,0,1.598043,0,0,0,0,11.3861,19.35149,1.598043,0,1.598043,29.71431,76.19038,0.1998958,0,1.278434,0,20.94953
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,4.921795,4.921795,0,0,0,4.921795,89.20558,8.881784E-16,0,0,4.390516,5.180837,4.921795,0,0,9.788058,20.78973,0,0.7903209,-0.7903209,28.88124,74.05431,0.1998958,5.413974,3.512413,0,25.18024
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,5.73295,5.73295,0,-1,0,5.73295,54.13716,0,0,0,3.103656,6.034684,5.73295,0,0,10.66619,19.9994,0,2.931028,-2.931028,25.79166,66.13234,0.1998958,6.306244,2.482925,0,23.10306
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,21.82182,20.36,12,0,3.372,20.36,8.41535,0,1.461822,3.644005,1.713365,8.8,8.36,0,0,13.92289,17.06838,0,7.086635,-7.086635,18.3217,46.97861,0.1998958,24.00401,1.370692,12,18.78174
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,8.854653,8.854653,12,0,3.372,8.854653,15.09346,4.440892E-16,0,0,1.336473,0,0,3.145347,2.988079,21.79693,9.981742,4.324553,0,4.324553,22.42433,57.49816,0.1999392,9.740119,1.069178,12,11.31822
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.245202,5.245202,12,0,3.372,5.245202,28.4651,0,0,0,1.493052,0,0,6.754798,6.417058,17.47238,13.87384,7.91011,0,7.91011,29.92852,76.73963,0.2000216,5.769722,1.194441,12,15.36689
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,18.98846,18.98846,12,0,3.372,18.98846,2.168633,0,3.552714E-15,0.5273112,0.4117902,7.356279,6.988465,0,0,9.562266,20.99294,0,6.944489,-6.944489,22.60838,57.97009,0.2000216,20.88731,0.3294322,12,21.40473
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,4.040656,4.040656,0,-1,0,4.040656,0,0,0,0,0,4.253322,4.040656,0,0,17.27836,14.04845,0,4.253322,-4.253322,18.12499,46.47423,0.2000216,4.444722,0,0,14.04845
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,7.283418,7.283418,0,-1,0,7.283418,0,0,0,0,0,7.666756,7.283418,0,0,22.00428,9.795128,0,7.666756,-7.666756,10.04352,25.75256,0.2000216,8.01176,0,0,9.795128
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,11.87186,2.021953,0,-1,0,2.021953,0,0,9.849908,11.03709,0,2.128372,2.021953,0,0,30.5229,2.128372,0,2.128372,-2.128372,7.800015,20,0.2000216,13.05905,0,0,2.128372
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000216,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.086128,0,0,-1,0,0,0,0,2.086128,2.29474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000216,2.29474,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,5.920041,0,0,-1,0,0,0,0,5.920041,6.512044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000216,6.512044,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.7692519,0,0,-1,0,0,0,0,0.7692519,0.8461772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000216,0.8461772,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.762972,0,0,-1,0,0,0,0,3.762972,4.139269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000216,4.139269,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.944319,0,0,-1,0,0,0,0,1.944319,2.138751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000216,2.138751,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.298052,0,0,-1,0,0,0,0,1.298052,1.427857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000216,1.427857,0,0,0
