Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.039775,1.039775,9.839775,0,2.825463,1.039775,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000504,1.143753,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2000455,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,6.899746,6.899746,12,0,3.372,6.899746,1.404583,0,0,0,0.09691269,0,0,5.100254,4.845242,16.16775,15.048,4.942154,0,4.942154,28.35054,72.69354,0.2000996,7.589721,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,11.13551,11.13551,12,0,3.372,11.13551,8.692189,0,0,0,0.9679192,0,0,0.8644946,0.8212699,11.2256,19.49594,1.789189,0,1.789189,30.04791,77.04578,0.2001161,12.24906,0.7743353,12,20.46386
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,10.99208,8.36,0,-1,0,8.36,10.63798,0,2.632079,3.731287,0.8893355,8.8,8.36,0,0,9.43641,21.10621,0,7.910665,-7.910665,21.70934,55.66486,0.2001161,12.09129,0.7114684,0,21.99554
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,6.433671,6.433671,0,0,0,6.433671,42.96937,0,8.881784E-16,0,2.764508,6.772285,6.433671,0,0,18.22604,13.19554,0,4.007777,-4.007777,17.48477,44.83266,0.2001161,7.077038,2.211606,0,15.96005
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,13.63944,13.63944,12,0,3.372,13.63944,16.97683,0,0,0,2.315545,1.725726,1.639439,0,0,22.67912,9.187767,0.5898189,0,0.5898189,18.04432,46.2674,0.2001206,15.00338,1.852436,12,11.50331
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,22.0893,9.718604,9.052198,0,9.052198,26.63199,68.28703,0.2000998,0,0.5537586,12,10.4108
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.902586,2.902586,11.70259,0,3.296754,2.902586,73.66337,1.776357E-15,0,0,2.138143,0,0,8.8,8.36,13.03711,17.86558,10.49814,0,10.49814,36.5914,93.82393,0.2001394,3.192844,1.710514,12,20.00373
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,5.065865,5.065865,0,-1,0,5.065865,49.86055,0,8.881784E-16,0,2.525868,5.332489,5.065865,0,0,2.538964,27.31391,0,2.806622,-2.806622,33.63297,86.2382,0.2001394,5.572451,2.020694,0,29.83978
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,9.219271,9.219271,12,0,3.372,9.219271,13.80256,0,0,0,1.272495,0,0,2.780729,2.641693,5.657432,24.50729,3.914188,0,3.914188,37.34629,95.75953,0.2001781,10.1412,1.017996,12,25.77979
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,7.013449,7.013449,0,0,0,7.013449,30.81697,0,0,0,2.161332,7.382578,7.013449,0,0,1.743244,28.03006,0,5.221246,-5.221246,31.84262,81.64757,0.2001781,7.714794,1.729066,0,30.19139
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,7.929189,7.929189,12,0,3.372,7.929189,20.02166,0,0,0,1.587555,0,0,4.070811,3.86727,7.544628,22.80881,5.454826,0,5.454826,37.01752,94.91652,0.2002326,8.722108,1.270044,12,24.39637
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0,0,0,0.4063305,0,0,0,0,2.089802,27.71816,0.4063305,0,0.4063305,37.403,95.90493,0.2002233,0,0.3250644,0,28.12449
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.40192,3.40192,0,-1,0,3.40192,0,0,4.440892E-16,0,0,3.580968,3.40192,0,0,1.683471,28.08385,0,3.580968,-3.580968,33.62833,86.2263,0.2002233,3.742112,0,0,28.08385
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,9.364466,8.36,0,-1,0,8.36,0,0,1.004466,1.940912,0,8.8,8.36,0,0,5.662325,24.50289,0,8.8,-8.8,24.35231,62.4417,0.2002233,10.30091,0,0,24.50289
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,15.68724,8.36,0,-1,0,8.36,0,0,7.327236,8.895959,0,8.8,8.36,0,0,15.4401,15.70289,0,8.8,-8.8,15.0763,38.65709,0.2002233,17.25596,0,0,15.70289
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.3599,4.3599,0,-1,0,4.3599,0,0,0,0,0,4.589368,4.3599,0,0,25.21788,6.902885,0,4.589368,-4.589368,10.23868,26.25297,0.2002233,4.79589,0,0,6.902885
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.422935,2.197842,0,-1,0,2.197842,0,0,0.225093,0.4673865,0,2.313517,2.197842,0,0,30.31718,2.313517,0,2.313517,-2.313517,7.800015,20,0.2002233,2.665228,0,0,2.313517
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002233,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.9990751,0,0,-1,0,0,0,0,0.9990751,1.098983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002233,1.098983,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.8014829,0,0,-1,0,0,0,0,0.8014829,0.8816311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002233,0.8816311,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,3.082302,0,0,-1,0,0,0,0,3.082302,3.390532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002233,3.390532,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.555201,0,0,-1,0,0,0,0,1.555201,1.710721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002233,1.710721,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1624699,0.1624699,8.96247,0,2.603505,0.1624699,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002236,0.1787169,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.425417,2.425417,11.22542,0,3.17603,2.425417,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002964,2.667958,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.2002427,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.200164,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.587831,2.587831,0,-1,0,2.587831,226.9991,0.9230132,0,0,5.874352,2.724033,2.587831,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.2001132,2.846614,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,8.983851,8.983851,3,0,1.095,8.983851,89.08273,1.704269,0,0,8.00306,6.298791,5.983851,0,0,0,29.59898,0,0,0,39.00008,100,0.2001132,9.882236,6.402448,12,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,16.62171,16.62171,8.489552,0,2.483856,16.62171,51.4999,0,0,0,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.2001132,18.28388,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001132,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001132,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.204246,1.204246,0,-1,0,1.204246,936.4764,10.00986,0,0,11.27748,1.267628,1.204246,0,0,0,29.59898,0,0,0,39.00008,100,0.2001132,1.324671,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,5.634291,5.634291,0,0,0,5.634291,160.8014,3.129188,0,0,9.06002,5.930833,5.634291,0,0,0,29.59898,0,0,0,39.00008,100,0.2001132,6.19772,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,13.43167,13.43167,7.304264,0,2.183979,13.43167,48.02011,0,1.776357E-15,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.2001132,14.77484,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.352944,1.352944,0,0,0,1.352944,200.8767,1.293597,0,0,2.717749,1.424151,1.352944,0,0,0,29.59898,0,0,0,39.00008,100,0.2001132,1.488238,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,18.48211,18.48211,12,0,3.372,18.48211,2.158216,0,0,0,0.3988838,6.823271,6.482108,0,0,0,29.59898,0,6.424387,-6.424387,32.22818,82.63619,0.2001132,20.33032,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.545879,1.545879,0,-1,0,1.545879,0,0,0,0,0,1.627241,1.545879,0,0,7.138208,23.17459,0,1.627241,-1.627241,30.51292,78.23809,0.2001132,1.700467,0,0,23.17459
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.611861,2.611861,0,-1,0,2.611861,0,0,0,0,0,2.749327,2.611861,0,0,8.946254,21.54735,0,2.749327,-2.749327,27.61487,70.80722,0.2001132,2.873046,0,0,21.54735
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.215807,2.215807,0,-1,0,2.215807,0,0,0,0,0,2.332429,2.215807,0,0,12.00106,18.79802,0,2.332429,-2.332429,25.15627,64.50314,0.2001132,2.437388,0,0,18.79802
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.920012,3.920012,0,-1,0,3.920012,0,0,4.440892E-16,0,0,4.126328,3.920012,0,0,14.59265,16.46559,0,4.126328,-4.126328,20.80674,53.35052,0.2001132,4.312013,0,0,16.46559
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.063304,2.063304,0,-1,0,2.063304,0,0,4.440892E-16,0,0,2.171899,2.063304,0,0,19.17746,12.33927,0,2.171899,-2.171899,18.51736,47.48032,0.2001132,2.269635,0,0,12.33927
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.463144,1.463144,0,-1,0,1.463144,0,0,2.220446E-16,0,0,1.540151,1.463144,0,0,21.59068,10.16737,0,1.540151,-1.540151,16.8939,43.3176,0.2001132,1.609458,0,0,10.16737
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.222901,1.222901,0,-1,0,1.222901,0,0,0,0,0,1.287264,1.222901,0,0,23.30196,8.627215,0,1.287264,-1.287264,15.537,39.83839,0.2001132,1.345191,0,0,8.627215
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.899808,1.899808,0,-1,0,1.899808,0,0,2.220446E-16,0,0,1.999798,1.899808,0,0,24.73225,7.339951,0,1.999798,-1.999798,13.42903,34.43334,0.2001132,2.089789,0,0,7.339951
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.827883,4.827883,0,-1,0,4.827883,0,0,8.881784E-16,0.2375265,0,5.081983,4.827883,0,0,26.95425,5.340153,0,5.081983,-5.081983,8.072151,20.69778,0.2001132,5.310672,0,0,5.340153
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.278534,0.2452618,0,-1,0,0.2452618,0,0,3.033272,3.361125,0,0.2581703,0.2452618,0,0,32.6009,0.2581703,0,0.2581703,-0.2581703,7.800015,20,0.2001132,3.606387,0,0,0.2581703
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.04615249,0.04615249,8.846152,0,2.574077,0.04615249,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001099,0.05076774,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.814765,2.814765,11.61477,0,3.274536,2.814765,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.200195,3.096242,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,6.088535,6.088535,12,0,3.372,6.088535,30.98116,0,0,0,1.886299,0,0,5.911465,5.615891,16.16775,15.048,7.502191,0,7.502191,30.7792,78.92088,0.2002704,6.697389,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,5.587607,0,1.749665,0,0,0,0,0,3.357336,0,0,5.587607,5.308227,8.665563,21.79997,8.665563,0,8.665563,39.00008,100,0.200156,0,2.685869,12,25.15731
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.337434,3.337434,0,-1,0,3.337434,115.0023,0.3250386,0,0,3.838127,3.513088,3.337434,0,0,0,29.59898,0,0,0,39.00008,100,0.200156,3.671177,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1793788,0.1793788,0,0,0,0.1793788,3156.928,5.474039,0,0,5.662859,0.1888198,0.1793788,0,0,0,29.59898,0,0,0,39.00008,100,0.200156,0.1973166,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.168872,3.168872,0,0,0,3.168872,234.1376,4.083868,0,0,7.419523,3.335655,3.168872,0,0,0,29.59898,0,0,0,39.00008,100,0.200156,3.485759,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200156,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,12.69081,12.69081,8.714436,0,2.540752,12.69081,32.98182,8.881784E-16,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.200156,13.9599,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,20.74074,8.36,0,-1,0,8.36,91.28408,0,12.38074,14.45481,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.200156,22.81481,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,9.230539,9.230539,5.499408,0,1.72735,9.230539,56.6165,8.881784E-16,0,0,5.226008,3.927507,3.731132,0,0,1.298501,28.43033,1.298501,0,1.298501,39.00008,100,0.2001659,10.15359,4.180807,12,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001659,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001659,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,10.88357,10.88357,10.52179,0,2.998012,10.88357,3.499121,1.165734E-15,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.2001659,11.97193,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,12.32001,8.36,0,-1,0,8.36,0,0,3.960013,5.192014,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2001659,13.55201,0,0,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,5.640795,5.640795,0,-1,0,5.640795,0,0,0,0,0,5.937679,5.640795,0,0,9.777778,20.79898,0,5.937679,-5.937679,23.4652,60.16706,0.2001659,6.204875,0,0,20.79898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,16.62979,8.36,0,-1,0,8.36,0,0,8.269785,9.932764,0,8.8,8.36,0,0,16.3752,14.8613,0,8.8,-8.8,14.18919,36.38245,0.2001659,18.29276,0,0,14.8613
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.756793,3.756793,0,-1,0,3.756793,0,0,4.440892E-16,0,0,3.954519,3.756793,0,0,26.15298,6.061299,0,3.954519,-3.954519,10.02076,25.6942,0.2001659,4.132473,0,0,6.061299
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.355959,2.001441,0,-1,0,2.001441,0,0,2.354518,2.790114,0,2.10678,2.001441,0,0,30.54689,2.10678,0,2.10678,-2.10678,7.800015,20,0.2001659,4.791555,0,0,2.10678
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.8565812,0,0,-1,0,0,0,0,0.8565812,0.9422393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001659,0.9422393,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.6681994,0,0,-1,0,0,0,0,0.6681994,0.7350193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001659,0.7350193,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001659,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.100358,0,0,-1,0,0,0,0,3.100358,3.410394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001659,3.410394,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.448457,0,0,-1,0,0,0,0,3.448457,3.793303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001659,3.793303,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.930351,2.930351,11.73035,0,3.303779,2.930351,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002544,3.223386,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.465943,1.465943,10.26594,0,2.933284,1.465943,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002961,1.612538,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,19.06219,19.06219,12,0,3.372,19.06219,7.477651,0,0,0.6084091,1.425404,7.433884,7.06219,0,0,16.16775,15.048,0,6.00848,-6.00848,17.32851,44.43198,0.2002961,20.96841,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.966883,3.966883,11.70194,0,3.296592,3.966883,98.42395,0,0,0,3.904362,0,0,7.735061,7.348308,22.84384,9.039519,11.25267,0,11.25267,28.00373,71.80428,0.2003179,4.363571,3.12349,12,12.94388
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.883544,1.883544,0,-1,0,1.883544,243.994,0,0,0,4.595735,1.982678,1.883544,0,0,11.59117,19.16692,2.613057,0,2.613057,30.48269,78.16059,0.2002587,2.071899,3.676588,0,23.76266
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,8.978115,21.51867,5.215944,0,5.215944,35.43097,90.84846,0.2001406,0,4.172755,0,26.73462
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,14.28181,14.28181,9.000611,0,2.613155,14.28181,65.26712,0,0,0,9.321323,5.559153,5.281195,0,0,3.762171,26.21302,3.762171,0,3.762171,39.00008,100,0.2001533,15.70999,7.457059,12,35.53435
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,10.69746,0,0,10.69746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001533,0,8.557969,0,40.29644
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,15.33054,15.33054,6.970542,0,2.099547,15.33054,60.61889,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2001533,16.8636,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.804023,2.804023,0,-1,0,2.804023,220.5175,3.231758,0,0,6.183361,2.951603,2.804023,0,0,0,29.59898,0,0,0,39.00008,100,0.2001533,3.084425,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,5.006242,5.006242,0,0,0,5.006242,47.38261,0,0,0,2.372088,5.269729,5.006242,0,0,0,29.59898,0,2.89764,-2.89764,35.9457,92.16827,0.2001533,5.506866,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,6.735481,6.735481,0,0,0,6.735481,9.196644,0,8.881784E-16,0,0.6194382,7.08998,6.735481,0,0,3.2196,26.70134,0,6.470541,-6.470541,29.12515,74.67972,0.2001533,7.409029,0.4955505,0,27.32078
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.040943,1.040943,0,0,0,1.040943,81.53577,0,0,0,0.8487405,1.095729,1.040943,0,0,10.40909,20.2308,0,0.2469886,-0.2469886,28.8648,74.01215,0.2001533,1.145037,0.6789924,0,21.07954
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,21.15236,20.36,12,0,3.372,20.36,0.5753737,0,0.7923636,2.9076,0.1171461,8.8,8.36,0,0,10.68352,19.98381,0,8.682854,-8.682854,19.71227,50.54417,0.2001533,23.2676,0.09371687,12,20.10095
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,8.288892,8.288892,0,-1,0,8.288892,0,0,1.776357E-15,0.7577807,0,8.725149,8.288892,0,0,20.33114,11.30095,0,8.725149,-8.725149,10.51515,26.96187,0.2001533,9.117781,0,0,11.30095
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,21.91234,2.447014,0,-1,0,2.447014,0,0,19.46532,21.65656,0,2.575805,2.447014,0,0,30.02575,2.575805,0,2.575805,-2.575805,7.800015,20,0.2001533,24.10357,0,0,2.575805
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.204546,0,0,-1,0,0,0,0,6.204546,6.825001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001533,6.825001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,4.757242,0,0,-1,0,0,0,0,4.757242,5.232966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001533,5.232966,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.936391,0,0,-1,0,0,0,0,2.936391,3.23003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001533,3.23003,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.590612,0,0,-1,0,0,0,0,3.590612,3.949673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001533,3.949673,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.105069,0,0,-1,0,0,0,0,1.105069,1.215575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001533,1.215575,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001533,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1431565,0,0,-1,0,0,0,0,0.1431565,0.1574721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001533,0.1574721,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.342464,0,0,-1,0,0,0,0,2.342464,2.576711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001533,2.576711,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.338988,2.338988,11.13899,0,3.154164,2.338988,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002227,2.572886,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.08770255,0.08770255,8.887703,0,2.584589,0.08770255,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2002206,0.0964728,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.160493,5.160493,11.64197,0,3.28142,5.160493,45.80104,0,0,0,2.363559,0,0,6.481481,6.157407,16.16775,15.048,8.520967,0,8.520967,31.7457,81.39906,0.2003021,5.676543,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,4.658926,4.658926,0,0,0,4.658926,99.23376,0,8.881784E-16,0,4.623227,4.904132,4.658926,0,0,7.646787,22.71687,0,0.2809051,-0.2809051,31.4496,80.63984,0.2003021,5.124818,3.698582,0,27.3401
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,5.995795,5.995795,0,-1,0,5.995795,83.24756,8.881784E-16,0,0,4.991353,6.311363,5.995795,0,0,7.958904,22.43596,0,1.32001,-1.32001,30.05819,77.07212,0.2003021,6.595375,3.993082,0,27.42732
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,9.425582,21.11595,4.264763,0,4.264763,34.1041,87.44622,0.2002059,0,3.41181,0,25.38072
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.350933,3.350933,0,0,0,3.350933,217.0613,0,0,0,7.273578,3.527298,3.350933,0,0,5.160819,24.95424,3.74628,0,3.74628,37.65813,96.55911,0.2001215,3.686026,5.818862,0,32.22782
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,4.619666,4.619666,0,0,0,4.619666,125.5879,0,0,0,5.80174,4.862806,4.619666,0,0,1.414539,28.32589,0.9389336,0,0.9389336,38.54888,98.84309,0.2001003,5.081633,4.641392,0,34.12763
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.17813,2.17813,0,0,0,2.17813,299.341,3.751663,0,0,6.520037,2.292769,2.17813,0,0,0.4756052,29.17093,0.4756052,0,0.4756052,39.00008,100,0.2000896,2.395943,5.216029,0,35.69097
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,7.820262,7.820262,0,-1,0,7.820262,69.88109,0,0,0.2422889,5.464885,8.231855,7.820262,0,0,0,29.59898,0,2.76697,-2.76697,36.08344,92.52145,0.2000896,8.602289,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,4.099885,4.099885,0,0,0,4.099885,183.844,0.1473129,0,0,7.537394,4.315669,4.099885,0,0,3.074412,26.83201,3.074412,0,3.074412,39.00008,100,0.2000204,4.509874,6.029915,0,34.3694
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,3.025031,3.025031,0,0,0,3.025031,116.7124,0.346343,0,0,3.530586,3.184243,3.025031,0,0,0,29.59898,0,0,0,39.00008,100,0.2000204,3.327534,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000204,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000204,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,13.8613,8.36,0,-1,0,8.36,0,0,5.501301,6.887431,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2000204,15.24743,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,12.21075,8.36,0,-1,0,8.36,0,0,3.850749,5.071825,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2000204,13.43182,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.899075,3.899075,0,-1,0,3.899075,0,0,4.440892E-16,0,0,4.10429,3.899075,0,0,19.55556,11.99898,0,4.10429,-4.10429,16.12175,41.33773,0.2000204,4.288982,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.541375,2.541375,0,-1,0,2.541375,0,0,0,0,0,2.675132,2.541375,0,0,24.11588,7.894689,0,2.675132,-2.675132,13.30191,34.1074,0.2000204,2.795513,0,0,7.894689
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,2.012788,2.012788,0,-1,0,2.012788,0,0,4.440892E-16,0,0,2.118724,2.012788,0,0,27.08825,5.219557,0,2.118724,-2.118724,11.06858,28.38092,0.2000204,2.214066,0,0,5.219557
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.726137,2.726137,0,-1,0,2.726137,0,0,4.440892E-16,0.05295893,0,2.869618,2.726137,0,0,29.44238,3.100833,0,2.869618,-2.869618,8.043738,20.62493,0.2000204,2.99875,0,0,3.100833
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.718959,0.2196547,0,-1,0,0.2196547,0,0,1.499304,1.6712,0,0.2312155,0.2196547,0,0,32.63085,0.2312155,0,0.2312155,-0.2312155,7.800015,20,0.2000204,1.890855,0,0,0.2312155
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.270951,0,0,-1,0,0,0,0,2.270951,2.498046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000204,2.498046,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4484728,0,0,-1,0,0,0,0,0.4484728,0.49332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000204,0.49332,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.146749,0,0,-1,0,0,0,0,4.146749,4.561424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000204,4.561424,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1687241,0.1687241,8.968724,0,2.605087,0.1687241,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200021,0.1855965,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.2000136,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.269707,2.269707,11.06971,0,3.136636,2.269707,41.70267,0,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.2000593,2.496678,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,9.244326,9.244326,12,0,3.372,9.244326,9.865085,0,0,0,0.9119605,0,0,2.755674,2.61789,6.739483,23.53344,3.529851,0,3.529851,35.95515,92.19252,0.2000943,10.16876,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,19.96612,8.36,0,-1,0,8.36,11.2383,0,11.60612,13.60273,0.9395215,8.8,8.36,0,0,3.209632,26.71031,0,7.860478,-7.860478,27.66948,70.94725,0.2000943,21.96273,0.7516172,0,27.64983
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,9.092891,9.092891,12,0,3.372,9.092891,28.4577,0,0,0,2.587628,0,0,2.907109,2.761754,11.9435,18.84983,5.349382,0,5.349382,32.74435,83.95971,0.2001433,10.00218,2.070102,12,21.43746
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.885859,2.885859,0,0,0,2.885859,121.2157,0,0,0,3.498114,3.037747,2.885859,0,0,6.594116,23.66427,0.4603671,0,0.4603671,33.1811,85.07956,0.200133,3.174445,2.798491,0,27.16239
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.693158,1.693158,0,0,0,1.693158,220.5262,0,0,0,3.733858,1.782272,1.693158,0,0,6.133749,24.0786,1.951586,0,1.951586,35.03253,89.82682,0.2000892,1.862474,2.987086,0,27.81246
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,6.874026,6.874026,0,0,0,6.874026,24.14437,0,0,0,1.65969,7.235817,6.874026,0,0,4.182162,25.83503,0,5.576127,-5.576127,29.15478,74.75569,0.2000892,7.561429,1.327752,0,27.49472
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1577483,0.1577483,0,-1,0,0.1577483,2023.285,0,0,0,3.191697,0.1660508,0.1577483,0,0,10.37786,20.25891,3.025646,0,3.025646,32.02516,82.11562,0.2000214,0.1735231,2.553357,0,23.4506
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.174773,5.174773,0,0,0,5.174773,53.20916,0,0,0,2.753453,5.447129,5.174773,0,0,7.352213,22.98199,0,2.693676,-2.693676,29.18577,74.83517,0.2000214,5.69225,2.202763,0,25.73544
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.18218,2.18218,0,0,0,2.18218,69.25832,0,4.440892E-16,0,1.511341,2.297032,2.18218,0,0,10.34519,20.28831,0,0.7856904,-0.7856904,28.35758,72.7116,0.2000214,2.400398,1.209073,0,21.79965
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.47189,1.47189,0,0,0,1.47189,95.29669,0,0,0,1.402663,1.549358,1.47189,0,0,11.21817,19.50262,0,0.1466954,-0.1466954,28.20295,72.31512,0.2000214,1.619079,1.12213,0,20.90528
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,10.73605,10.73605,12,0,3.372,10.73605,3.330774,0,0,0,0.3575937,0,0,1.263945,1.200748,11.38117,19.35592,1.558342,0,1.558342,29.68132,76.1058,0.200037,11.80966,0.286075,12,19.71352
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.9808543,0.9808543,0,-1,0,0.9808543,0,0,1.110223E-16,0,0,1.032478,0.9808543,0,0,9.822828,20.75843,0,1.032478,-1.032478,28.593,73.31523,0.200037,1.07894,0,0,20.75843
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,7.606647,7.606647,0,-1,0,7.606647,0,0,0,0.007311997,0,8.006997,7.606647,0,0,10.97003,19.72595,0,8.006997,-8.006997,20.15288,51.67395,0.200037,8.367312,0,0,19.72595
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,9.919483,8.36,0,-1,0,8.36,0,0,1.559483,2.551432,0,8.8,8.36,0,0,19.86669,11.71896,0,8.8,-8.8,10.87687,27.88935,0.200037,10.91143,0,0,11.71896
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.308528,2.308528,0,-1,0,2.308528,0,0,4.440892E-16,0,0,2.43003,2.308528,0,0,29.64447,2.918957,0,2.43003,-2.43003,8.315391,21.32147,0.200037,2.539381,0,0,2.918957
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.419415,0.464481,0,-1,0,0.464481,0,0,3.954934,4.396875,0,0.4889273,0.464481,0,0,32.3445,0.4889273,0,0.4889273,-0.4889273,7.800015,20,0.200037,4.861356,0,0,0.4889273
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200037,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,5.492905,0,0,-1,0,0,0,0,5.492905,6.042196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200037,6.042196,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,4.026396,0,0,-1,0,0,0,0,4.026396,4.429036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200037,4.429036,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.355432,0,0,-1,0,0,0,0,2.355432,2.590976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200037,2.590976,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.987278,0,0,-1,0,0,0,0,3.987278,4.386005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200037,4.386005,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.243255,3.243255,12,0,3.372,3.243255,0,0,0,0,0,0,0,8.756745,8.318908,32.88775,0,8.318908,0,8.318908,15.69202,40.23588,0.2001262,3.56758,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.645496,1.645496,10.4455,0,2.97871,1.645496,6.79314,0,0,0,0.1117808,0,0,8.8,8.36,24.56885,7.487017,8.471781,0,8.471781,23.72906,60.84362,0.2001707,1.810046,0.08942468,12,7.598798
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,8.345903,8.345903,12,0,3.372,8.345903,8.79322,0,0,0,0.7338736,0,0,3.654097,3.471392,16.09706,15.11162,4.205266,0,4.205266,27.71853,71.07301,0.2002133,9.180493,0.5870988,12,15.84549
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,17.99775,17.99775,12,0,3.372,17.99775,8.867338,0,0,0,1.595921,6.313418,5.997747,0,0,11.8918,18.89636,0,4.717497,-4.717497,22.74585,58.32257,0.2002133,19.79752,1.276737,12,20.49228
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,11.20388,8.36,0,-1,0,8.36,63.4006,0,2.843882,3.964271,5.30029,8.8,8.36,0,0,17.13346,14.17886,0,3.49971,-3.49971,19.05683,48.86357,0.2002133,12.32427,4.240232,0,19.47915
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,21.14171,20.36,12,0,3.372,20.36,22.21298,0,0.7817121,2.895883,4.522563,8.8,8.36,0,0,21.02203,10.67915,0,4.277437,-4.277437,14.54802,37.30253,0.2002133,23.25588,3.61805,12,15.20171
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.246527,4.246527,12,0,3.372,4.246527,25.65561,0,0,0,1.089472,0,0,7.753473,7.3658,25.77474,6.401715,8.455272,0,8.455272,22.56939,57.87012,0.2003001,4.671179,0.8715778,12,7.491187
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,6.34294,6.34294,12,0,3.372,6.34294,38.74568,0,0,0,2.457615,0,0,5.65706,5.374207,17.31947,14.01146,7.831822,0,7.831822,29.99931,76.92115,0.2003757,6.977234,1.966092,12,16.46907
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,8.868385,8.868385,12,0,3.372,8.868385,41.41002,4.440892E-16,0,0,3.6724,0,0,3.131614,2.975034,9.487643,21.0601,6.647434,0,6.647434,36.30562,93.09115,0.2004347,9.755224,2.93792,12,24.7325
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,7.865356,7.865356,0,-1,0,7.865356,50.48081,0,0,0.2918917,3.970495,8.279323,7.865356,0,0,2.840209,27.04279,0,4.308827,-4.308827,31.76372,81.44527,0.2004347,8.651892,3.176396,0,31.01328
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.753072,2.753072,0,0,0,2.753072,139.1055,0,0,0,3.829673,2.89797,2.753072,0,0,7.627794,22.73396,0.9317025,0,0.9317025,32.64761,83.71165,0.2004139,3.028379,3.063738,0,26.56364
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,6.696092,23.5725,3.137185,0,3.137185,35.6238,91.3429,0.2003438,0,2.509748,0,26.70968
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.327913,5.327913,0,0,0,5.327913,22.35048,0,8.881784E-16,0,1.190814,5.60833,5.327913,0,0,3.558906,26.39596,0,4.417515,-4.417515,30.96733,79.40326,0.2003438,5.860704,0.9526514,0,27.58678
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,12.00733,12.00733,12,0,3.372,12.00733,2.896026,0,0,0,0.3477355,0.007719369,0.0073334,0,0,8.467257,21.97845,0.3400162,0,0.3400162,31.2899,80.23035,0.2003464,13.20807,0.2781884,12,22.32618
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,18.89597,8.36,0,-1,0,8.36,0,0,10.53597,12.42556,0,8.8,8.36,0,0,8.12724,22.28446,0,8.8,-8.8,22.01389,56.44575,0.2003464,20.78556,0,0,22.28446
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,6.909194,6.909194,0,-1,0,6.909194,0,0,8.881784E-16,0,0,7.272836,6.909194,0,0,17.90502,13.48446,0,7.272836,-7.272836,14.34764,36.78876,0.2003464,7.600113,0,0,13.48446
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.136654,1.136654,0,-1,0,1.136654,0,0,2.220446E-16,0,0,1.196478,1.136654,0,0,25.98595,6.211626,0,1.196478,-1.196478,13.08645,33.55492,0.2003464,1.250319,0,0,6.211626
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31537,5.015148,0,0,0,13.08645,33.55492,0.2003464,0,0,0,5.015148
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.27278,3.27278,0,-1,0,3.27278,0,0,0,0,0,3.445032,3.27278,0,0,27.31537,5.015148,0,3.445032,-3.445032,9.455063,24.2437,0.2003464,3.600058,0,0,5.015148
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.817022,0.817022,0,-1,0,0.817022,0,0,1.110223E-16,0,0,0.8600232,0.817022,0,0,31.14318,1.570116,0,0.8600232,-0.8600232,8.548519,21.91924,0.2003464,0.8987243,0,0,1.570116
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.09876,0.7100927,0,0,0,8.548519,21.91924,0.2003464,0,0,0,0.7100927
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,6.046112,0.6745881,0,-1,0,0.6745881,0,0,5.371524,5.976135,0,0.7100927,0.6745881,0,0,32.09876,0.7100927,0,0.7100927,-0.7100927,7.800015,20,0.2003464,6.650723,0,0,0.7100927
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003464,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.707132,0,0,-1,0,0,0,0,1.707132,1.877845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003464,1.877845,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.832428,1.832428,10.63243,0,3.026004,1.832428,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003987,2.015671,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.2003917,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,15.35278,15.35278,12,0,3.372,15.35278,7.211128,0,0,0,1.107109,3.529242,3.35278,0,0,16.07703,15.12965,0,2.422133,-2.422133,21.19491,54.34582,0.2003917,16.88806,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,14.89857,14.89857,12,0,3.372,14.89857,20.96828,0,0,0,3.123975,3.051128,2.898572,0,0,18.76829,12.70751,0.0728467,0,0.0728467,21.26402,54.52302,0.2003922,16.38843,2.49918,12,15.83149
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,14.48036,8.36,0,-1,0,8.36,56.68816,0,6.120365,7.568401,4.73913,8.8,8.36,0,0,18.69545,12.77308,0,4.06087,-4.06087,16.98349,43.54731,0.2003922,15.9284,3.791304,0,17.51221
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,4.76365,4.76365,0,0,0,4.76365,136.8583,0,0,0,6.519451,5.014369,4.76365,0,0,23.20753,8.712206,1.505082,0,1.505082,18.41133,47.20845,0.2003587,5.240015,5.215561,0,15.23166
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.4791746,0.4791746,0,0,0,0.4791746,1707.084,0,0,0,8.179913,0.5043944,0.4791746,0,0,21.70244,10.06678,7.675518,0,7.675518,25.69297,65.87928,0.2001879,0.5270921,6.54393,0,18.24669
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,6.431737,6.431737,0,0,0,6.431737,52.03807,0,0,0,3.346952,6.770249,6.431737,0,0,14.02692,16.97475,0,3.423298,-3.423298,22.0845,56.6268,0.2001879,7.074911,2.677561,0,20.3217
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.274418,2.274418,0,0,0,2.274418,207.842,0,0,0,4.727196,2.394124,2.274418,0,0,17.83059,13.55145,2.333072,0,2.333072,24.29784,62.30204,0.2001361,2.50186,3.781757,0,18.27864
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.293746,4.293746,0,-1,0,4.293746,99.85973,8.881784E-16,0,0,4.287724,4.519733,4.293746,0,0,15.49752,15.65121,0,0.2320093,-0.2320093,24.05328,61.67496,0.2001361,4.723121,3.430179,0,19.93894
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.96735,1.96735,0,0,0,1.96735,177.6073,0,0,0,3.494156,2.070894,1.96735,0,0,15.7553,15.4192,1.423262,0,1.423262,25.40351,65.13707,0.2001044,2.164085,2.795325,0,18.91336
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.308086,3.308086,0,0,0,3.308086,81.26462,0,0,0,2.688303,3.482195,3.308086,0,0,14.33204,16.70014,0,0.7938924,-0.7938924,24.56667,62.99134,0.2001044,3.638894,2.150642,0,19.38844
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,17.16882,17.16882,12,0,3.372,17.16882,16.76964,0,0,0,2.879149,5.440861,5.168818,0,0,15.21415,15.90625,0,2.561711,-2.561711,21.86639,56.06756,0.2001044,18.8857,2.303319,12,18.7854
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,7.331758,7.331758,12,0,3.372,7.331758,4.834944,0,0,0,0.3544863,0,0,4.668242,4.434831,18.06049,13.34454,4.789317,0,4.789317,26.40994,67.71765,0.2001542,8.064933,0.2835891,12,13.69902
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,15.80522,8.36,0,-1,0,8.36,0,0,7.445219,9.025741,0,8.8,8.36,0,0,13.27117,17.65492,0,8.8,-8.8,17.13392,43.93304,0.2001542,17.38574,0,0,17.65492
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,5.787843,5.787843,0,-1,0,5.787843,0,0,8.881784E-16,0,0,6.092466,5.787843,0,0,23.04895,8.854921,0,6.092466,-6.092466,10.7119,27.46635,0.2001542,6.366627,0,0,8.854921
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.254094,2.624332,0,-1,0,2.624332,0,0,3.629762,4.255171,0,2.762455,2.624332,0,0,29.81836,2.762455,0,2.762455,-2.762455,7.800015,20,0.2001542,6.879504,0,0,2.762455
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.191514,0,0,-1,0,0,0,0,3.191514,3.510665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001542,3.510665,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001542,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001542,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001542,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.529837,0,0,-1,0,0,0,0,1.529837,1.682821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001542,1.682821,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001542,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,3.081842,0,0,-1,0,0,0,0,3.081842,3.390026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001542,3.390026,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.8879082,0.8879082,9.687908,0,2.787041,0.8879082,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001771,0.9766989,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.2001709,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,15.52981,15.52981,12,0,3.372,15.52981,1.104012,0,0,0,0.171451,3.715588,3.529809,0,0,16.10143,15.10769,0,3.544137,-3.544137,19.98907,51.25391,0.2001709,17.08279,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,15.08936,15.08936,12,0,3.372,15.08936,2.911485,0,0,0,0.4393244,3.251956,3.089358,0,0,20.03937,11.56355,0,2.812631,-2.812631,17.02429,43.65194,0.2001709,16.59829,0.3514595,12,12.00287
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,9.059473,8.36,0,-1,0,8.36,7.523089,0,0.6994733,1.605421,0.6289303,8.8,8.36,0,0,23.16451,8.750917,0,8.17107,-8.17107,8.411229,21.56721,0.2001709,9.965421,0.5031442,0,9.379848
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,32.24348,0.5798478,1.299353,0,1.299353,9.643903,24.72791,0.2001421,0,1.039482,0,1.8792
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.961424,3.961424,11.65282,0,3.284163,3.961424,49.42489,0,0,0,1.95793,0,0,7.691396,7.306826,30.94413,1.749265,9.264755,0,9.264755,18.43322,47.26458,0.2002061,4.357567,1.566344,12,3.707195
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.590414,1.590414,10.39041,0,2.964775,1.590414,119.8304,0,0,0,1.905799,0,0,8.8,8.36,21.67937,10.08755,10.2658,0,10.2658,28.17221,72.23631,0.2002085,1.749456,1.524639,12,11.99334
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,15.20592,15.20592,12,0,3.372,15.20592,5.621202,4.440892E-16,0,0,0.8547555,3.374653,3.20592,0,0,11.41357,19.32677,0,2.519898,-2.519898,25.51601,65.42553,0.2002085,16.72651,0.6838044,12,20.18152
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.297679,5.297679,0,-1,0,5.297679,8.680641,0,8.881784E-16,0,0.4598725,5.576505,5.297679,0,0,14.21346,16.80687,0,5.116632,-5.116632,20.1226,51.59632,0.2002085,5.827447,0.367898,0,17.26674
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,8.925609,8.925609,12,0,3.372,8.925609,16.18123,4.440892E-16,0,0,1.444273,0,0,3.074392,2.920672,19.8986,11.69024,4.364945,0,4.364945,24.26356,62.21412,0.20025,9.81817,1.155419,12,13.13451
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.666678,4.666678,12,0,3.372,4.666678,21.73809,0,0,0,1.014447,0,0,7.333322,6.966656,15.53366,15.61869,7.981103,0,7.981103,31.83509,81.62829,0.2003311,5.133346,0.8115573,12,16.63313
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,16.73264,16.73264,12,0,3.372,16.73264,2.033713,0,0,0,0.340294,4.981729,4.732643,0,0,7.552556,22.80168,0,4.641435,-4.641435,26.94259,69.08344,0.2003311,18.40591,0.2722352,12,23.14197
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.181087,4.181087,12,0,3.372,4.181087,7.754004,0,0,0,0.3242016,0,0,7.818913,7.427968,12.70971,18.16024,7.75217,0,7.75217,34.29695,87.94071,0.2004117,4.599195,0.2593613,12,18.48445
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,13.78307,8.36,0,-1,0,8.36,0,0,5.423075,6.801383,0,8.8,8.36,0,0,4.957536,25.1372,0,8.8,-8.8,25.02093,64.15611,0.2004117,15.16138,0,0,25.1372
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,12.41419,8.36,0,-1,0,8.36,0,0,4.054186,5.295605,0,8.8,8.36,0,0,14.73531,16.3372,0,8.8,-8.8,15.74492,40.3715,0.2004117,13.6556,0,0,16.3372
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,17.40144,7.160336,0,-1,0,7.160336,0,0,10.2411,11.98125,0,7.537196,7.160336,0,0,24.51309,7.537196,0,7.537196,-7.537196,7.800015,20,0.2004117,19.14158,0,0,7.537196
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004117,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.694627,0,0,-1,0,0,0,0,2.694627,2.964089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004117,2.964089,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004117,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.989932,0,0,-1,0,0,0,0,1.989932,2.188925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004117,2.188925,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3910771,0,0,-1,0,0,0,0,0.3910771,0.4301848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004117,0.4301848,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.8078867,0,0,-1,0,0,0,0,0.8078867,0.8886754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004117,0.8886754,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.815657,0,0,-1,0,0,0,0,1.815657,1.997222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004117,1.997222,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1998956,0.1998956,8.999895,0,2.612974,0.1998956,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004129,0.2198851,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.396145,2.396145,11.19615,0,3.168625,2.396145,2.04189,1.776357E-15,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.200481,2.635759,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.394297,1.394297,10.1943,0,2.915157,1.394297,18.24289,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.2005135,1.533727,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,11.9208,11.9208,12,0,3.372,11.9208,6.499269,0,0,0,0.7747647,0,0,0.07920128,0.07524122,7.504467,22.84496,0.8500059,0,0.8500059,32.6871,83.81291,0.20052,13.11288,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,11.18285,8.36,0,-1,0,8.36,16.39292,0,2.822846,3.94113,1.370448,8.8,8.36,0,0,6.654461,23.60996,0,7.429552,-7.429552,24.85567,63.73235,0.20052,12.30113,1.096358,0,24.98041
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.835916,1.835916,0,0,0,1.835916,20.52729,0,2.220446E-16,0,0.3768638,1.932543,1.835916,0,0,14.90952,16.18041,0,1.555679,-1.555679,23.21584,59.52767,0.20052,2.019508,0.3014911,0,16.55728
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.869145,1.869145,0,0,0,1.869145,39.40766,0,0,0,0.7365863,1.967521,1.869145,0,0,16.63805,14.62473,0,1.230935,-1.230935,21.91832,56.2007,0.20052,2.05606,0.589269,0,15.36132
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,8.275738,8.275738,12,0,3.372,8.275738,25.9078,0,0,0,2.144061,0,0,3.724262,3.538049,18.00576,13.3938,5.682111,0,5.682111,27.30884,70.02253,0.2005727,9.103312,1.715249,12,15.53786
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.185224,6.185224,12,0,3.372,6.185224,40.1051,0,0,0,2.48059,0,0,5.814776,5.524037,12.32365,18.5077,8.004627,0,8.004627,34.9027,89.49392,0.2006486,6.803746,1.984472,12,20.98829
