Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,14.81937,8.36,0,-1,0,8.36,31.97804,0,6.459373,7.94131,2.673364,8.8,8.36,0,0,4.319018,25.71186,0,6.126636,-6.126636,28.44466,72.93487,0.2006486,16.30131,2.138691,0,28.38523
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,8.804699,8.804699,12,0,3.372,8.804699,27.01753,0,0,0,2.378812,0,0,3.195301,3.035536,11.12639,19.58523,5.414348,0,5.414348,33.58116,86.10536,0.2006977,9.685169,1.90305,12,21.96404
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,9.014899,9.014899,12,0,3.372,9.014899,10.78648,0,0,0,0.9723899,0,0,2.985101,2.835846,5.712043,24.45814,3.808236,0,3.808236,37.19397,95.36896,0.2007344,9.916389,0.777912,12,25.43053
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,8.583253,8.583253,9.188025,0,2.66057,8.583253,14.7637,0,0,0,1.267205,0,0,0.6047721,0.5745335,1.903808,27.88555,1.841739,0,1.841739,38.94119,99.84901,0.2007496,9.441579,1.013764,12,29.15276
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.349914,2.349914,0,0,0,2.349914,11.7217,0,0,0,0.2754498,2.473593,2.349914,0,0,0.06206872,29.54312,0,2.198143,-2.198143,36.62415,93.90788,0.2007496,2.584905,0.2203598,0,29.81857
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.50445,27.34497,0,0,0,36.62415,93.90788,0.2007496,0,0,0,27.34497
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,17.41012,8.36,0,-1,0,8.36,0,0,9.050122,10.79113,0,8.8,8.36,0,0,2.50445,27.34497,0,8.8,-8.8,27.34813,70.12328,0.2007496,19.15113,0,0,27.34497
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,10.60934,8.36,0,-1,0,8.36,0,0,2.249341,3.310275,0,8.8,8.36,0,0,12.28223,18.54497,0,8.8,-8.8,18.07212,46.33867,0.2007496,11.67027,0,0,18.54497
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.06001,9.744973,0,0,0,18.07212,46.33867,0.2007496,0,0,0,9.744973
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.513231,0.513231,0,-1,0,0.513231,0,0,1.110223E-16,0,0,0.5402431,0.513231,0,0,22.06001,9.744973,0,0.5402431,-0.5402431,17.50265,44.87851,0.2007496,0.5645541,0,0,9.744973
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,4.809881,4.809881,0,-1,0,4.809881,0,0,0,0,0,5.063033,4.809881,0,0,22.66028,9.20473,0,5.063033,-5.063033,12.16575,31.19416,0.2007496,5.290869,0,0,9.20473
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.944637,3.934612,0,-1,0,3.934612,0,0,0.01002434,0.404488,0,4.141697,3.934612,0,0,28.28587,4.141697,0,4.141697,-4.141697,7.800015,20,0.2007496,4.3391,0,0,4.141697
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.48773,0,0,-1,0,0,0,0,1.48773,1.636503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007496,1.636503,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.9898071,0,0,-1,0,0,0,0,0.9898071,1.088788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007496,1.088788,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.604862,0,0,-1,0,0,0,0,2.604862,2.865349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007496,2.865349,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.334975,2.334975,11.13498,0,3.153149,2.334975,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008162,2.568473,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.200808,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.38655,3.38655,11.5041,0,3.246538,3.38655,60.0177,0,0,0,2.032529,0,0,8.117553,7.711676,16.03221,15.16999,9.744205,0,9.744205,33.03476,84.70433,0.2008554,3.725205,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,12.75606,12.75606,12,0,3.372,12.75606,38.35682,0,0,0,4.892817,0.7958478,0.7560554,0,0,6.288002,23.93978,4.096969,0,4.096969,36.92148,94.67028,0.200885,14.03166,3.914253,12,28.83259
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.424808,3.424808,0,-1,0,3.424808,188.3699,0.6552127,0,0,6.451307,3.605061,3.424808,0,0,2.191033,27.62705,2.191033,0,2.191033,39.00008,100,0.2008369,3.767289,5.161046,0,34.07835
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.116672,1.116672,0,0,0,1.116672,598.7189,5.510281,0,0,6.685724,1.175444,1.116672,0,0,0,29.59898,0,0,0,39.00008,100,0.2008369,1.228339,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,8.718083,8.718083,3,0,1.095,8.718083,77.20128,0.7114366,0,0,6.730472,6.019036,5.718084,0,0,0,29.59898,0,0,0,39.00008,100,0.2008369,9.589892,5.384378,12,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008369,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008369,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.168069,3.168069,0,-1,0,3.168069,136.5889,0.99242,0,0,4.327229,3.334809,3.168069,0,0,0,29.59898,0,0,0,39.00008,100,0.2008369,3.484876,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,11.46767,11.46767,6.899549,0,2.081586,11.46767,41.93137,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.2008369,12.61444,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,9.826097,9.826097,6.765868,0,2.047765,9.826097,32.78305,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.2008369,10.80871,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,7.24763,7.24763,0,0,0,7.24763,15.34412,0,8.881784E-16,0,1.112085,7.629084,7.24763,0,0,0,29.59898,0,6.516998,-6.516998,32.13056,82.38588,0.2008369,7.972393,0.8896683,0,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0,0,0,0.2205318,0,0,0,0,7.241109,23.08198,0.2205318,0,0.2205318,32.33978,82.92233,0.2008321,0,0.1764254,0,23.30251
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,9.382761,8.36,0,-1,0,8.36,0,0,1.022761,1.961038,0,8.8,8.36,0,0,7.020577,23.28046,0,8.8,-8.8,23.06376,59.13773,0.2008321,10.32104,0,0,23.28046
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,27.26282,8.36,0,-1,0,8.36,0,0,18.90282,21.6291,0,8.8,8.36,0,0,16.79836,14.48046,0,8.8,-8.8,13.78774,35.35312,0.2008321,29.98911,0,0,14.48046
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57613,5.680458,0,0,0,13.78774,35.35312,0.2008321,0,0,0,5.680458
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.2037666,0.2037666,0,-1,0,0.2037666,0,0,0,0,0,0.2144912,0.2037666,0,0,26.57613,5.680458,0,0.2144912,-0.2144912,13.56165,34.7734,0.2008321,0.2241433,0,0,5.680458
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3774423,0.3774423,0,-1,0,0.3774423,0,0,0,0,0,0.3973077,0.3774423,0,0,26.81446,5.465967,0,0.3973077,-0.3973077,13.14285,33.69955,0.2008321,0.4151865,0,0,5.465967
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.398943,4.398943,0,-1,0,4.398943,0,0,8.881784E-16,0.02361141,0,4.630467,4.398943,0,0,27.25591,5.068659,0,4.630467,-4.630467,8.261911,21.18435,0.2008321,4.838838,0,0,5.068659
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.293058,0.416283,0,-1,0,0.416283,0,0,0.8767754,1.006081,0,0.4381926,0.416283,0,0,32.40087,0.4381926,0,0.4381926,-0.4381926,7.800015,20,0.2008321,1.422364,0,0,0.4381926
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.670816,0,0,-1,0,0,0,0,2.670816,2.937897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008321,2.937897,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,1.013549,0,0,-1,0,0,0,0,1.013549,1.114904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008321,1.114904,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.958223,0,0,-1,0,0,0,0,2.958223,3.254045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008321,3.254045,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.254333,3.254333,12,0,3.372,3.254333,0,0,0,0,0,0,0,8.745667,8.308384,32.88775,0,8.308384,0,8.308384,15.68204,40.21028,0.2009183,3.579766,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.931807,2.931807,11.73181,0,3.304147,2.931807,3.682532,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.57937,7.477545,8.467965,0,8.467965,23.71546,60.80874,0.2010004,3.224988,0.08637179,12,7.58551
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.1114,15.09871,9.862071,0,9.862071,33.07144,84.79839,0.2009621,0,1.201657,12,16.60078
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,9.455271,9.455271,11.16168,0,3.159905,9.455271,47.09664,0,0,0,4.453115,0,0,1.706408,1.621088,6.249334,23.97458,6.074203,0,6.074203,38.83393,99.57399,0.2010109,10.4008,3.562492,12,28.42769
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,8.799589,8.36,0,-1,0,8.36,44.81633,0,0.4395894,1.319548,3.746645,8.8,8.36,0,0,0.1751314,29.44136,0,5.053355,-5.053355,33.50723,85.9158,0.2010109,9.679548,2.997316,0,33.188
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,23.17911,20.36,12,0,3.372,20.36,29.83167,0,2.819106,5.137016,6.073729,8.8,8.36,0,0,5.78997,24.388,0,2.726271,-2.726271,30.63349,78.54725,0.2010109,25.49702,4.858983,12,30.46173
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3,0,1.095,0,0,3.61812,0,0,9.437281,0,0,0,0,8.81916,21.66173,8.81916,0,8.81916,39.00008,100,0.2008181,0,7.549824,12,31.09901
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,7.03769,7.03769,0,0,0,7.03769,154.3956,3.457788,0,0,10.86588,7.408095,7.03769,0,0,0,29.59898,0,0,0,39.00008,100,0.2008181,7.741459,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008181,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,11.30848,8.36,0,-1,0,8.36,102.5191,0,2.948479,4.079327,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.2008181,12.43933,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.204849,3.204849,0,0,0,3.204849,204.446,2.923771,0,0,6.552186,3.373525,3.204849,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.2008126,3.525334,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,12.16777,12.16777,8.357006,0,2.450323,12.16777,32.96685,0,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.2008126,13.38455,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,11.59282,11.59282,10.44934,0,2.979683,11.59282,10.38286,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.2008126,12.7521,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,11.75154,11.75154,11.58911,0,3.268044,11.75154,1.454981,0,0,0,0.1709828,0.1709828,0.1624336,0,0,0,29.59898,0,0,0,39.00008,100,0.2008126,12.9267,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.124066,2.124066,0,-1,0,2.124066,0,0,0,0,0,2.235859,2.124066,0,0,0,29.59898,0,2.235859,-2.235859,36.64328,93.95693,0.2008126,2.336473,0,0,29.59898
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.209254,4.209254,0,-1,0,4.209254,0,0,8.881784E-16,0,0,4.430794,4.209254,0,0,2.484288,27.36312,0,4.430794,-4.430794,31.97281,81.9814,0.2008126,4.630179,0,0,27.36312
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.243383,6.243383,0,-1,0,6.243383,0,0,0,0,0,6.571983,6.243383,0,0,7.407393,22.93233,0,6.571983,-6.571983,25.04533,64.21867,0.2008126,6.867722,0,0,22.93233
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.22868,3.22868,0,-1,0,3.22868,0,0,0,0,0,3.39861,3.22868,0,0,14.7096,16.36034,0,3.39861,-3.39861,21.46288,55.03292,0.2008126,3.551548,0,0,16.36034
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.964823,1.964823,0,-1,0,1.964823,0,0,2.220446E-16,0,0,2.068234,1.964823,0,0,18.48583,12.96173,0,2.068234,-2.068234,19.28277,49.4429,0.2008126,2.161305,0,0,12.96173
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.252301,4.252301,0,-1,0,4.252301,0,0,8.881784E-16,0,0,4.476106,4.252301,0,0,20.78387,10.8935,0,4.476106,-4.476106,14.56454,37.3449,0.2008126,4.677531,0,0,10.8935
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.5277622,0.5277622,0,-1,0,0.5277622,0,0,0,0,0,0.5555392,0.5277622,0,0,25.75732,6.417391,0,0.5555392,-0.5555392,13.97895,35.84339,0.2008126,0.5805385,0,0,6.417391
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.828884,2.828884,0,-1,0,2.828884,0,0,4.440892E-16,0,0,2.977773,2.828884,0,0,26.37458,5.861852,0,2.977773,-2.977773,10.8401,27.79508,0.2008126,3.111773,0,0,5.861852
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.129126,1.129126,0,-1,0,1.129126,0,0,2.220446E-16,0,0,1.188554,1.129126,0,0,29.68322,2.884079,0,1.188554,-1.188554,9.587256,24.58266,0.2008126,1.242039,0,0,2.884079
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.9888133,0.9888133,0,-1,0,0.9888133,0,0,0,0,0,1.040856,0.9888133,0,0,31.00384,1.695526,0,1.040856,-1.040856,8.490098,21.76944,0.2008126,1.087695,0,0,1.695526
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.16034,0.6546695,0,0,0,8.490098,21.76944,0.2008126,0,0,0,0.6546695
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.099932,1.099932,9.899932,0,2.840683,1.099932,13.31144,0,0,0,0.1464168,0,0,8.8,8.36,32.16034,0.6546695,8.506416,0,8.506416,16.55999,42.46144,0.2008377,1.209925,0.1171334,12,0.8010862
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.257854,2.257854,11.05785,0,3.133637,2.257854,65.23798,0,0,0,1.472978,0,0,8.8,8.36,23.65393,8.310445,9.832978,0,9.832978,25.88838,66.38032,0.2008692,2.483639,1.178383,12,9.783422
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,11.3343,11.3343,12,0,3.372,11.3343,17.85642,0,0,0,2.023899,0,0,0.6657021,0.632417,13.82095,17.16013,2.656316,0,2.656316,28.40838,72.84185,0.2008903,12.46773,1.61912,12,19.18402
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,15.05219,8.36,0,-1,0,8.36,52.74239,0,6.692191,8.19741,4.409264,8.8,8.36,0,0,11.16463,19.55081,0,4.390736,-4.390736,23.78014,60.97459,0.2008903,16.55741,3.527411,0,23.96007
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,11.33327,11.33327,12,0,3.372,11.33327,27.27612,0,0,0,3.091276,0,0,0.6667318,0.6333953,16.04323,15.16007,3.724671,0,3.724671,27.31367,70.03491,0.200919,12.46659,2.473021,12,18.25135
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,12.74223,12.74223,12,0,3.372,12.74223,16.70411,0,0,0,2.128476,0.7812912,0.7422267,0,0,12.31856,18.51228,1.347185,0,1.347185,28.59172,73.31196,0.2009286,14.01645,1.702781,12,20.64075
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,10.97137,19.72474,10.68478,0,10.68478,38.7282,99.30286,0.2008727,0,1.859826,12,22.04953
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,4.677641,0,0,4.964231,0,0,0,0,0.2865898,29.34105,0.2865898,0,0.2865898,39.00008,100,0.2008665,0,3.971385,0,34.30528
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.327883,3.327883,0,-1,0,3.327883,135.9544,1.021369,0,0,4.524404,3.503035,3.327883,0,0,0,29.59898,0,0,0,39.00008,100,0.2008665,3.660672,3.619523,0,34.12338
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.500305,2.500305,0,0,0,2.500305,126.6956,0.5358766,0,0,3.167776,2.6319,2.500305,0,0,0,29.59898,0,0,0,39.00008,100,0.2008665,2.750335,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.9784468,0.9784468,0,0,0,0.9784468,241.3775,1.331807,0,0,2.361751,1.029944,0.9784468,0,0,0,29.59898,0,0,0,39.00008,100,0.2008665,1.076292,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,15.15031,15.15031,12,0,3.372,15.15031,7.182926,0,1.776357E-15,0,1.088236,3.316118,3.150312,0,0,0,29.59898,0,2.227883,-2.227883,36.65168,93.97849,0.2008665,16.66534,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.680089,4.680089,0,0,0,4.680089,6.087287,0,0,0,0.2848904,4.926409,4.680089,0,0,2.475425,27.3711,0,4.641519,-4.641519,31.75909,81.43341,0.2008665,5.148098,0.2279124,0,27.65599
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,12.01118,8.36,0,-1,0,8.36,0,0,3.651175,4.852293,0,8.8,8.36,0,0,7.632668,22.72958,0,8.8,-8.8,22.48308,57.6488,0.2008665,13.21229,0,0,22.72958
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,9.59008,8.36,0,-1,0,8.36,0,0,1.23008,2.189088,0,8.8,8.36,0,0,17.41045,13.92958,0,8.8,-8.8,13.20706,33.8642,0.2008665,10.54909,0,0,13.92958
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,6.340693,4.873098,0,-1,0,4.873098,0,0,1.467595,2.101665,0,5.129577,4.873098,0,0,27.18822,5.129577,0,5.129577,-5.129577,7.800015,20,0.2008665,6.974762,0,0,5.129577
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4481744,0,0,-1,0,0,0,0,0.4481744,0.4929919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008665,0.4929919,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.86551,0,0,-1,0,0,0,0,2.86551,3.152061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008665,3.152061,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008665,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008665,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.668401,0,0,-1,0,0,0,0,2.668401,2.935241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008665,2.935241,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.6796256,0,0,-1,0,0,0,0,0.6796256,0.7475882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008665,0.7475882,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008665,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.267153,1.267153,10.06715,0,2.88299,1.267153,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008997,1.393869,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.112513,1.112513,9.912513,0,2.843866,1.112513,14.55274,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.2009247,1.223764,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.431458,4.431458,12,0,3.372,4.431458,19.69738,-8.881784E-16,0,0,0.8728811,0,0,7.568542,7.190115,16.00585,15.19371,8.062996,0,8.062996,31.46482,80.67887,0.2010047,4.874604,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.355114,2.355114,0,0,0,2.355114,99.08867,4.440892E-16,0,0,2.333651,2.479067,2.355114,0,0,7.942856,22.45041,0,0.1454162,-0.1454162,31.31154,80.28584,0.2010047,2.590625,1.86692,0,24.78406
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,10.12022,8.36,0,-1,0,8.36,44.1586,0,1.760219,2.77224,3.691659,8.8,8.36,0,0,8.104429,22.30499,0,5.108341,-5.108341,25.92688,66.47903,0.2010047,11.13224,2.953327,0,25.99665
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,5.759943,5.759943,0,0,0,5.759943,86.54077,0,0,0,4.984699,6.063097,5.759943,0,0,13.78036,17.19665,0,1.078399,-1.078399,24.79014,63.56435,0.2010047,6.335937,3.987759,0,22.18135
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.840235,1.840235,0,0,0,1.840235,129.9309,0,0,0,2.391034,1.93709,1.840235,0,0,14.97859,16.11825,0.4539444,0,0.4539444,25.22079,64.66857,0.2009949,2.024259,1.912827,0,18.50928
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,14.52464,16.5268,1.492538,0,1.492538,26.63674,68.29919,0.2009625,0,1.194031,0,18.01934
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,9.573748,9.573748,12,0,3.372,9.573748,33.75886,0,0,0,3.231988,0,0,2.426253,2.30494,13.0321,17.87009,5.536928,0,5.536928,31.88953,81.76787,0.2010091,10.53112,2.58559,12,21.10207
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.993508,0.993508,0,-1,0,0.993508,157.3717,0,0,0,1.563501,1.045798,0.993508,0,0,7.495174,22.85332,0.5177029,0,0.5177029,32.38067,83.02718,0.2009979,1.092859,1.250801,0,24.41682
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,0,0,0,2.053794,0,0,0,0,6.977471,23.31925,2.053794,0,2.053794,34.32907,88.02307,0.2009534,0,1.643036,0,25.37305
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03500601,0.03500601,0,0,0,0.03500601,5700.545,0,0,0,1.995534,0.03684843,0.03500601,0,0,4.923677,25.16767,1.958685,0,1.958685,36.18724,92.78761,0.2009109,0.03850661,1.596427,0,27.1632
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,10.96085,10.96085,12,0,3.372,10.96085,4.916112,0,0,0,0.5388479,0,0,1.039146,0.9871885,2.964992,26.93048,1.526037,0,1.526037,37.63496,96.49972,0.2009249,12.05694,0.4310783,12,27.46933
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,21.77994,20.36,12,0,3.372,20.36,1.338182,0,1.419936,3.597929,0.2724538,8.8,8.36,0,0,1.438955,28.30392,0,8.527546,-8.527546,28.64614,73.4515,0.2009249,23.95793,0.217963,12,28.57637
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,7.657503,7.657503,0,-1,0,7.657503,0,0,8.881784E-16,0.06325319,0,8.06053,7.657503,0,0,10.91401,19.77637,0,8.06053,-8.06053,20.1496,51.66553,0.2009249,8.423253,0,0,19.77637
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,15.54561,8.36,0,-1,0,8.36,0,0,7.185606,8.740167,0,8.8,8.36,0,0,19.87015,11.71584,0,8.8,-8.8,10.87358,27.88093,0.2009249,17.10017,0,0,11.71584
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,24.41439,2.770051,0,-1,0,2.770051,0,0,21.64434,24.08578,0,2.915843,2.770051,0,0,29.64793,2.915843,0,2.915843,-2.915843,7.800015,20,0.2009249,26.85583,0,0,2.915843
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,3.059309,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.059309,3.36524,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009249,3.36524,0,0,8.426001E-16
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.8749813,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8749813,0.9624794,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009249,0.9624794,0,0,8.426001E-16
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,4.104644,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.104644,4.515109,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009249,4.515109,0,0,8.426001E-16
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5370505,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5370505,0.5907556,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009249,0.5907556,0,0,8.426001E-16
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.763582,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.763582,1.93994,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009249,1.93994,0,0,8.426001E-16
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4182166,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4182166,0.4600383,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009249,0.4600383,0,0,8.426001E-16
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.7544052,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7544052,0.8298457,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2009249,0.8298457,0,0,8.426001E-16
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,4.082585,4.082585,12,0,3.372,4.082585,0,0,0,0,0,0,0,7.917415,7.521544,32.88775,8.426001E-16,7.521544,0,7.521544,14.93558,38.29628,0.2010019,4.490844,0,12,8.426001E-16
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.558839,1.558839,10.35884,0,2.956786,1.558839,10.4701,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,25.36621,6.76939,8.523212,0,8.523212,23.02141,59.02913,0.2010401,1.714723,0.1305697,12,6.932601
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,13.59839,13.59839,12,0,3.372,13.59839,14.80475,0,0,0,2.013208,1.682517,1.598392,0,0,16.843,14.44028,0.3306907,0,0.3306907,23.33513,59.83354,0.2010425,14.95823,1.610566,12,16.45349
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,9.71182,9.71182,12,0,3.372,9.71182,46.82204,0,0,0,4.547272,0,0,2.288181,2.173772,16.51231,14.7379,6.721044,0,6.721044,29.71127,76.18259,0.201097,10.683,3.637817,12,19.28517
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,9.791264,20.78684,7.047644,0,7.047644,36.39725,93.3261,0.2009446,0,5.638115,0,27.83448
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,16.25246,16.25246,10.86122,0,3.083889,16.25246,51.799,0,0,0,8.418614,5.674995,5.391245,0,0,2.743619,27.12972,2.743619,0,2.743619,39.00008,100,0.2009641,17.87771,6.734891,12,35.54834
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,5.79454,5.79454,0,0,0,5.79454,162.6913,3.327694,0,0,9.427211,6.099516,5.79454,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,6.373994,7.541769,0,39.02619
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,18.70695,18.70695,10.34695,0,2.953779,18.70695,65.87685,3.523551,0,0.2176494,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,20.57765,9.858841,12,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.42696,4.42696,0,0,0,4.42696,288.2345,8.100069,0,0,12.76003,4.659958,4.42696,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,4.869657,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.22508,4.22508,0,-1,0,4.22508,272.6223,7.071059,0,0,11.51851,4.447453,4.22508,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,4.647588,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.765987,2.765987,0,0,0,2.765987,324.8623,6.074086,0,0,8.985652,2.911566,2.765987,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,3.042586,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.736662,1.736662,0,0,0,1.736662,280.5977,3.04497,0,0,4.873035,1.828066,1.736662,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,1.910329,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,9.323596,9.323596,9.087309,0,2.635089,9.323596,2.66767,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,10.25595,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2009641,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,17.44331,8.36,0,-1,0,8.36,0,0,9.083313,10.82764,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2009641,19.18764,0,0,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.342313,3.342313,0,-1,0,3.342313,0,0,4.440892E-16,0,0,3.518224,3.342313,0,0,9.777778,20.79898,0,3.518224,-3.518224,26.01553,66.70635,0.2009641,3.676544,0,0,20.79898
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.7251874,0.7251874,0,-1,0,0.7251874,0,0,1.110223E-16,0,0,0.7633551,0.7251874,0,0,13.68692,17.28075,0,0.7633551,-0.7633551,25.21088,64.64316,0.2009641,0.7977061,0,0,17.28075
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.147152,1.147152,0,-1,0,1.147152,0,0,0,0,0,1.207528,1.147152,0,0,14.53509,16.5174,0,1.207528,-1.207528,23.93804,61.37946,0.2009641,1.261867,0,0,16.5174
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.526645,2.526645,0,-1,0,2.526645,0,0,0,0,0,2.659626,2.526645,0,0,15.87679,15.30987,0,2.659626,-2.659626,21.13454,54.19103,0.2009641,2.77931,0,0,15.30987
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.83193,12.65024,0,0,0,21.13454,54.19103,0.2009641,0,0,0,12.65024
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.83193,12.65024,0,0,0,21.13454,54.19103,0.2009641,0,0,0,12.65024
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,4.903463,4.903463,0,-1,0,4.903463,0,0,8.881784E-16,0,0,5.161541,4.903463,0,0,18.83193,12.65024,0,5.161541,-5.161541,15.6938,40.24044,0.2009641,5.39381,0,0,12.65024
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.374818,2.374818,0,0,0,2.374818,0,0,0,0,0,2.499808,2.374818,0,0,24.56697,7.488704,0,2.499808,-2.499808,13.05877,33.48397,0.2009641,2.6123,0,0,7.488704
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.33266,1.33266,0,0,0,1.33266,8.940806,0,2.220446E-16,0,0.1191505,1.4028,1.33266,0,0,27.34454,4.988895,0,1.283649,-1.283649,11.70569,30.01452,0.2009641,1.465926,0.09532044,0,5.108046
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,28.77081,3.705246,1.905667,0,1.905667,13.51356,34.65009,0.200923,0,1.524534,0,5.610913
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,10.61336,10.61336,12,0,3.372,10.61336,42.45634,0,0,0,4.506044,0,0,1.38664,1.317308,26.86515,5.420346,5.823352,0,5.823352,19.03808,48.81549,0.2009684,11.6747,3.604836,12,9.926391
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,4.871833,4.871833,0,-1,0,4.871833,152.4625,0,0,0,7.427717,5.128245,4.871833,0,0,21.04179,10.66136,2.299471,0,2.299471,21.21955,54.40899,0.2009188,5.359016,5.942173,0,18.08908
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,9.697609,9.697609,12,0,3.372,9.697609,85.11698,0,0,0,8.254313,0,0,2.302391,2.187271,18.74232,12.73089,10.44158,0,10.44158,31.12531,79.80831,0.2009651,10.66737,6.60345,12,20.9852
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.458008,4.458008,4.683753,0,1.52099,4.458008,180.8681,0,0,0,8.063113,0,0,0.2257456,0.2144584,8.30074,22.12831,8.277572,0,8.277572,38.9781,99.94364,0.2008376,4.903809,6.45049,12,30.19143
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,11.33614,11.33614,3,0,1.095,11.33614,77.66279,0.005910349,0,0,8.803962,8.774883,8.336139,0,0,0.02316863,29.57813,0.02316863,0,0.02316863,39.00008,100,0.2008371,12.46975,7.043169,12,38.38209
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008371,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,6.517111,6.517111,0,-1,0,6.517111,136.9095,2.062424,0,0,8.922542,6.860117,6.517111,0,0,0,29.59898,0,0,0,39.00008,100,0.2008371,7.168823,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.948345,2.948345,0,0,0,2.948345,291.022,5.476811,0,0,8.580333,3.103521,2.948345,0,0,0,29.59898,0,0,0,39.00008,100,0.2008371,3.24318,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,9.117501,9.117501,3.453785,0,1.209808,9.117501,65.3886,0,1.776357E-15,0,5.961806,5.961806,5.663715,0,0,0,29.59898,0,0,0,39.00008,100,0.2008371,10.02925,4.769444,12,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,9.164108,9.164108,6.866247,0,2.07316,9.164108,26.39429,0,0,0,2.418802,2.418802,2.297862,0,0,0,29.59898,0,0,0,39.00008,100,0.2008371,10.08052,1.935042,12,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.865058,2.865058,0,0,0,2.865058,8.771605,0,0,0,0.2513116,3.015851,2.865058,0,0,0,29.59898,0,2.764539,-2.764539,36.086,92.52802,0.2008371,3.151564,0.2010493,0,29.85029
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,12.30042,8.36,0,-1,0,8.36,0,0,3.940419,5.170461,0,8.8,8.36,0,0,3.071711,26.83444,0,8.8,-8.8,26.80998,68.74341,0.2008371,13.53046,0,0,26.83444
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.281821,3.281821,0,-1,0,3.281821,0,0,4.440892E-16,0,0,3.454549,3.281821,0,0,12.84949,18.03444,0,3.454549,-3.454549,23.16857,59.40647,0.2008371,3.610004,0,0,18.03444
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.68788,14.57989,0,0,0,23.16857,59.40647,0.2008371,0,0,0,14.57989
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2643172,0.2643172,0,-1,0,0.2643172,0,0,0,0,0,0.2782286,0.2643172,0,0,16.68788,14.57989,0,0.2782286,-0.2782286,22.87529,58.65447,0.2008371,0.2907489,0,0,14.57989
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.04880333,0.04880333,0,-1,0,0.04880333,0,0,6.938894E-18,0,0,0.05137192,0.04880333,0,0,16.99702,14.30166,0,0.05137192,-0.05137192,22.82114,58.51562,0.2008371,0.05368366,0,0,14.30166
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.588297,3.588297,0,-1,0,3.588297,0,0,0,0,0,3.777155,3.588297,0,0,17.0541,14.25029,0,3.777155,-3.777155,18.83967,48.30675,0.2008371,3.947127,0,0,14.25029
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.650377,1.650377,0,-1,0,1.650377,0,0,2.220446E-16,0,0,1.737239,1.650377,0,0,21.25094,10.47313,0,1.737239,-1.737239,17.00846,43.61134,0.2008371,1.815415,0,0,10.47313
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.7672803,0.7672803,0,-1,0,0.7672803,0,0,0,0,0,0.8076634,0.7672803,0,0,23.1812,8.735895,0,0.8076634,-0.8076634,16.15711,41.42839,0.2008371,0.8440083,0,0,8.735895
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.68771,1.68771,0,-1,0,1.68771,0,0,2.220446E-16,0,0,1.776537,1.68771,0,0,24.07861,7.928232,0,1.776537,-1.776537,14.28447,36.62678,0.2008371,1.856481,0,0,7.928232
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.582361,1.582361,0,-1,0,1.582361,0,0,2.220446E-16,0,0,1.665643,1.582361,0,0,26.05254,6.151695,0,1.665643,-1.665643,12.52873,32.12489,0.2008371,1.740597,0,0,6.151695
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.247416,3.247416,0,0,0,3.247416,0,0,4.440892E-16,0,0,3.418333,3.247416,0,0,27.90325,4.486053,0,3.418333,-3.418333,8.925491,22.88583,0.2008371,3.572157,0,0,4.486053
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.80684,3.80684,12,0,3.372,3.80684,4.15879,0,0,0,0.1583185,0,0,8.19316,7.783502,31.7014,1.06772,7.94182,0,7.94182,16.45976,42.20444,0.2009174,4.187524,0.1266548,12,1.226038
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,23.75958,8.215358,10.3083,0,10.3083,26.23907,67.27954,0.2008703,0,1.558639,12,10.16366
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.137236,4.137236,12,0,3.372,4.137236,124.5199,0,0,0,5.151684,0,0,7.862764,7.469625,13.45128,17.49283,12.62131,0,12.62131,38.2127,97.98109,0.2008697,4.55096,4.121347,12,22.64451
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,19.71227,8.36,0,-1,0,8.36,104.1604,0,11.35226,13.32349,8.707811,8.8,8.36,0,0,0.8299696,28.85201,0,0.09218887,-0.09218887,38.11552,97.73192,0.2008697,21.68349,6.966249,0,37.55982
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,10.40568,10.40568,3,0,1.095,10.40568,98.2941,1.500315,0,0,10.22817,7.795452,7.405679,0,0,0.9324017,28.75982,0.9324017,0,0.9324017,39.00008,100,0.2008497,11.44625,8.182535,12,38.98798
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,13.3807,13.3807,5.020698,0,1.606236,13.3807,90.13094,3.260149,0,0,12.06015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008497,14.71877,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008497,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.207179,6.207179,0,0,0,6.207179,133.8058,1.771693,0,0,8.305565,6.533872,6.207179,0,0,0,29.59898,0,0,0,39.00008,100,0.2008497,6.827896,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,6.416665,6.416665,0,-1,0,6.416665,129.6555,1.565174,0,0,8.319558,6.754384,6.416665,0,0,0,29.59898,0,0,0,39.00008,100,0.2008497,7.058331,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.248507,2.248507,0,0,0,2.248507,215.7976,2.485375,0,0,4.852225,2.36685,2.248507,0,0,0,29.59898,0,0,0,39.00008,100,0.2008497,2.473358,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,4.492993,4.492993,0,0,0,4.492993,94.41447,8.881784E-16,0,0,4.242035,4.729466,4.492993,0,0,0,29.59898,0,0.487431,-0.487431,38.48628,98.68257,0.2008497,4.942292,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001771146,0.001771146,0,0,0,0.001771146,96699.84,1.169241,0,0,1.712696,0.001864364,0.001771146,0,0,0.54159,29.11155,0.54159,0,0.54159,39.00008,100,0.2008381,0.001948261,1.370157,0,30.82424
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,7.369972,7.369972,0,0,0,7.369972,3.181686,0,8.881784E-16,0,0.2344894,7.757865,7.369972,0,0,0,29.59898,0,7.523376,-7.523376,31.06974,79.66585,0.2008381,8.106969,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,8.855433,8.36,0,-1,0,8.36,0,0,0.4954334,1.380977,0,8.8,8.36,0,0,8.359306,22.0756,0,8.8,-8.8,21.79373,55.88124,0.2008381,9.740976,0,0,22.0756
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,7.144609,7.144609,0,-1,0,7.144609,0,0,8.881784E-16,0,0,7.520641,7.144609,0,0,18.13708,13.2756,0,7.520641,-7.520641,13.86628,35.55449,0.2008381,7.85907,0,0,13.2756
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.090993,2.090993,0,-1,0,2.090993,0,0,0,0,0,2.201045,2.090993,0,0,26.49335,5.754961,0,2.201045,-2.201045,11.54617,29.60551,0.2008381,2.300092,0,0,5.754961
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.93896,3.553916,0,0,0,11.54617,29.60551,0.2008381,0,0,0,3.553916
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.418348,1.418348,0,-1,0,1.418348,0,0,2.220446E-16,0,0,1.492998,1.418348,0,0,28.93896,3.553916,0,1.492998,-1.492998,9.972415,25.57024,0.2008381,1.560183,0,0,3.553916
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1292054,0.1292054,0,-1,0,0.1292054,0,0,2.775558E-17,0,0,0.1360057,0.1292054,0,0,30.59784,2.060919,0,0.1360057,-0.1360057,9.829052,25.20265,0.2008381,0.1421259,0,0,2.060919
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.727996,1.828667,0,-1,0,1.828667,0,0,2.899329,3.372128,0,1.924913,1.828667,0,0,30.74896,1.924913,0,1.924913,-1.924913,7.800015,20,0.2008381,5.200796,0,0,1.924913
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.698539,0,0,-1,0,0,0,0,2.698539,2.968393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008381,2.968393,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.158434,0,0,-1,0,0,0,0,2.158434,2.374277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008381,2.374277,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.199365,0,0,-1,0,0,0,0,1.199365,1.319302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008381,1.319302,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3357104,0.3357104,9.135711,0,2.647335,0.3357104,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200843,0.3692814,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.7807864,0.7807864,9.580787,0,2.759939,0.7807864,18.99156,1.776357E-15,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.2008581,0.8588651,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,14.70087,14.70087,12,0,3.372,14.70087,15.60671,4.440892E-16,0,0,2.294323,2.843025,2.700873,0,0,16.01947,15.18146,0,0.5487016,-0.5487016,23.22429,59.54935,0.2008581,16.17096,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,10.34477,10.34477,12,0,3.372,10.34477,43.66047,0,0,0,4.516576,0,0,1.655228,1.572466,16.62914,14.63275,6.089043,0,6.089043,29.00087,74.36105,0.2009058,11.37925,3.613261,12,19.14933
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,10.5401,20.11289,8.126319,0,8.126319,36.71017,94.12845,0.2007321,0,6.501055,0,28.23921
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,5.826616,5.826616,0,0,0,5.826616,153.317,0.3861368,0,0,8.933193,6.13328,5.826616,0,0,2.413777,27.42658,2.413777,0,2.413777,39.00008,100,0.2006805,6.409277,7.146554,0,36.35977
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,13.84904,13.84904,5.489038,0,1.724727,13.84904,85.66486,3.06376,0,0,11.86376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006805,15.23394,9.491008,12,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.36734,1.36734,0,0,0,1.36734,951.8873,11.57623,0,0,13.01554,1.439306,1.36734,0,0,0,29.59898,0,0,0,39.00008,100,0.2006805,1.504074,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.092056,3.092056,0,0,0,3.092056,377.1618,8.407256,0,0,11.66205,3.254795,3.092056,0,0,0,29.59898,0,0,0,39.00008,100,0.2006805,3.401261,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,12.38396,8.36,0,-1,0,8.36,126.0787,1.740179,4.023958,5.262354,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006805,13.62235,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,10.76434,10.76434,5.399745,0,1.702136,10.76434,52.45972,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.2006805,11.84078,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,6.838208,6.838208,0,0,0,6.838208,69.32604,0,8.881784E-16,0,4.740659,7.198113,6.838208,0,0,0,29.59898,0,2.457454,-2.457454,36.40969,93.358,0.2006805,7.522028,3.792527,0,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,10.84343,10.84343,11.27647,0,3.188947,10.84343,20.97741,0,0,0,2.274671,0,0,0.4330425,0.4113904,2.730505,27.14152,2.686061,0,2.686061,38.95792,99.89189,0.2007008,11.92777,1.819736,12,29.41619
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.620322,1.620322,0,0,0,1.620322,13.26217,0,0,0,0.2148898,1.705602,1.620322,0,0,0.04444383,29.55898,0,1.490712,-1.490712,37.38657,95.8628,0.2007008,1.782354,0.1719119,0,29.77387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02438588,0.02438588,0,-1,0,0.02438588,0,0,0,0,0,0.02566934,0.02438588,0,0,1.700791,28.06827,0,0.02566934,-0.02566934,37.35951,95.79342,0.2007008,0.02682447,0,0,28.06827
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,12.3199,8.36,0,-1,0,8.36,0,0,3.959899,5.191889,0,8.8,8.36,0,0,1.729312,28.0426,0,8.8,-8.8,28.08349,72.00881,0.2007008,13.55189,0,0,28.0426
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,6.369661,6.369661,0,-1,0,6.369661,0,0,8.881784E-16,0,0,6.704906,6.369661,0,0,11.50709,19.2426,0,6.704906,-6.704906,21.0159,53.88682,0.2007008,7.006627,0,0,19.2426
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.728939,1.728939,0,-1,0,1.728939,0,0,2.220446E-16,0,0,1.819936,1.728939,0,0,18.95699,12.53769,0,1.819936,-1.819936,19.09752,48.96791,0.2007008,1.901833,0,0,12.53769
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.364785,3.364785,0,-1,0,3.364785,0,0,4.440892E-16,0,0,3.541879,3.364785,0,0,20.97914,10.71776,0,3.541879,-3.541879,15.36405,39.39493,0.2007008,3.701264,0,0,10.71776
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.978222,1.978222,0,-1,0,1.978222,0,0,0,0,0,2.082339,1.978222,0,0,24.91456,7.175876,0,2.082339,-2.082339,13.16907,33.76679,0.2007008,2.176045,0,0,7.175876
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.258012,3.258012,0,-1,0,3.258012,0,0,4.440892E-16,0,0,3.429486,3.258012,0,0,27.22827,5.093536,0,3.429486,-3.429486,9.554078,24.49759,0.2007008,3.583813,0,0,5.093536
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.400519,1.580848,0,-1,0,1.580848,0,0,1.819671,2.159723,0,1.66405,1.580848,0,0,31.03881,1.66405,0,1.66405,-1.66405,7.800015,20,0.2007008,3.740571,0,0,1.66405
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.369776,0,0,-1,0,0,0,0,3.369776,3.706753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007008,3.706753,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,2.015025,0,0,-1,0,0,0,0,2.015025,2.216527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007008,2.216527,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.284803,1.284803,10.0848,0,2.887455,1.284803,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007341,1.413284,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.240818,3.240818,11.51498,0,3.24929,3.240818,4.479139,0,0,0,0.1451607,0,0,8.274163,7.860455,24.52775,7.524,8.005615,0,8.005615,23.3258,59.80963,0.2008145,3.5649,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.449246,1.449246,10.24925,0,2.929059,1.449246,157.8229,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.52214,14.72905,10.64724,0,10.64724,33.42666,85.70922,0.2008039,1.594171,1.829794,12,17.0163
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,10.79016,10.79016,12,0,3.372,10.79016,37.04441,0,0,0,3.997151,0,0,1.209841,1.149349,5.874895,24.31157,5.1465,0,5.1465,38.30906,98.22816,0.2008436,11.86917,3.197721,12,28.30872
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,12.98174,8.36,0,-1,0,8.36,77.82233,0,4.621737,5.91991,6.505947,8.8,8.36,0,0,0.7283957,28.94342,0,2.294054,-2.294054,35.89091,92.02781,0.2008436,14.27991,5.204757,0,35.44937
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,12.07048,12.07048,7.194893,0,2.156308,12.07048,69.6703,1.332268E-15,0,0,8.409536,5.132192,4.875582,0,0,3.277344,26.64937,3.277344,0,3.277344,39.00008,100,0.2008666,13.27752,6.727629,12,35.0589
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,24.08931,20.36,12,0,3.372,20.36,54.34667,2.264983,3.729308,6.138238,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008666,26.49824,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,12.57993,12.57993,4.219927,0,1.403642,12.57993,84.7216,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008666,13.83792,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,6.304337,6.304337,0,0,0,6.304337,124.2802,1.198899,0,0,7.835042,6.636144,6.304337,0,0,0,29.59898,0,0,0,39.00008,100,0.2008666,6.93477,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,6.930346,6.930346,0,-1,0,6.930346,128.5457,1.613563,0,0,8.908664,7.295101,6.930346,0,0,0,29.59898,0,0,0,39.00008,100,0.2008666,7.623381,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,2.020926,2.020926,0,0,0,2.020926,437.3586,6.711402,0,0,8.838693,2.12729,2.020926,0,0,0,29.59898,0,0,0,39.00008,100,0.2008666,2.223018,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.436425,1.436425,0,0,0,1.436425,400.9604,4.247468,0,0,5.759494,1.512026,1.436425,0,0,0,29.59898,0,0,0,39.00008,100,0.2008666,1.580067,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,12.11382,12.11382,9.96265,0,2.856551,12.11382,18.69259,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.2008666,13.3252,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,13.4407,13.4407,12,0,3.372,13.4407,1.599638,0,0,0,0.2150026,1.51653,1.440703,0,0,0,29.59898,0,1.301527,-1.301527,37.62815,96.48224,0.2008666,14.78477,0.1720021,12,29.81398
