Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,18.65307,8.36,0,-1,0,8.36,0,0,10.29307,12.15837,0,8.8,8.36,0,0,1.446141,28.29745,0,8.8,-8.8,28.35213,72.69763,0.2008666,20.51837,0,0,28.29745
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,14.57884,8.36,0,-1,0,8.36,0,0,6.218843,7.676727,0,8.8,8.36,0,0,11.22392,19.49745,0,8.8,-8.8,19.07612,48.91303,0.2008666,16.03673,0,0,19.49745
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,22.6228,8.36,0,-1,0,8.36,0,0,14.2628,16.52508,0,8.8,8.36,0,0,21.0017,10.69745,0,8.8,-8.8,9.800104,25.12842,0.2008666,24.88508,0,0,10.69745
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.299134,1.802578,0,-1,0,1.802578,0,0,1.496556,1.826469,0,1.897451,1.802578,0,0,30.77947,1.897451,0,1.897451,-1.897451,7.800015,20,0.2008666,3.629047,0,0,1.897451
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,4.966963,0,0,-1,0,0,0,0,4.966963,5.46366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008666,5.46366,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008666,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.910693,0,0,-1,0,0,0,0,2.910693,3.201762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008666,3.201762,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.620806,0,0,-1,0,0,0,0,2.620806,2.882887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008666,2.882887,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.8958184,0,0,-1,0,0,0,0,0.8958184,0.9854002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008666,0.9854002,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,5.442719,0,0,-1,0,0,0,0,5.442719,5.98699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008666,5.98699,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.709121,2.709121,11.50912,0,3.247808,2.709121,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200942,2.980033,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.2009349,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,17.93772,17.93772,12,0,3.372,17.93772,14.46495,0,0,0,2.594682,6.250233,5.937722,0,0,16.07837,15.12844,0,3.655552,-3.655552,19.89351,51.00888,0.2009349,19.73149,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.4659317,0.4659317,9.265932,0,2.680281,0.4659317,1160.627,0,0,0,5.407731,0,0,8.8,8.36,20.1401,11.47289,13.76773,0,13.76773,32.95472,84.49911,0.2008287,0.5125248,4.326185,12,16.88062
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,16.31028,8.36,0,-1,0,8.36,98.56023,0,7.95028,9.581308,8.239635,8.8,8.36,0,0,6.372366,23.86385,0,0.5603653,-0.5603653,32.36404,82.98457,0.2008287,17.94131,6.591708,0,32.10349
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,3.180851,0,0,10.17585,0,0,0,0,6.994994,23.30348,6.994994,0,6.994994,39.00008,100,0.2006805,0,8.140676,0,33.47933
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,4.759166,4.759166,0,0,0,4.759166,259.291,7.330441,0,0,12.34009,5.009648,4.759166,0,0,0,29.59898,0,0,0,39.00008,100,0.2006805,5.235083,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006805,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,13.81637,13.81637,5.456374,0,1.716462,13.81637,74.9578,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006805,15.19801,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.76702,2.76702,0,-1,0,2.76702,261.0162,4.309719,0,0,7.222371,2.912653,2.76702,0,0,0,29.59898,0,0,0,39.00008,100,0.2006805,3.043722,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,6.00329,6.00329,0,0,0,6.00329,97.33575,0,0,0,5.843347,6.319252,6.00329,0,0,0,29.59898,0,0.4759051,-0.4759051,38.49843,98.71372,0.2006805,6.603619,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,5.620846,5.620846,0,0,0,5.620846,74.87374,0,0,0,4.208538,5.91668,5.620846,0,0,0.5287834,29.12307,0,1.708143,-1.708143,36.69789,94.09696,0.2006805,6.182931,3.36683,0,33.33161
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,0,0,0,2.172427,0,0,0,0,2.42672,27.41493,2.172427,0,2.172427,38.75883,99.38143,0.2006345,0,1.737942,0,29.58736
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0,0,0,0.2029025,0,0,0,0,0.2542926,29.37012,0.2029025,0,0.2029025,38.95132,99.87499,0.2006302,0,0.162322,0,29.57302
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,12.14026,8.36,0,-1,0,8.36,0,0,3.780261,4.994287,0,8.8,8.36,0,0,0.05139007,29.55273,0,8.8,-8.8,29.67531,76.09039,0.2006302,13.35429,0,0,29.55273
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,17.35463,8.36,0,-1,0,8.36,0,0,8.994627,10.73009,0,8.8,8.36,0,0,9.829168,20.75273,0,8.8,-8.8,20.3993,52.30578,0.2006302,19.09009,0,0,20.75273
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,22.11441,8.36,0,-1,0,8.36,0,0,13.75441,15.96585,0,8.8,8.36,0,0,19.60695,11.95273,0,8.8,-8.8,11.12328,28.52118,0.2006302,24.32585,0,0,11.95273
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.404645,2.995091,0,-1,0,2.995091,0,0,0.4095541,0.7500186,0,3.152727,2.995091,0,0,29.38472,3.152727,0,3.152727,-3.152727,7.800015,20,0.2006302,3.745109,0,0,3.152727
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.686266,0,0,-1,0,0,0,0,1.686266,1.854893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006302,1.854893,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2579339,0,0,-1,0,0,0,0,0.2579339,0.2837273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006302,0.2837273,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.61895,0,0,-1,0,0,0,0,2.61895,2.880845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006302,2.880845,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.802143,0,0,-1,0,0,0,0,3.802143,4.182357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006302,4.182357,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.118295,0,0,-1,0,0,0,0,1.118295,1.230124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006302,1.230124,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,4.646512,0,0,-1,0,0,0,0,4.646512,5.111163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006302,5.111163,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,3.013263,3.013263,11.81326,0,3.324755,3.013263,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007142,3.314589,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,6.106211,6.106211,12,0,3.372,6.106211,2.270685,0,0,0,0.1386528,0,0,5.893789,5.5991,24.52775,7.524,5.737752,0,5.737752,21.17432,54.29301,0.2007713,6.716832,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,17.22799,17.22799,12,0,3.372,17.22799,11.64936,0,0,0,2.00695,5.503146,5.227989,0,0,18.79,12.68798,0,3.496197,-3.496197,17.489,44.84351,0.2007713,18.95079,1.60556,12,14.69493
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,14.62889,14.62889,12,0,3.372,14.62889,36.73962,0,0,0,5.374599,2.767253,2.62889,0,0,22.67466,9.191781,2.607346,0,2.607346,19.96255,51.18592,0.2007895,16.09178,4.299679,12,14.56638
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,7.454783,7.454783,0,-1,0,7.454783,108.79,0,0,0,8.110057,7.84714,7.454783,0,0,20.06732,11.53839,0.2629166,0,0.2629166,20.21197,51.82547,0.2007839,8.200261,6.488045,0,19.64845
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,15.12401,15.12401,12,0,3.372,15.12401,68.2866,0,0,0,10.32767,3.288428,3.124007,0,0,19.8044,11.77502,7.039242,0,7.039242,26.88998,68.94854,0.2007901,16.63641,8.262136,12,22.10269
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,10.54307,10.54307,10.85851,0,3.083204,10.54307,117.9269,0,0,0,12.43311,0,0,0.3154498,0.2996773,12.76516,18.11033,12.73278,0,12.73278,38.96936,99.92125,0.2007536,11.59737,9.946486,12,30.54344
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,6.510155,6.510155,0,0,0,6.510155,201.1338,6.208949,0,0,13.09412,6.852795,6.510155,0,0,0.03237511,29.56984,0.03237511,0,0.03237511,39.00008,100,0.2007529,7.16117,10.4753,0,42.66396
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,14.17505,14.17505,5.815048,0,1.807207,14.17505,78.58829,2.339929,0,0,11.13993,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007529,15.59255,8.911942,12,40.73891
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,9.139985,8.36,0,-1,0,8.36,94.24348,0,0.7799847,1.693983,7.878755,8.8,8.36,0,0,0,29.59898,0,0.9212455,-0.9212455,38.029,97.51006,0.2007529,10.05398,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.985221,1.985221,0,0,0,1.985221,255.2536,1.954037,0,0,5.067349,2.089706,1.985221,0,0,1.023606,28.67773,1.023606,0,1.023606,39.00008,100,0.2007313,2.183743,4.05388,0,33.74508
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,16.22211,16.22211,12,0,3.372,16.22211,23.25936,0,0,0,3.77316,4.44433,4.222114,0,0,0,29.59898,0,0.6711701,-0.6711701,38.2926,98.18597,0.2007313,17.84432,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,15.01754,15.01754,12,0,3.372,15.01754,11.74919,4.440892E-16,0,0,1.764439,3.176359,3.017541,0,0,0.7457446,28.92781,0,1.41192,-1.41192,36.80431,94.36983,0.2007313,16.51929,1.411551,12,30.69225
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,5.734706,5.734706,0,0,0,5.734706,3.273777,0,0,0,0.1877415,6.036532,5.734706,0,0,2.314545,27.51589,0,5.848791,-5.848791,30.63914,78.56174,0.2007313,6.308177,0.1501932,0,27.70363
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,12.91284,8.36,0,-1,0,8.36,0,0,4.552844,5.844129,0,8.8,8.36,0,0,8.813202,21.6671,0,8.8,-8.8,21.36313,54.77714,0.2007313,14.20413,0,0,21.6671
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.687573,1.687573,0,-1,0,1.687573,0,0,2.220446E-16,0,0,1.776392,1.687573,0,0,18.59098,12.8671,0,1.776392,-1.776392,19.49064,49.97591,0.2007313,1.85633,0,0,12.8671
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.482009,0.482009,0,-1,0,0.482009,0,0,1.110223E-16,0,0,0.5073779,0.482009,0,0,20.56475,11.0907,0,0.5073779,-0.5073779,18.95582,48.60457,0.2007313,0.5302098,0,0,11.0907
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.824158,2.824158,0,-1,0,2.824158,0,0,4.440892E-16,0,0,2.972797,2.824158,0,0,21.1285,10.58333,0,2.972797,-2.972797,15.82222,40.56971,0.2007313,3.106573,0,0,10.58333
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,5.006636,5.006636,0,-1,0,5.006636,0,0,0,0,0,5.270143,5.006636,0,0,24.43161,7.610529,0,5.270143,-5.270143,10.267,26.32558,0.2007313,5.507299,0,0,7.610529
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.336077,2.223366,0,-1,0,2.223366,0,0,0.112711,0.3463188,0,2.340386,2.223366,0,0,30.28732,2.340386,0,2.340386,-2.340386,7.800015,20,0.2007313,2.569685,0,0,2.340386
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007313,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.419618,0,0,-1,0,0,0,0,2.419618,2.66158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007313,2.66158,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.867902,0,0,-1,0,0,0,0,3.867902,4.254692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007313,4.254692,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.947725,0,0,-1,0,0,0,0,2.947725,3.242498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007313,3.242498,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007313,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.414609,3.414609,11.74885,0,3.308459,3.414609,1.84836,0,0,0,0.06311426,0,0,8.334239,7.917527,32.88775,0,7.980641,0,7.980641,15.37112,39.41304,0.2008108,3.75607,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.90711,7.182577,9.186996,0,9.186996,24.08667,61.76056,0.2007884,0,0.6615974,12,8.009574
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.233785,3.233785,11.41628,0,3.224318,3.233785,23.13621,0,0,0,0.7481753,0,0,8.182489,7.773365,15.72012,15.45087,8.521541,0,8.521541,32.17091,82.48935,0.200857,3.557164,0.5985402,12,16.19905
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,8.04076,8.04076,0,-1,0,8.04076,31.46737,0,0,0.4848359,2.530216,8.463958,8.04076,0,0,7.198575,23.12026,0,5.933742,-5.933742,25.9162,66.45165,0.200857,8.844836,2.024173,0,25.65048
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,8.524353,8.524353,12,0,3.372,8.524353,15.01474,0,0,0,1.279909,0,0,3.475647,3.301864,13.79162,17.18652,4.581774,0,4.581774,30.26285,77.59689,0.2008988,9.376788,1.023927,12,18.46643
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,18.02889,18.02889,12,0,3.372,18.02889,3.836774,0,0,0,0.6917277,6.346199,6.028889,0,0,9.209848,21.31011,0,5.654471,-5.654471,24.30251,62.31401,0.2008988,19.83178,0.5533822,12,22.00184
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,15.55406,15.55406,12,0,3.372,15.55406,5.577633,0,0,0,0.8675483,3.741116,3.55406,0,0,15.49259,15.65564,0,2.873568,-2.873568,21.27351,54.54734,0.2008988,17.10947,0.6940387,12,16.52319
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,9.310931,9.310931,12,0,3.372,9.310931,10.19919,0,0,0,0.9496396,0,0,2.689068,2.554615,18.68545,12.78208,3.504255,0,3.504255,24.59793,63.0715,0.2009307,10.24202,0.7597117,12,13.73172
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,16.1725,8.36,0,-1,0,8.36,11.53667,0,7.812502,9.429752,0.9644656,8.8,8.36,0,0,15.18119,15.9359,0,7.835535,-7.835535,16.33856,41.89365,0.2009307,17.78975,0.7715725,0,16.90037
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,5.955335,5.955335,0,0,0,5.955335,27.02212,0,0,0,1.609258,6.268774,5.955335,0,0,23.88734,8.10037,0,4.659515,-4.659515,11.427,29.29993,0.2009307,6.550868,1.287406,0,9.709628
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,7.918062,7.918062,12,0,3.372,7.918062,6.313936,0,0,0,0.4999414,0,0,4.081938,3.877841,29.06458,3.440855,4.377782,0,4.377782,15.58012,39.94896,0.2009728,8.709868,0.3999531,12,3.940796
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,16.63811,16.63811,12,0,3.372,16.63811,1.641376,0,0,0,0.273094,4.882219,4.638108,0,0,24.6868,7.380859,0,4.609126,-4.609126,10.72168,27.49143,0.2009728,18.30192,0.2184752,12,7.653953
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,29.80805,2.771734,8.490946,0,8.490946,18.7769,48.14579,0.2009648,0,0.1047566,12,2.902679
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,9.055477,8.36,0,-1,0,8.36,0,0,0.6954775,1.601025,0,8.8,8.36,0,0,21.3171,10.41358,0,8.8,-8.8,9.500883,24.36119,0.2009648,9.961025,0,0,10.41358
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,11.92178,1.532906,0,-1,0,1.532906,0,0,10.38888,11.58105,0,1.613585,1.532906,0,0,31.09488,1.613585,0,1.613585,-1.613585,7.800015,20,0.2009648,13.11396,0,0,1.613585
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,14.75469,0,0,-1,0,0,0,0,14.75469,16.23016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009648,16.23016,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.779301,0,0,-1,0,0,0,0,3.779301,4.157231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009648,4.157231,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009648,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2258126,0,0,-1,0,0,0,0,0.2258126,0.2483938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009648,0.2483938,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,4.057145,0,0,-1,0,0,0,0,4.057145,4.46286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009648,4.46286,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.854989,0,0,-1,0,0,0,0,1.854989,2.040488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009648,2.040488,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.7651789,0,0,-1,0,0,0,0,0.7651789,0.8416969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009648,0.8416969,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.82723,0,0,-1,0,0,0,0,1.82723,2.009953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2009648,2.009953,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,5.52946,5.52946,12,0,3.372,5.52946,0,0,0,0,0,0,0,6.47054,6.147013,32.88775,0,6.147013,0,6.147013,13.63158,34.95271,0.2010258,6.082406,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,26.74074,5.532312,8.449732,0,8.449732,21.6477,55.50682,0.2010187,0,0.07178509,12,5.622043
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.367665,5.367665,12,0,3.372,5.367665,14.74118,0,0,0,0.7912574,0,0,6.632335,6.300718,18.29101,13.13707,7.091976,0,7.091976,28.37574,72.75816,0.2010865,5.904432,0.6330059,12,13.92833
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,11.19903,19.51985,10.44253,0,10.44253,38.2824,98.1598,0.2010376,0,1.666025,12,21.60238
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.961914,3.961914,0,-1,0,3.961914,72.64617,0,4.440892E-16,0,2.878179,4.170435,3.961914,0,0,0.7565021,28.91813,0,1.292257,-1.292257,36.92024,94.66709,0.2010376,4.358105,2.302543,0,31.7963
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.247516,4.247516,0,0,0,4.247516,86.65779,0,0,0,3.680804,4.47107,4.247516,0,0,2.192343,27.62587,0,0.7902659,-0.7902659,36.08723,92.53117,0.2010376,4.672268,2.944643,0,31.30667
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,5.067703,5.067703,0,0,0,5.067703,17.86225,0,8.881784E-16,0,0.9052057,5.334424,5.067703,0,0,3.070416,26.8356,0,4.429218,-4.429218,31.41842,80.55989,0.2010376,5.574473,0.7241645,0,27.74081
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.150406,5.150406,0,0,0,5.150406,24.98479,0,0,0,1.286818,5.42148,5.150406,0,0,7.99177,22.40639,0,4.134662,-4.134662,27.0601,69.38474,0.2010376,5.665446,1.029455,0,23.6932
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,21.80925,20.36,12,0,3.372,20.36,11.62648,0,1.449254,3.630179,2.367152,8.8,8.36,0,0,12.58584,18.27172,0,6.432848,-6.432848,20.27929,51.99807,0.2010376,23.99018,1.893721,12,20.63888
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.167794,5.167794,0,-1,0,5.167794,42.2318,0,0,0,2.182452,5.439784,5.167794,0,0,19.73345,11.83888,0,3.257331,-3.257331,16.84576,43.19416,0.2010376,5.684574,1.745962,0,14.02133
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.914709,3.914709,0,0,0,3.914709,40.07638,0,4.440892E-16,0,1.568874,4.120747,3.914709,0,0,23.3527,8.581545,0,2.551873,-2.551873,14.15585,36.29697,0.2010376,4.30618,1.255099,0,10.15042
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,11.04395,11.04395,12,0,3.372,11.04395,13.92429,0,0,0,1.537791,0,0,0.9560534,0.9082508,26.18812,6.029672,2.446042,0,2.446042,16.47637,42.24701,0.2010572,12.14834,1.230233,12,7.567463
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.887881,2.887881,11.68788,0,3.293034,2.887881,31.41852,1.776357E-15,0,0,0.9073293,0,0,8.8,8.36,23.74207,8.23111,9.267329,0,9.267329,25.26813,64.78994,0.2011174,3.176669,0.7258634,12,9.138439
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,8.135951,8.135951,12,0,3.372,8.135951,1.233008,0,0,0,0.100317,0,0,3.864049,3.670846,14.47475,16.57171,3.771163,0,3.771163,28.84577,73.96336,0.2011543,8.949547,0.08025357,12,16.67202
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,8.087908,8.087908,0,-1,0,8.087908,0,0,1.776357E-15,0.5366989,0,8.513588,8.087908,0,0,10.70358,19.96575,0,8.513588,-8.513588,19.87166,50.95287,0.2011543,8.896699,0,0,19.96575
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,7.003173,7.003173,0,-1,0,7.003173,0,0,8.881784E-16,0,0,7.371761,7.003173,0,0,20.16312,11.45217,0,7.371761,-7.371761,12.10114,31.0285,0.2011543,7.70349,0,0,11.45217
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,20.69736,3.876384,0,-1,0,3.876384,0,0,16.82098,18.89071,0,4.080405,3.876384,0,0,28.35397,4.080405,0,4.080405,-4.080405,7.800015,20,0.2011543,22.7671,0,0,4.080405
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,1.027049,0,0,-1,0,0,0,0,1.027049,1.129754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011543,1.129754,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.458118,0,0,-1,0,0,0,0,2.458118,2.70393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011543,2.70393,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.727197,0,0,-1,0,0,0,0,2.727197,2.999916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011543,2.999916,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.241136,0,0,-1,0,0,0,0,2.241136,2.46525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011543,2.46525,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,5.073175,0,0,-1,0,0,0,0,5.073175,5.580493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011543,5.580493,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.4979918,0,0,-1,0,0,0,0,0.4979918,0.5477909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011543,0.5477909,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,4.929156,0,0,-1,0,0,0,0,4.929156,5.422071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011543,5.422071,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,5.853779,5.853779,12,0,3.372,5.853779,0,0,0,0,0,0,0,6.146221,5.83891,32.88775,0,5.83891,0,5.83891,13.33929,34.20324,0.2012119,6.439157,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.164148,2.164148,10.96415,0,3.10993,2.164148,8.984395,0,0,0,0.1944356,0,0,8.8,8.36,27.04884,5.255019,8.554436,0,8.554436,21.45474,55.01205,0.2012656,2.380563,0.1555485,12,5.449454
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.688579,4.688579,11.86564,0,3.338007,4.688579,26.85534,0,0,0,1.259134,0,0,7.177063,6.81821,18.49441,12.95401,8.077343,0,8.077343,29.11758,74.66032,0.2013412,5.157437,1.007307,12,14.21314
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.322329,3.322329,9.452083,0,2.727377,3.322329,119.3347,0,0,0,3.964692,0,0,6.129754,5.823266,10.41706,20.22362,9.787958,0,9.787958,38.40326,98.46969,0.201325,3.654562,3.171754,12,24.18831
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,5.086933,5.086933,0,-1,0,5.086933,110.7436,0,0,0,5.633451,5.354667,5.086933,0,0,0.6291063,29.03278,0.2787847,0,0.2787847,38.66773,99.14783,0.2013191,5.595626,4.506761,0,34.66623
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,6.438181,0,0,6.788503,0,0,0,0,0.3503216,29.28369,0.3503216,0,0.3503216,39.00008,100,0.2013118,0,5.430802,0,36.07219
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,7.080848,7.080848,0,0,0,7.080848,113.0325,0.5501333,0,0,8.003657,7.453524,7.080848,0,0,0,29.59898,0,0,0,39.00008,100,0.2013118,7.788932,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013118,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013118,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013118,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,8.362593,8.362593,4.368323,0,1.441186,8.362593,50.27741,0,0,0,4.204495,4.204495,3.99427,0,0,0,29.59898,0,0,0,39.00008,100,0.2013118,9.198853,3.363596,12,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,6.980555,6.980555,0,0,0,6.980555,47.8634,0,0,0,3.341131,7.347953,6.980555,0,0,0,29.59898,0,4.006822,-4.006822,34.77652,89.17038,0.2013118,7.678611,2.672905,0,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,13.86665,13.86665,12,0,3.372,13.86665,18.19239,0,0,0,2.522675,1.964896,1.866651,0,0,4.452024,25.59216,0.5577797,0,0.5577797,35.30567,90.52718,0.2013156,15.25332,2.01814,12,28.11483
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,3.894244,26.09416,0.1431974,0,0.1431974,35.44152,90.87552,0.2013126,0,0.1145579,0,26.23736
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.990512,1.990512,0,-1,0,1.990512,0,0,2.220446E-16,0,0,2.095276,1.990512,0,0,3.751047,26.22304,0,2.095276,-2.095276,33.23291,85.21241,0.2013126,2.189563,0,0,26.22304
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,10.74174,8.36,0,-1,0,8.36,0,0,2.381745,3.455919,0,8.8,8.36,0,0,6.079131,24.12776,0,8.8,-8.8,23.95689,61.42781,0.2013126,11.81592,0,0,24.12776
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,19.63541,8.36,0,-1,0,8.36,0,0,11.27541,13.23895,0,8.8,8.36,0,0,15.85691,15.32776,0,8.8,-8.8,14.68088,37.6432,0.2013126,21.59895,0,0,15.32776
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.918185,2.918185,0,-1,0,2.918185,0,0,4.440892E-16,0,0,3.071773,2.918185,0,0,25.63469,6.52776,0,3.071773,-3.071773,11.44295,29.34083,0.2013126,3.210003,0,0,6.52776
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.199086,3.199086,0,-1,0,3.199086,0,0,4.440892E-16,0.2358077,0,3.367459,3.199086,0,0,29.04777,3.455987,0,3.367459,-3.367459,7.893332,20.23927,0.2013126,3.518995,0,0,3.455987
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.174149,0.08410089,0,-1,0,0.08410089,0,0,3.090048,3.407463,0,0.08852726,0.08410089,0,0,32.78939,0.08852726,0,0.08852726,-0.08852726,7.800015,20,0.2013126,3.491564,0,0,0.08852726
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.392513,0,0,-1,0,0,0,0,3.392513,3.731764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013126,3.731764,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013126,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013126,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,1.001527,0,0,-1,0,0,0,0,1.001527,1.10168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013126,1.10168,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.851829,3.851829,12,0,3.372,3.851829,0,0,0,0,0,0,0,8.14817,7.740762,32.88775,0,7.740762,0,7.740762,15.14355,38.82953,0.2013885,4.237012,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.251233,1.251233,10.05123,0,2.878962,1.251233,7.477273,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,25.14699,6.966686,8.453558,0,8.453558,23.1633,59.39295,0.2014175,1.376356,0.07484649,12,7.060244
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.364526,5.364526,12,0,3.372,5.364526,37.44748,0,0,0,2.00888,0,0,6.635474,6.3037,16.69343,14.57489,8.31258,0,8.31258,31.0493,79.61344,0.2014927,5.900978,1.607104,12,16.58377
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,9.807229,9.807229,12,0,3.372,9.807229,34.20363,0,0,0,3.354428,0,0,2.19277,2.083132,8.380853,22.05621,5.43756,0,5.43756,36.20782,92.84039,0.2015358,10.78795,2.683542,12,25.41064
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,2.943292,26.95001,2.651027,0,2.651027,38.72281,99.28906,0.2014806,0,2.120822,0,29.60104
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,7.589007,7.589007,0,0,0,7.589007,70.69594,0,0,0,5.36512,7.988429,7.589007,0,0,0.292265,29.33594,0,2.623309,-2.623309,35.9576,92.19879,0.2014806,8.347908,4.292096,0,34.70106
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,2.902329,0,0,6.109382,0,0,0,0,3.207052,26.71263,3.207052,0,3.207052,39.00008,100,0.2014138,0,4.887505,0,32.82201
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.755188,3.755188,0,0,0,3.755188,171.1653,2.474749,0,0,6.427578,3.952829,3.755188,0,0,0,29.59898,0,0,0,39.00008,100,0.2014138,4.130706,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,5.73123,5.73123,0,0,0,5.73123,92.34973,0,8.881784E-16,0,5.292776,6.032874,5.73123,0,0,0,29.59898,0,0.7400981,-0.7400981,38.21995,97.99966,0.2014138,6.304353,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,8.955353,8.36,0,-1,0,8.36,26.34536,0,0.5953525,1.490888,2.202472,8.8,8.36,0,0,0.8223312,28.85888,0,6.597528,-6.597528,31.26554,80.16789,0.2014138,9.850887,1.761978,0,31.06135
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.808491,3.808491,0,0,0,3.808491,53.34024,0,4.440892E-16,0,2.031459,4.008938,3.808491,0,0,8.152918,22.26135,0,1.97748,-1.97748,29.1811,74.82317,0.2014138,4.189341,1.625167,0,24.29281
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,12.42765,12.42765,12,0,3.372,12.42765,20.2634,0,0,0,2.518265,0.450161,0.4276529,0,0,10.35012,20.28387,2.068104,0,2.068104,31.14307,79.85387,0.2014278,13.67042,2.014612,12,22.80214
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,12.44541,12.44541,12,0,3.372,12.44541,4.492632,0,0,0,0.5591266,0.4688537,0.445411,0,0,8.282013,22.14517,0.09027287,0,0.09027287,31.22871,80.07346,0.2014284,13.68995,0.4473013,12,22.70429
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.233858,2.233858,0,0,0,2.233858,0,0,0,0,0,2.35143,2.233858,0,0,8.19174,22.22641,0,2.35143,-2.35143,28.75009,73.71803,0.2014284,2.457244,0,0,22.22641
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.233831,6.233831,0,-1,0,6.233831,0,0,8.881784E-16,0,0,6.561927,6.233831,0,0,10.80444,19.87498,0,6.561927,-6.561927,21.83321,55.98247,0.2014284,6.857214,0,0,19.87498
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,4.794538,4.794538,0,-1,0,4.794538,0,0,8.881784E-16,0,0,5.046882,4.794538,0,0,18.09547,13.31305,0,5.046882,-5.046882,16.51333,42.34178,0.2014284,5.273992,0,0,13.31305
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,8.559356,7.852863,0,-1,0,7.852863,0,0,0.7064919,1.562427,0,8.266172,7.852863,0,0,23.70312,8.266172,0,8.266172,-8.266172,7.800015,20,0.2014284,9.415291,0,0,8.266172
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.759367,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.759367,3.035303,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014284,3.035303,0,0,8.426001E-16
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.448358,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.448358,3.793194,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014284,3.793194,0,0,8.426001E-16
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.66028,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.66028,2.926308,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014284,2.926308,0,0,8.426001E-16
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.9140161,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9140161,1.005418,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014284,1.005418,0,0,8.426001E-16
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2014284,0,0,0,8.426001E-16
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.736113,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.736113,3.009724,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014284,3.009724,0,0,8.426001E-16
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2014284,0,0,0,8.426001E-16
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.498149,2.498149,11.29815,0,3.194432,2.498149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2014954,2.747964,0,12,8.426001E-16
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.309695,1.309695,10.1097,0,2.893753,1.309695,20.63921,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.2015222,1.440665,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.328372,5.328372,12,0,3.372,5.328372,54.07592,0,0,0,2.881366,0,0,6.671628,6.338046,15.89744,15.29128,9.219412,0,9.219412,32.66474,83.75558,0.2015914,5.86121,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,6.67803,23.58875,6.316084,0,6.316084,38.6567,99.11956,0.2014603,0,5.052867,0,29.90483
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,7.817508,7.817508,0,-1,0,7.817508,99.18333,0,0,0.2392589,7.753665,8.228956,7.817508,0,0,0.3619465,29.27323,0,0.4752912,-0.4752912,38.1557,97.83495,0.2014603,8.599259,6.202932,0,37.02689
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,12.14123,12.14123,3.781229,0,1.292651,12.14123,85.17397,0.651118,0,0,10.34117,8.8,8.36,0,0,0.8900478,28.79794,0.8900478,0,0.8900478,39.00008,100,0.2014419,13.35535,8.272933,12,39.1391
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,11.30107,11.30107,3,0,1.095,11.30107,107.3179,3.390103,0,0,12.12807,8.737966,8.301067,0,0,0,29.59898,0,0,0,39.00008,100,0.2014419,12.43117,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,6.579093,6.579093,0,0,0,6.579093,185.3094,5.266315,0,0,12.19168,6.925361,6.579093,0,0,0,29.59898,0,0,0,39.00008,100,0.2014419,7.237002,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014419,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,8.538215,8.36,0,-1,0,8.36,102.3663,0,0.1782151,1.032037,8.557822,8.8,8.36,0,0,0,29.59898,0,0.2421781,-0.2421781,38.7448,99.34544,0.2014419,9.392036,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,7.449074,7.449074,0,0,0,7.449074,102.5832,0,8.881784E-16,0,7.6415,7.84113,7.449074,0,0,0.2690867,29.3568,0,0.1996308,-0.1996308,38.53437,98.80588,0.2014419,8.193981,6.1132,0,36.9983
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.713821,2.713821,0,0,0,2.713821,172.9939,1.347193,0,0,4.694746,2.856654,2.713821,0,0,0.4908988,29.15717,0.4908988,0,0.4908988,39.00008,100,0.2014317,2.985203,3.755796,0,33.85191
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.9836249,0.9836249,0,0,0,0.9836249,157.2503,0.5113587,0,0,1.546753,1.035395,0.9836249,0,0,0,29.59898,0,0,0,39.00008,100,0.2014317,1.081987,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014317,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,6.872236,6.872236,0,-1,0,6.872236,0,0,8.881784E-16,0,0,7.233933,6.872236,0,0,0,29.59898,0,7.233933,-7.233933,31.37484,80.44816,0.2014317,7.55946,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,13.17345,8.36,0,-1,0,8.36,0,0,4.813446,6.13079,0,8.8,8.36,0,0,8.037704,22.36505,0,8.8,-8.8,22.09883,56.66355,0.2014317,14.49079,0,0,22.36505
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,17.59509,8.36,0,-1,0,8.36,0,0,9.235087,10.9946,0,8.8,8.36,0,0,17.81548,13.56505,0,8.8,-8.8,12.82281,32.87894,0.2014317,19.3546,0,0,13.56505
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0009979807,0.0009979807,0,-1,0,0.0009979807,0,0,0,0,0,0.001050506,0.0009979807,0,0,27.59326,4.765045,0,0.001050506,-0.001050506,12.82171,32.87611,0.2014317,0.001097779,0,0,4.765045
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59443,4.763995,0,0,0,12.82171,32.87611,0.2014317,0,0,0,4.763995
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.182692,1.182692,0,-1,0,1.182692,0,0,2.220446E-16,0,0,1.244939,1.182692,0,0,27.59443,4.763995,0,1.244939,-1.244939,11.50943,29.51129,0.2014317,1.300961,0,0,4.763995
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.412393,2.412393,0,-1,0,2.412393,0,0,0,0,0,2.539361,2.412393,0,0,28.97769,3.519056,0,2.539361,-2.539361,8.832705,22.64791,0.2014317,2.653633,0,0,3.519056
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.7992,0.9796948,0,0,0,8.832705,22.64791,0.2014317,0,0,0,0.9796948
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.810842,0.9307101,0,-1,0,0.9307101,0,0,0.8801317,1.061216,0,0.9796948,0.9307101,0,0,31.7992,0.9796948,0,0.9796948,-0.9796948,7.800015,20,0.2014317,1.991926,0,0,0.9796948
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,5.287099,0,0,-1,0,0,0,0,5.287099,5.815809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014317,5.815809,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.734349,1.734349,10.53435,0,3.00119,1.734349,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014763,1.907784,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.917812,3.917812,12,0,3.372,3.917812,8.696035,0,0,0,0.3406943,0,0,8.082188,7.678079,24.52775,7.524,8.018773,0,8.018773,23.33828,59.84163,0.2015531,4.309593,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.521186,1.521186,10.32119,0,2.94726,1.521186,165.4763,0,0,0,2.517202,0,0,8.8,8.36,16.50898,14.7409,10.8772,0,10.8772,33.6573,86.30061,0.2015394,1.673304,2.013762,12,17.2581
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,7.444929,7.444929,0,0,0,7.444929,59.47193,0,8.881784E-16,0,4.427643,7.836767,7.444929,0,0,5.631778,24.53038,0,3.409125,-3.409125,30.06377,77.08644,0.2015394,8.189422,3.542114,0,28.95802
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,12.9542,8.36,0,-1,0,8.36,72.91053,0,4.594204,5.889625,6.09532,8.8,8.36,0,0,9.419695,21.12125,0,2.70468,-2.70468,27.21279,69.77624,0.2015394,14.24963,4.876256,0,27.21657
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,6.73201,6.73201,0,0,0,6.73201,114.2134,0,0,0,7.688858,7.086327,6.73201,0,0,12.42489,18.41657,0.6025313,0,0.6025313,27.7844,71.24191,0.2015269,7.405211,6.151086,0,26.10543
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,7.082523,7.082523,0,0,0,7.082523,116.6242,0,0,0,8.259937,7.455287,7.082523,0,0,11.82236,18.95885,0.8046504,0,0.8046504,28.54776,73.19923,0.2015103,7.790775,6.60795,0,27.21879
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.635427,2.635427,0,0,0,2.635427,370.4601,0,0,0,9.763205,2.774133,2.635427,0,0,11.01771,19.68304,6.989071,0,6.989071,35.17817,90.20026,0.2013658,2.898969,7.810563,0,29.44624
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.618433,3.618433,0,0,0,3.618433,257.1434,1.467044,0,0,9.304562,3.808877,3.618433,0,0,4.028642,25.9732,4.028642,0,4.028642,39.00008,100,0.2012826,3.980276,7.44365,0,35.27776
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,9.684633,8.36,0,-1,0,8.36,114.0782,0.7369401,1.324633,2.293097,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012826,10.6531,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,15.41691,15.41691,8.086277,0,2.381828,15.41691,50.05188,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.2012826,16.9586,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012826,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,9.01751,9.01751,6.929968,0,2.089282,9.01751,24.3683,0,0,0,2.197414,2.197414,2.087543,0,0,0,29.59898,0,0,0,39.00008,100,0.2012826,9.919262,1.757931,12,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,11.96168,11.96168,11.96168,0,3.362305,11.96168,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2012826,13.15785,0,12,29.59898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,5.560262,5.560262,0,-1,0,5.560262,0,0,8.881784E-16,0,0,5.852908,5.560262,0,0,0,29.59898,0,5.852908,-5.852908,32.83057,84.18079,0.2012826,6.116289,0,0,29.59898
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,7.51862,7.51862,0,-1,0,7.51862,0,0,8.881784E-16,0,0,7.914338,7.51862,0,0,6.503231,23.74607,0,7.914338,-7.914338,24.48813,62.78994,0.2012826,8.270483,0,0,23.74607
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.29694,15.83173,0,0,0,24.48813,62.78994,0.2012826,0,0,0,15.83173
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.138513,1.138513,0,-1,0,1.138513,0,0,2.220446E-16,0,0,1.198434,1.138513,0,0,15.29694,15.83173,0,1.198434,-1.198434,23.22487,59.55082,0.2012826,1.252364,0,0,15.83173
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.251225,2.251225,0,-1,0,2.251225,0,0,4.440892E-16,0,0,2.36971,2.251225,0,0,16.62853,14.6333,0,2.36971,-2.36971,20.72697,53.14598,0.2012826,2.476347,0,0,14.6333
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.26154,12.26359,0,0,0,20.72697,53.14598,0.2012826,0,0,0,12.26359
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.966666,1.966666,0,-1,0,1.966666,0,0,2.220446E-16,0,0,2.070175,1.966666,0,0,19.26154,12.26359,0,2.070175,-2.070175,18.54482,47.55072,0.2012826,2.163333,0,0,12.26359
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.7919859,0.7919859,0,-1,0,0.7919859,0,0,1.110223E-16,0,0,0.8336693,0.7919859,0,0,21.56174,10.19341,0,0.8336693,-0.8336693,17.66605,45.29748,0.2012826,0.8711845,0,0,10.19341
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.6649988,0.6649988,0,-1,0,0.6649988,0,0,1.110223E-16,0,0,0.6999988,0.6649988,0,0,22.48804,9.359744,0,0.6999988,-0.6999988,16.92819,43.40553,0.2012826,0.7314987,0,0,9.359744
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,2.060425,2.060425,0,-1,0,2.060425,0,0,4.440892E-16,0,0,2.168869,2.060425,0,0,23.26581,8.659745,0,2.168869,-2.168869,14.642,37.54351,0.2012826,2.266468,0,0,8.659745
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.724289,1.724289,0,0,0,1.724289,0,0,0,0,0,1.815041,1.724289,0,0,25.67567,6.490877,0,1.815041,-1.815041,12.72878,32.63783,0.2012826,1.896718,0,0,6.490877
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.713884,1.713884,0,0,0,1.713884,14.15887,0,2.220446E-16,0,0.2426665,1.804088,1.713884,0,0,27.69238,4.675836,0,1.561421,-1.561421,11.0829,28.41763,0.2012826,1.885272,0.1941332,0,4.918502
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,9.753611,9.753611,12,0,3.372,9.753611,6.809084,0,0,0,0.6641316,0,0,2.246389,2.13407,29.42729,3.114414,2.798201,0,2.798201,13.7375,35.2243,0.2013078,10.72897,0.5313053,12,3.778546
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.468837,3.468837,11.43907,0,3.230085,3.468837,53.02546,0,0,0,1.839367,0,0,7.970232,7.571721,26.62909,5.632795,9.411088,0,9.411088,22.66565,58.11692,0.2013567,3.815721,1.471494,12,7.472162
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,8.631717,8.36,0,-1,0,8.36,14.51357,0,0.2717165,1.134888,1.213334,8.8,8.36,0,0,17.218,14.10277,0,7.586666,-7.586666,14.6686,37.61171,0.2013567,9.494888,0.9706672,0,15.31611
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,15.56692,15.56692,12,0,3.372,15.56692,17.53883,0,0,0,2.730256,3.754655,3.566923,0,0,25.64763,6.516108,0,1.024399,-1.024399,13.58879,34.84297,0.2013567,17.12362,2.184205,12,9.246365
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,10.05888,10.05888,12,0,3.372,10.05888,32.59608,0,0,0,3.278802,0,0,1.941116,1.84406,26.78585,5.491709,5.122862,0,5.122862,18.44876,47.30441,0.2013966,11.06477,2.623042,12,8.770511
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.399448,3.399448,11.38841,0,3.217268,3.399448,263.7214,0,0,0,8.965072,0,0,7.988965,7.589516,21.66299,10.10228,16.55459,0,16.55459,34.15382,87.57372,0.2012969,3.739393,7.172058,12,19.06736
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,17.6203,17.6203,12,0,3.372,17.6203,42.36654,0,0,0,7.465113,5.91611,5.620304,0,0,5.108405,25.00141,1.549003,0,1.549003,35.62333,91.3417,0.2013073,19.38233,5.97209,12,32.46653
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,9.683685,8.36,0,-1,0,8.36,54.1651,0,1.323685,2.292054,4.528203,8.8,8.36,0,0,3.559402,26.39552,0,4.271797,-4.271797,31.12046,79.7959,0.2013073,10.65205,3.622562,0,30.92372
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,4.166772,4.166772,0,0,0,4.166772,66.27764,0,0,0,2.761638,4.386075,4.166772,0,0,8.305842,22.12372,0,1.624438,-1.624438,29.40816,75.40538,0.2013073,4.583449,2.20931,0,24.88536
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,13.08623,13.08623,12,0,3.372,13.08623,24.42604,0,0,0,3.196448,1.143398,1.086228,0,0,10.11077,20.49928,2.05305,0,2.05305,31.35585,80.39945,0.2013211,14.39485,2.557158,12,23.69573
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,9.850327,9.850327,12,0,3.372,9.850327,20.35661,0,0,0,2.005193,0,0,2.149673,2.04219,8.057724,22.34703,4.047382,0,4.047382,35.19553,90.24478,0.2013543,10.83536,1.604154,12,24.35222
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,11.88976,11.88976,12,0,3.372,11.88976,0,0,0,0,0,0,0,0.110244,0.1047318,4.010341,25.98967,0.1047318,0,0.1047318,35.29489,90.49954,0.2013553,13.07873,0,12,25.98967
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,8.230645,8.230645,0,-1,0,8.230645,0,0,0,0.6937099,0,8.663837,8.230645,0,0,3.90561,26.08393,0,8.663837,-8.663837,26.16241,67.08295,0.2013553,9.05371,0,0,26.08393
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,5.144067,5.144067,0,-1,0,5.144067,0,0,8.881784E-16,0,0,5.414808,5.144067,0,0,13.53209,17.42009,0,5.414808,-5.414808,20.4547,52.44783,0.2013553,5.658474,0,0,17.42009
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.518264,2.518264,0,-1,0,2.518264,0,0,4.440892E-16,0,0,2.650804,2.518264,0,0,19.54855,12.00528,0,2.650804,-2.650804,17.6605,45.28325,0.2013553,2.77009,0,0,12.00528
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,1.013889,1.013889,0,-1,0,1.013889,0,0,0,0,0,1.067252,1.013889,0,0,22.49389,9.354481,0,1.067252,-1.067252,16.53552,42.39869,0.2013553,1.115278,0,0,9.354481
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,6.012238,6.012238,0,-1,0,6.012238,0,0,8.881784E-16,0,0,6.328672,6.012238,0,0,23.67972,8.287229,0,6.328672,-6.328672,9.864515,25.29358,0.2013553,6.613462,0,0,8.287229
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.836299,1.860629,0,-1,0,1.860629,0,0,1.97567,2.3593,0,1.958557,1.860629,0,0,30.71158,1.958557,0,1.958557,-1.958557,7.800015,20,0.2013553,4.219929,0,0,1.958557
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.409985,0,0,-1,0,0,0,0,3.409985,3.750983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013553,3.750983,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.550452,0,0,-1,0,0,0,0,1.550452,1.705497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013553,1.705497,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.758313,0,0,-1,0,0,0,0,2.758313,3.034144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013553,3.034144,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,2.121073,0,0,-1,0,0,0,0,2.121073,2.33318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013553,2.33318,0,0,0
