Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.195268,1.195268,9.995268,0,2.864803,1.195268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013842,1.314795,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.400095,2.400095,11.2001,0,3.169624,2.400095,17.36684,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.2014389,2.640105,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,14.15177,14.15177,12,0,3.372,14.15177,19.08471,0,0,0,2.700824,2.265025,2.151774,0,0,15.75093,15.42314,0.4357992,0,0.4357992,24.47087,62.74569,0.2014419,15.56695,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.378431,3.378431,11.70391,0,3.297089,3.378431,174.8883,0,0,0,5.908481,0,0,8.325479,7.909204,15.31513,15.81536,13.81769,0,13.81769,37.57948,96.35743,0.2014076,3.716274,4.726784,12,21.72384
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,1.000075,1.000075,0,-1,0,1.000075,858.1147,6.031628,0,0,8.581786,1.05271,1.000075,0,0,1.497449,28.25127,1.497449,0,1.497449,39.00008,100,0.2013769,1.100082,6.865429,0,36.83306
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,7.405925,7.405925,0,0,0,7.405925,124.1801,1.400977,0,0,9.196688,7.795711,7.405925,0,0,0,29.59898,0,0,0,39.00008,100,0.2013769,8.146518,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.5444983,0.5444983,0,0,0,0.5444983,2075.704,10.72901,0,0,11.30217,0.5731561,0.5444983,0,0,0,29.59898,0,0,0,39.00008,100,0.2013769,0.5989481,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.086919,1.086919,0,0,0,1.086919,1008.694,9.819559,0,0,10.96368,1.144125,1.086919,0,0,0,29.59898,0,0,0,39.00008,100,0.2013769,1.195611,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,4.638067,4.638067,0,0,0,4.638067,231.5871,5.858991,0,0,10.74117,4.882176,4.638067,0,0,0,29.59898,0,0,0,39.00008,100,0.2013769,5.101874,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,6.672504,6.672504,0,-1,0,6.672504,136.389,2.076874,0,0,9.100562,7.023688,6.672504,0,0,0,29.59898,0,0,0,39.00008,100,0.2013769,7.339754,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013769,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,8.463373,8.463373,3.15697,0,1.134713,8.463373,65.99836,0,1.776357E-15,0,5.585687,5.585687,5.306403,0,0,0,29.59898,0,0,0,39.00008,100,0.2013769,9.309711,4.46855,12,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013769,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013769,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.3089229,0.3089229,0,-1,0,0.3089229,0,0,5.551115E-17,0,0,0.325182,0.3089229,0,0,0,29.59898,0,0.325182,-0.325182,38.65731,99.1211,0.2013769,0.3398151,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,14.47924,8.36,0,-1,0,8.36,0,0,6.119242,7.567166,0,8.8,8.36,0,0,0.3613133,29.2738,0,8.8,-8.8,29.38129,75.33649,0.2013769,15.92717,0,0,29.2738
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13909,20.4738,0,0,0,29.38129,75.33649,0.2013769,0,0,0,20.4738
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.433172,1.433172,0,-1,0,1.433172,0,0,0,0,0,1.508602,1.433172,0,0,10.13909,20.4738,0,1.508602,-1.508602,27.79109,71.25905,0.2013769,1.576489,0,0,20.4738
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.436872,2.436872,0,-1,0,2.436872,0,0,4.440892E-16,0,0,2.565128,2.436872,0,0,11.81532,18.96519,0,2.565128,-2.565128,25.0872,64.32603,0.2013769,2.680559,0,0,18.96519
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.66546,16.40007,0,0,0,25.0872,64.32603,0.2013769,0,0,0,16.40007
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.558697,3.558697,0,-1,0,3.558697,0,0,4.440892E-16,0,0,3.745997,3.558697,0,0,14.66546,16.40007,0,3.745997,-3.745997,21.13857,54.20137,0.2013769,3.914567,0,0,16.40007
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.82768,12.65407,0,0,0,21.13857,54.20137,0.2013769,0,0,0,12.65407
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.278962,2.278962,0,-1,0,2.278962,0,0,0,0,0,2.398908,2.278962,0,0,18.82768,12.65407,0,2.398908,-2.398908,18.6099,47.71761,0.2013769,2.506859,0,0,12.65407
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,4.005756,4.005756,0,-1,0,4.005756,0,0,0,0,0,4.216586,4.005756,0,0,21.49313,10.25516,0,4.216586,-4.216586,14.16523,36.32104,0.2013769,4.406332,0,0,10.25516
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.518955,2.518955,0,0,0,2.518955,0,0,4.440892E-16,0,0,2.651531,2.518955,0,0,26.17823,6.038575,0,2.651531,-2.651531,11.37027,29.15449,0.2013769,2.77085,0,0,6.038575
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.401956,1.401956,0,0,0,1.401956,23.40414,0,2.220446E-16,0,0.3281158,1.475743,1.401956,0,0,29.12437,3.387043,0,1.147628,-1.147628,10.16057,26.05268,0.2013769,1.542152,0.2624926,0,3.715159
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,20.50582,16.0496,12,0,3.372,16.0496,12.60665,0,4.456225,8.044528,2.023317,4.262733,4.049596,0,0,30.39951,2.239416,0,2.239416,-2.239416,7.800015,20,0.2013769,22.5564,1.618653,12,4.262733
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,11.35424,11.35424,12,0,3.372,11.35424,40.52555,0,0,0,4.60137,0,0,0.645756,0.6134682,32.88775,0,5.214839,0,5.214839,12.74725,32.68518,0.2014135,12.48967,3.681096,12,4.60137
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.724735,2.724735,0,-1,0,2.724735,301.1527,0,0,0,8.205613,2.868143,2.724735,0,0,27.67291,4.693355,5.337471,0,5.337471,17.81082,45.66867,0.2013043,2.997209,6.564491,0,12.89897
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,11.06017,11.06017,12,0,3.372,11.06017,96.06709,0,0,0,10.62518,0,0,0.9398314,0.8928398,22.33544,9.497079,11.51802,0,11.51802,28.73777,73.68644,0.2013257,12.16619,8.500146,12,20.12226
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,5.974312,5.974312,7.319072,0,2.187725,5.974312,157.3719,0,0,0,9.401886,0,0,1.344759,1.277521,10.81742,19.8633,10.67941,0,10.67941,38.86914,99.66428,0.2012309,6.571743,7.521509,12,29.26518
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.603607,3.603607,0,0,0,3.603607,254.5725,5.242508,0,0,9.173793,3.793271,3.603607,0,0,0.1380148,29.47476,0.1380148,0,0.1380148,39.00008,100,0.201228,3.963968,7.339035,0,38.64856
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,10.34383,10.34383,3,0,1.095,10.34383,105.7504,3.208296,0,0,10.93864,7.730345,7.343828,0,0,0,29.59898,0,0,0,39.00008,100,0.201228,11.37821,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,18.78554,8.36,0,-1,0,8.36,129.959,2.06457,10.42554,12.30409,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201228,20.66409,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,11.01415,11.01415,3.146521,0,1.13207,11.01415,75.1916,1.776357E-15,0,0,8.281715,8.281715,7.867629,0,0,0,29.59898,0,0,0,39.00008,100,0.201228,12.11557,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,11.58566,11.58566,6.905526,0,2.083098,11.58566,42.522,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.201228,12.74422,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,3.082537,3.082537,0,0,0,3.082537,88.84398,0,4.440892E-16,0,2.738648,3.244776,3.082537,0,0,0,29.59898,0,0.5061272,-0.5061272,38.46657,98.63204,0.201228,3.39079,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,16.25917,16.25917,12,0,3.372,16.25917,0,0,0,0,0,4.483339,4.259172,0,0,0.5623635,29.09285,0,4.483339,-4.483339,33.74072,86.51449,0.201228,17.88509,0,12,29.09285
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.682576,4.682576,0,-1,0,4.682576,0,0,0,0,0,4.929028,4.682576,0,0,5.543851,24.60951,0,4.929028,-4.929028,28.54507,73.19234,0.201228,5.150834,0,0,24.60951
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,2.066286,2.066286,0,-1,0,2.066286,0,0,4.440892E-16,0,0,2.175037,2.066286,0,0,11.02055,19.68048,0,2.175037,-2.175037,26.25238,67.31365,0.201228,2.272914,0,0,19.68048
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.37295,5.37295,0,-1,0,5.37295,0,0,8.881784E-16,0,0,5.655737,5.37295,0,0,13.43726,17.50545,0,5.655737,-5.655737,20.29071,52.02735,0.201228,5.910245,0,0,17.50545
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,4.137525,4.137525,0,-1,0,4.137525,0,0,8.881784E-16,0,0,4.355289,4.137525,0,0,19.72141,11.84971,0,4.355289,-4.355289,15.69983,40.25589,0.201228,4.551277,0,0,11.84971
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.351516,3.351516,0,-1,0,3.351516,0,0,4.440892E-16,0,0,3.527911,3.351516,0,0,24.56062,7.494421,0,3.527911,-3.527911,11.98108,30.72067,0.201228,3.686667,0,0,7.494421
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.071153,1.071153,0,-1,0,1.071153,0,0,0,0,0,1.12753,1.071153,0,0,28.48052,3.96651,0,1.12753,-1.12753,10.79256,27.67318,0.201228,1.178269,0,0,3.96651
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.96253,1.96253,0,-1,0,1.96253,0,0,2.220446E-16,0,0,2.065821,1.96253,0,0,29.73333,2.83898,0,2.065821,-2.065821,8.614997,22.08969,0.201228,2.158783,0,0,2.83898
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.8677,0.7345011,0,-1,0,0.7345011,0,0,1.133199,1.319969,0,0.7731591,0.7345011,0,0,32.02869,0.7731591,0,0.7731591,-0.7731591,7.800015,20,0.201228,2.05447,0,0,0.7731591
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.8693563,0,0,-1,0,0,0,0,0.8693563,0.9562919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201228,0.9562919,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.655337,0,0,-1,0,0,0,0,3.655337,4.020871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201228,4.020871,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.63225,1.63225,10.43225,0,2.975359,1.63225,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012693,1.795475,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.690094,2.690094,11.49009,0,3.242994,2.690094,12.84738,1.776357E-15,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.2013335,2.959103,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,12.90699,12.90699,12,0,3.372,12.90699,12.44606,0,0,0,1.606412,0.9547284,0.906992,0,0,15.82215,15.35905,0.651684,0,0.651684,24.60811,63.0976,0.2013378,14.19769,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.758439,2.758439,11.55844,0,3.260285,2.758439,179.8564,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,15.17046,15.94556,13.32123,0,13.32123,37.24574,95.50171,0.2013099,3.034282,3.968983,12,20.90679
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.450446,4.450446,0,-1,0,4.450446,111.5763,0,0,0,4.965642,4.68468,4.450446,0,0,1.849234,27.93467,0.2809615,0,0.2809615,37.51228,96.18515,0.2013042,4.895491,3.972513,0,32.90031
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,7.684084,7.684084,3,0,1.095,7.684084,112.8464,2.172328,0,0,8.671215,4.930615,4.684084,0,0,1.568272,28.18753,1.568272,0,1.568272,39.00008,100,0.2012723,8.452493,6.936972,12,36.85875
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,12.5687,12.5687,4.2087,0,1.400801,12.5687,74.35503,0.5454599,0,0,9.34546,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012723,13.82557,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,11.14492,11.14492,3,0,1.095,11.14492,97.78323,2.324263,0,0,10.89786,8.573601,8.144921,0,0,0,29.59898,0,0,0,39.00008,100,0.2012723,12.25941,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.477805,4.477805,0,0,0,4.477805,193.7439,3.961993,0,0,8.675472,4.713479,4.477805,0,0,0,29.59898,0,0,0,39.00008,100,0.2012723,4.925586,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.996149,3.996149,0,-1,0,3.996149,137.2225,1.277141,0,0,5.483613,4.206472,3.996149,0,0,0,29.59898,0,0,0,39.00008,100,0.2012723,4.395763,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,7.117729,7.117729,0,0,0,7.117729,61.27441,0,0,0,4.361346,7.492346,7.117729,0,0,0,29.59898,0,3.131,-3.131,35.69971,91.53754,0.2012723,7.829502,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,13.12113,13.12113,12,0,3.372,13.12113,9.16657,0,0,0,1.202758,1.18014,1.121133,0,0,3.478889,26.46798,0.02261767,0,0.02261767,35.72117,91.59256,0.2012724,14.43325,0.9622062,12,27.67074
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,9.434269,9.434269,12,0,3.372,9.434269,5.727203,0,0,0,0.5403197,0,0,2.565732,2.437445,3.456271,26.48833,2.977765,0,2.977765,38.54613,98.83602,0.2012993,10.3777,0.4322558,12,27.02865
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.541881,2.541881,0,0,0,2.541881,0,0,0,0,0,2.675664,2.541881,0,0,0.4785068,29.16832,0,2.675664,-2.675664,35.72573,91.60425,0.2012993,2.796069,0,0,29.16832
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,15.33436,8.36,0,-1,0,8.36,0,0,6.974364,8.507801,0,8.8,8.36,0,0,3.451467,26.49266,0,8.8,-8.8,26.44971,67.81964,0.2012993,16.8678,0,0,26.49266
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,18.95287,8.36,0,-1,0,8.36,0,0,10.59287,12.48816,0,8.8,8.36,0,0,13.22925,17.69266,0,8.8,-8.8,17.1737,44.03504,0.2012993,20.84816,0,0,17.69266
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,26.63039,8.36,0,-1,0,8.36,0,0,18.27039,20.93343,0,8.8,8.36,0,0,23.00702,8.892657,0,8.8,-8.8,7.897686,20.25043,0.2012993,29.29343,0,0,8.892657
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.695457,0.08802481,0,-1,0,0.08802481,0,0,4.607432,5.076978,0,0.0926577,0.08802481,0,0,32.7848,0.0926577,0,0.0926577,-0.0926577,7.800015,20,0.2012993,5.165003,0,0,0.0926577
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.674581,0,0,-1,0,0,0,0,3.674581,4.042039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012993,4.042039,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.339114,0,0,-1,0,0,0,0,3.339114,3.673025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012993,3.673025,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.901567,0,0,-1,0,0,0,0,1.901567,2.091724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012993,2.091724,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.232446,0,0,-1,0,0,0,0,3.232446,3.555691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012993,3.555691,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.9122854,0,0,-1,0,0,0,0,0.9122854,1.003514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012993,1.003514,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.3245804,0,0,-1,0,0,0,0,0.3245804,0.3570384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012993,0.3570384,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.543693,3.543693,12,0,3.372,3.543693,0,0,0,0,0,0,0,8.456307,8.033492,32.88775,0,8.033492,0,8.033492,15.42126,39.5416,0.2013761,3.898062,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.85426,7.230143,8.678678,0,8.678678,23.65457,60.65263,0.2013642,0,0.2549419,12,7.54882
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,16.17558,15.04095,9.991169,0,9.991169,33.13303,84.95631,0.2013258,0,1.304935,12,16.67212
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,6.184415,24.033,3.689347,0,3.689347,36.63305,93.93071,0.201251,0,2.951478,0,27.72235
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.238109,3.238109,0,-1,0,3.238109,195.2818,0.4198341,0,0,6.323438,3.408536,3.238109,0,0,2.495068,27.35342,2.495068,0,2.495068,39.00008,100,0.2012004,3.56192,5.05875,0,33.67685
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,2.052544,2.052544,0,0,0,2.052544,393.4319,5.914791,0,0,8.075363,2.160573,2.052544,0,0,0,29.59898,0,0,0,39.00008,100,0.2012004,2.257798,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,13.86938,13.86938,5.50938,0,1.729873,13.86938,77.50961,1.950103,0,0,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2012004,15.25632,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,14.38052,14.38052,6.352859,0,1.943273,14.38052,58.76124,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.2012004,15.81858,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,18.54022,18.54022,12,0,3.372,18.54022,19.47047,8.881784E-16,0,0.03424415,3.609868,6.884444,6.540222,0,0,0,29.59898,0,3.274576,-3.274576,35.54837,91.14949,0.2012004,20.39424,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,7.225404,7.225404,0,-1,0,7.225404,81.13685,0,0,0,5.862465,7.605688,7.225404,0,0,3.638418,26.3244,0,1.743223,-1.743223,33.71085,86.43791,0.2012004,7.947944,4.689972,0,32.18687
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.620508,3.620508,0,0,0,3.620508,176.8798,0,0,0,6.403948,3.811062,3.620508,0,0,5.575333,24.58118,2.592886,0,2.592886,36.17068,92.74515,0.2011479,3.982559,5.123158,0,30.98513
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,5.719833,5.719833,0,0,0,5.719833,101.2064,0,8.881784E-16,0,5.788836,6.020876,5.719833,0,0,2.982446,26.91478,0,0.2320404,-0.2320404,35.92609,92.118,0.2011479,6.291816,4.631069,0,32.70361
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,9.168578,9.168578,10.07336,0,2.88456,9.168578,24.95333,0,0,0,2.287866,0,0,0.9047826,0.8595434,3.240269,26.68274,3.14741,0,3.14741,38.91198,99.77412,0.2011713,10.08544,1.830293,12,28.9706
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.606106,2.606106,0,0,0,2.606106,0,0,4.440892E-16,0,0,2.74327,2.606106,0,0,0.09285926,29.51541,0,2.74327,-2.74327,36.02032,92.35962,0.2011713,2.866717,0,0,29.51541
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,9.090213,8.36,0,-1,0,8.36,0,0,0.7302126,1.639234,0,8.8,8.36,0,0,3.140937,26.77213,0,8.8,-8.8,26.74431,68.57501,0.2011713,9.999234,0,0,26.77213
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.9864974,0.9864974,0,-1,0,0.9864974,0,0,0,0,0,1.038418,0.9864974,0,0,12.91871,17.97214,0,1.038418,-1.038418,25.64972,65.76838,0.2011713,1.085147,0,0,17.97214
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.07251,16.93372,0,0,0,25.64972,65.76838,0.2011713,0,0,0,16.93372
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.9007031,0.9007031,0,-1,0,0.9007031,0,0,1.110223E-16,0,0,0.9481086,0.9007031,0,0,14.07251,16.93372,0,0.9481086,-0.9481086,24.65033,63.20584,0.2011713,0.9907734,0,0,16.93372
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.22618,2.22618,0,-1,0,2.22618,0,0,4.440892E-16,0,0,2.343348,2.22618,0,0,15.12597,15.98561,0,2.343348,-2.343348,22.18022,56.87225,0.2011713,2.448798,0,0,15.98561
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.72969,13.64226,0,0,0,22.18022,56.87225,0.2011713,0,0,0,13.64226
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.306565,4.306565,0,-1,0,4.306565,0,0,0,0,0,4.533226,4.306565,0,0,17.72969,13.64226,0,4.533226,-4.533226,17.40178,44.61986,0.2011713,4.737222,0,0,13.64226
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.278676,3.278676,0,-1,0,3.278676,0,0,4.440892E-16,0,0,3.451238,3.278676,0,0,22.76661,9.109034,0,3.451238,-3.451238,13.76386,35.29187,0.2011713,3.606544,0,0,9.109034
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,5.73541,5.374907,0,-1,0,5.374907,0,0,0.3605039,0.9340449,0,5.657796,5.374907,0,0,26.60131,5.657796,0,5.657796,-5.657796,7.800015,20,0.2011713,6.308951,0,0,5.657796
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.153487,0,0,-1,0,0,0,0,2.153487,2.368836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011713,2.368836,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,4.130608,4.130608,12,0,3.372,4.130608,0,-8.881784E-16,0,0,0,0,0,7.869392,7.475923,32.88775,0,7.475923,0,7.475923,14.8923,38.18531,0.2012425,4.543668,0,12,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.979661,3.979661,12,0,3.372,3.979661,10.11293,0,0,0,0.4024601,0,0,8.020339,7.619322,25.41183,6.728331,8.021783,0,8.021783,22.50243,57.69842,0.2013176,4.377626,0.3219681,12,7.130791
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,17.39005,13.94794,10.97215,0,10.97215,32.91153,84.38837,0.2012596,0,2.089724,12,16.56009
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,11.72583,11.72583,12,0,3.372,11.72583,43.6667,0,0,0,5.120282,0,0,0.2741715,0.2604629,6.417893,23.82287,5.380745,0,5.380745,38.01615,97.47712,0.2012959,12.89841,4.096226,12,28.94316
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,9.332247,8.36,0,-1,0,8.36,62.86694,0,0.9722471,1.905472,5.255677,8.8,8.36,0,0,1.037148,28.66554,0,3.544323,-3.544323,34.28011,87.89754,0.2012959,10.26547,4.204541,0,33.92122
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,3.587232,0,0,8.562517,0,0,0,0,4.975286,25.12122,4.975286,0,4.975286,39.00008,100,0.2011954,0,6.850014,0,33.68374
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,8.320681,8.320681,3,0,1.095,8.320681,85.569,1.519207,0,0,7.119923,5.600717,5.320681,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,9.152749,5.695939,12,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,4.225563,4.225563,0,0,0,4.225563,268.5958,6.901723,0,0,11.34968,4.44796,4.225563,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,4.648119,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,8.550095,8.550095,3,0,1.095,8.550095,85.62481,1.478797,0,0,7.321002,5.842205,5.550095,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,9.405105,5.856802,12,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,7.962061,7.962061,4.601209,0,1.500106,7.962061,44.43246,0,0,0,3.53774,3.53774,3.360853,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,8.758267,2.830192,12,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,1.718955,0,0,1.718955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,0,1.375164,0,31.31793
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,15.15998,8.36,0,-1,0,8.36,0,0,6.799984,8.315983,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2011954,16.67598,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.201549,3.201549,0,-1,0,3.201549,0,0,0,0,0,3.370052,3.201549,0,0,9.777778,20.79898,0,3.370052,-3.370052,26.17172,67.10683,0.2011954,3.521704,0,0,20.79898
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.469226,1.469226,0,-1,0,1.469226,0,0,0,0,0,1.546553,1.469226,0,0,13.52228,17.42893,0,1.546553,-1.546553,24.54151,62.92682,0.2011954,1.616148,0,0,17.42893
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.617488,0.617488,0,-1,0,0.617488,0,0,0,0,0,0.6499873,0.617488,0,0,15.24067,15.88237,0,0.6499873,-0.6499873,23.85636,61.17003,0.2011954,0.6792368,0,0,15.88237
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.96288,15.23239,0,0,0,23.85636,61.17003,0.2011954,0,0,0,15.23239
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.5589,3.5589,0,-1,0,3.5589,0,0,4.440892E-16,0,0,3.746211,3.5589,0,0,15.96288,15.23239,0,3.746211,-3.746211,19.90751,51.04479,0.2011954,3.91479,0,0,15.23239
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.370881,1.370881,0,-1,0,1.370881,0,0,2.220446E-16,0,0,1.443032,1.370881,0,0,20.12534,11.48617,0,1.443032,-1.443032,18.38642,47.14457,0.2011954,1.507969,0,0,11.48617
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.065421,1.065421,0,-1,0,1.065421,0,0,2.220446E-16,0,0,1.121495,1.065421,0,0,21.72871,10.04314,0,1.121495,-1.121495,17.20426,44.11339,0.2011954,1.171963,0,0,10.04314
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.909013,1.909013,0,-1,0,1.909013,0,0,0,0,0,2.009487,1.909013,0,0,22.97481,8.921647,0,2.009487,-2.009487,15.08607,38.68216,0.2011954,2.099914,0,0,8.921647
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.873621,2.873621,0,0,0,2.873621,0,0,4.440892E-16,0,0,3.024865,2.873621,0,0,25.20757,6.91216,0,3.024865,-3.024865,11.89758,30.50657,0.2011954,3.160984,0,0,6.91216
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,3.061331,3.061331,0,0,0,3.061331,1.017229,0,0,0,0.03114074,3.222454,3.061331,0,0,28.56854,3.887295,0,3.191313,-3.191313,8.533646,21.8811,0.2011954,3.367464,0.02491259,0,3.918436
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,15.86025,12.91127,12,0,3.372,12.91127,2.038901,0,2.948977,4.73507,0.263248,0.9592304,0.9112689,0,0,32.11444,0.6959823,0,0.6959823,-0.6959823,7.800015,20,0.2011954,17.44627,0.2105984,12,0.9592304
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,14.24901,12.05609,12,0,3.372,12.05609,0.4897546,0,2.192917,3.662693,0.05904527,0.05904527,0.05609301,0,0,32.88775,0,0,0,0,7.800015,20,0.2011954,15.67391,0.04723622,12,0.05904527
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,12.20115,0.4600821,0,-1,0,0.4600821,105.2632,0,11.74107,13.32925,0.4842969,0.4842969,0.4600821,0,0,32.88775,0,0,0,0,7.800015,20,0.2011954,13.42126,0.3874376,0,0.4842969
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,0,1.828963,0,1.828963,9.535122,24.44898,0.2011585,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,5.049662,5.049662,12,0,3.372,5.049662,26.23564,-8.881784E-16,0,0,1.324811,0,0,6.950338,6.602821,31.05879,1.646067,7.927632,0,7.927632,17.05593,43.73308,0.2012299,5.554628,1.059849,12,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,7.95566,7.95566,12,0,3.372,7.95566,26.17764,0,0,0,2.082604,0,0,4.04434,3.842123,23.13116,8.780935,5.924727,0,5.924727,22.67662,58.14507,0.2012801,8.751226,1.666083,12,10.86354
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,5.621306,5.621306,12,0,3.372,5.621306,19.71391,0,0,0,1.108179,0,0,6.378694,6.05976,17.20643,14.11319,7.167939,0,7.167939,29.47673,75.5812,0.2013447,6.183436,0.8865433,12,15.22137
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.5195565,0.5195565,0,-1,0,0.5195565,90.72237,0,0,0,0.471354,0.5469016,0.5195565,0,0,10.03849,20.56433,0,0.07554758,-0.07554758,29.39709,75.37701,0.2013447,0.5715122,0.3770832,0,21.03569
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,8.045813,8.045813,12,0,3.372,8.045813,22.48664,0,0,0,1.809233,0,0,3.954187,3.756478,10.12243,20.48879,5.565711,0,5.565711,34.67719,88.9157,0.2013921,8.850394,1.447387,12,22.29802
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,7.879064,7.879064,11.28204,0,3.190357,7.879064,12.37,0,0,0,0.9746398,0,0,3.402979,3.232831,4.556724,25.49793,4.20747,0,4.20747,38.66875,99.15044,0.2014291,8.66697,0.7797118,12,26.47257
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0.2647915,0,0,0.6140446,0,0,0,0,0.3492531,29.28465,0.3492531,0,0.3492531,39.00008,100,0.2014221,0,0.4912357,0,29.89869
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,16.65303,16.65303,12,0,3.372,16.65303,0,0,0,0,0,4.89793,4.653034,0,0,0,29.59898,0,4.89793,-4.89793,33.83721,86.76189,0.2014221,18.31834,0,12,29.59898
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,23.76617,8.36,0,-1,0,8.36,0,0,15.40617,17.78278,0,8.8,8.36,0,0,5.442144,24.70105,0,8.8,-8.8,24.56119,62.97729,0.2014221,26.14278,0,0,24.70105
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,8.599184,8.36,0,-1,0,8.36,0,0,0.2391839,1.099102,0,8.8,8.36,0,0,15.21992,15.90105,0,8.8,-8.8,15.28518,39.19268,0.2014221,9.459103,0,0,15.90105
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.9977,7.101048,0,0,0,15.28518,39.19268,0.2014221,0,0,0,7.101048
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.710546,2.710546,0,-1,0,2.710546,0,0,4.440892E-16,0,0,2.853206,2.710546,0,0,24.9977,7.101048,0,2.853206,-2.853206,12.27763,31.48105,0.2014221,2.981601,0,0,7.101048
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.235502,3.235502,0,-1,0,3.235502,0,0,4.440892E-16,0,0,3.405792,3.235502,0,0,28.16793,4.247841,0,3.405792,-3.405792,8.687613,22.27589,0.2014221,3.559053,0,0,4.247841
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.5075555,0.5075555,0,-1,0,0.5075555,0,0,1.110223E-16,0,0,0.534269,0.5075555,0,0,31.95214,0.8420494,0,0.534269,-0.534269,8.124445,20.83187,0.2014221,0.5583111,0,0,0.8420494
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.5401453,0.2923914,0,-1,0,0.2923914,0,0,0.2477539,0.3017685,0,0.3077804,0.2923914,0,0,32.54578,0.3077804,0,0.3077804,-0.3077804,7.800015,20,0.2014221,0.5941598,0,0,0.3077804
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014221,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014221,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.250329,0,0,-1,0,0,0,0,1.250329,1.375362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014221,1.375362,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.8264217,0.8264217,9.626422,0,2.771485,0.8264217,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014399,0.9090638,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,4.937479,4.937479,12,0,3.372,4.937479,2.622415,0,0,0,0.1294812,0,0,7.062521,6.709395,24.52775,7.524,6.838877,0,6.838877,22.21894,56.97152,0.201504,5.431226,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,9.652707,9.652707,12,0,3.372,9.652707,13.35356,0,0,0,1.28898,0,0,2.347293,2.229928,17.68888,13.67899,3.518908,0,3.518908,25.55727,65.53132,0.2015334,10.61798,1.031184,12,14.96797
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,14.16997,16.84601,11.57811,0,11.57811,36.54123,93.69527,0.2014634,0,2.574491,12,20.06412
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,7.731642,7.731642,0,-1,0,7.731642,51.12277,0,0,0.1448058,3.95263,8.13857,7.731642,0,0,2.591854,27.26631,0,4.18594,-4.18594,32.12886,82.38153,0.2014634,8.504806,3.162104,0,31.21894
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,7.010164,7.010164,0,0,0,7.010164,94.48581,0,0,0,6.62361,7.37912,7.010164,0,0,7.242899,23.08037,0,0.7555099,-0.7555099,31.33248,80.33954,0.2014634,7.711181,5.298888,0,29.70398
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,11.81509,11.81509,12,0,3.372,11.81509,32.87613,0,0,0,3.884343,0,0,0.1849135,0.1756679,8.082355,22.32486,4.060011,0,4.060011,35.18415,90.21558,0.2014904,12.9966,3.107474,12,26.2092
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,16.79822,16.79822,12,0,3.372,16.79822,44.80221,0,0,0,7.525973,5.050756,4.798218,0,0,4.022344,25.97887,2.475217,0,2.475217,37.53234,96.23659,0.2015066,18.47804,6.020779,12,33.50484
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,13.9021,13.9021,9.156989,0,2.652718,13.9021,47.05749,0,0,0,6.541979,4.994853,4.74511,0,0,1.547126,28.20656,1.547126,0,1.547126,39.00008,100,0.2015167,15.29231,5.233583,12,34.74854
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.234838,1.234838,0,-1,0,1.234838,380.1183,3.394014,0,0,4.693843,1.299829,1.234838,0,0,0,29.59898,0,0,0,39.00008,100,0.2015167,1.358321,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,5.861878,5.861878,0,0,0,5.861878,41.40845,0,0,0,2.427313,6.170398,5.861878,0,0,0,29.59898,0,3.743085,-3.743085,35.05452,89.8832,0.2015167,6.448066,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,7.846505,7.846505,9.699861,0,2.790065,7.846505,28.14098,0,0,0,2.208084,0,0,1.853355,1.760687,4.158984,25.85589,3.968771,0,3.968771,38.81963,99.53731,0.2015476,8.631156,1.766467,12,28.06398
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,5.696413,5.696413,0,0,0,5.696413,19.09332,0,8.881784E-16,0,1.087634,5.996224,5.696413,0,0,0.1902128,29.42779,0,4.90859,-4.90859,33.64552,86.27039,0.2015476,6.266055,0.8701074,0,30.51542
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,10.43154,10.43154,12,0,3.372,10.43154,0,2.220446E-16,0,0,0,0,0,1.56846,1.490037,5.644202,24.5192,1.490037,0,1.490037,35.05909,89.89493,0.2015616,11.47469,0,12,24.5192
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,16.73156,8.36,0,-1,0,8.36,0,0,8.371556,10.04471,0,8.8,8.36,0,0,4.154165,25.86023,0,8.8,-8.8,25.78308,66.11032,0.2015616,18.40471,0,0,25.86023
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,11.23564,8.36,0,-1,0,8.36,0,0,2.875639,3.999203,0,8.8,8.36,0,0,13.93194,17.06023,0,8.8,-8.8,16.50706,42.32571,0.2015616,12.3592,0,0,17.06023
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,8.097553,7.847218,0,-1,0,7.847218,0,0,0.2503353,1.060091,0,8.260229,7.847218,0,0,23.70972,8.260229,0,8.260229,-8.260229,7.800015,20,0.2015616,8.907309,0,0,8.260229
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,5.755397,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.755397,6.330936,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015616,6.330936,0,0,8.426001E-16
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.299808,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.299808,2.529789,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015616,2.529789,0,0,8.426001E-16
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.399432,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.399432,2.639375,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015616,2.639375,0,0,8.426001E-16
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3828183,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3828183,0.4211001,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015616,0.4211001,0,0,8.426001E-16
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.33003,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.33003,1.463034,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015616,1.463034,0,0,8.426001E-16
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.224149,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.224149,1.346564,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015616,1.346564,0,0,8.426001E-16
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.63403,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.63403,2.897433,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015616,2.897433,0,0,8.426001E-16
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.472186,3.472186,12,0,3.372,3.472186,0,0,0,0,0,0,0,8.527815,8.101423,32.88775,8.426001E-16,8.101423,0,8.101423,15.4857,39.70684,0.2016376,3.819404,0,12,8.426001E-16
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.15057,1.15057,9.95057,0,2.853494,1.15057,1.993393,0,0,0,0.02293538,0,0,8.8,8.36,24.78633,7.291281,8.382936,0,8.382936,23.43845,60.09847,0.2016638,1.265627,0.0183483,12,7.314217
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.6022106,0.6022106,9.40221,0,2.714759,0.6022106,39.47188,0,0,0,0.2377039,0,0,8.8,8.36,16.40339,14.83592,8.597704,0,8.597704,31.59495,81.01253,0.2016703,0.6624317,0.1901631,12,15.07363
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.80569,22.57386,0.4998787,0,0.4998787,32.06918,82.22849,0.2016603,0,0.399903,0,23.07374
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,13.01317,8.36,0,-1,0,8.36,12.84059,0,4.65317,5.954487,1.073473,8.8,8.36,0,0,7.305812,23.02375,0,7.726526,-7.726526,23.9247,61.34527,0.2016603,14.31449,0.8587788,0,24.09722
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,6.571936,6.571936,0,0,0,6.571936,12.85228,0,0,0,0.8446435,6.917827,6.571936,0,0,15.89084,15.29722,0,6.073184,-6.073184,17.523,44.93069,0.2016603,7.229129,0.6757148,0,16.14186
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,22.63882,9.224037,1.372823,0,1.372823,18.82538,48.27011,0.2016328,0,1.098258,0,10.59686
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,11.16068,11.16068,12,0,3.372,11.16068,6.054564,0,0,0,0.6757306,0,0,0.8393179,0.797352,21.266,10.45958,1.473083,0,1.473083,20.22287,51.8534,0.2016447,12.27675,0.5405845,12,11.13531
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,10.09135,10.09135,12,0,3.372,10.09135,12.89802,0,0,0,1.301585,0,0,1.908647,1.813215,19.79292,11.78535,3.114799,0,3.114799,23.17783,59.4302,0.2016701,11.10049,1.041268,12,13.08694
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.518417,3.518417,0,-1,0,3.518417,71.27837,0,4.440892E-16,0,2.50787,3.703596,3.518417,0,0,16.67812,14.58867,0,1.195727,-1.195727,21.91742,56.1984,0.2016701,3.870258,2.006296,0,17.09654
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,18.0067,13.39295,1.412592,0,1.412592,23.25752,59.63455,0.2016418,0,1.130073,0,14.80554
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,16.59411,14.66428,0.8941747,0,0.8941747,24.10581,61.80965,0.2016239,0,0.7153398,0,15.55845
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,11.51494,11.51494,12,0,3.372,11.51494,3.405167,0,0,0,0.392103,0,0,0.485058,0.4608051,15.69994,15.46904,0.8529081,0,0.8529081,24.91495,63.88436,0.2016308,12.66644,0.3136824,12,15.86114
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,19.19501,19.19501,12,0,3.372,19.19501,0,0,0,0.7545095,0,7.573693,7.195009,0,0,14.84703,16.23665,0,7.573693,-7.573693,16.93158,43.41421,0.2016308,21.11451,0,12,16.23665
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.694218,2.694218,0,-1,0,2.694218,0,0,0,0,0,2.836019,2.694218,0,0,23.26224,8.662959,0,2.836019,-2.836019,13.94215,35.74903,0.2016308,2.96364,0,0,8.662959
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1630917,0.1630917,0,-1,0,0.1630917,0,0,0,0,0,0.1716755,0.1630917,0,0,26.41338,5.826941,0,0.1716755,-0.1716755,13.76119,35.28503,0.2016308,0.1794008,0,0,5.826941
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,3.073223,3.073223,0,-1,0,3.073223,0,0,0,0,0,3.234971,3.073223,0,0,26.60413,5.655265,0,3.234971,-3.234971,10.35123,26.54156,0.2016308,3.380545,0,0,5.655265
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.90412,2.299279,0,-1,0,2.299279,0,0,1.604841,1.995253,0,2.420294,2.299279,0,0,30.19854,2.420294,0,2.420294,-2.420294,7.800015,20,0.2016308,4.294533,0,0,2.420294
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016308,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.583327,0,0,-1,0,0,0,0,1.583327,1.741659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016308,1.741659,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016308,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.198219,0,0,-1,0,0,0,0,5.198219,5.718041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016308,5.718041,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.7673395,0,0,-1,0,0,0,0,0.7673395,0.8440734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016308,0.8440734,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.334698,0,0,-1,0,0,0,0,3.334698,3.668167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016308,3.668167,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.222498,3.222498,12,0,3.372,3.222498,0,1.776357E-15,0,0,0,0,0,8.777502,8.338627,32.88775,0,8.338627,0,8.338627,15.71073,40.28385,0.2017087,3.544747,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.811093,3.811093,12,0,3.372,3.811093,12.70305,0,0,0,0.484125,0,0,8.188907,7.779462,24.54913,7.504765,8.263587,0,8.263587,23.55026,60.38516,0.2017844,4.192202,0.3873,12,7.98889
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,14.32444,14.32444,12,0,3.372,14.32444,20.71913,0,0,0,2.9679,2.446781,2.324442,0,0,16.28554,14.94199,0.5211181,0,0.5211181,24.04463,61.65279,0.2017877,15.75689,2.37432,12,17.90989
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,10.07122,10.07122,12,0,3.372,10.07122,55.56828,0,0,0,5.596404,0,0,1.928781,1.832342,15.76442,15.411,7.428745,0,7.428745,31.09216,79.72333,0.2018409,11.07834,4.477123,12,21.0074
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,14.15165,8.36,0,-1,0,8.36,80.22215,0,5.791646,7.20681,6.706572,8.8,8.36,0,0,8.335676,22.09687,0,2.093428,-2.093428,28.88549,74.06522,0.2018409,15.56681,5.365257,0,28.80344
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,11.36009,11.36009,12,0,3.372,11.36009,66.95135,0,0,0,7.605737,0,0,0.6399057,0.6079105,10.66171,20.00344,8.213647,0,8.213647,36.67764,94.04505,0.2018956,12.4961,6.084589,12,27.60918
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,15.09446,15.09446,8.410948,0,2.46397,15.09446,62.8266,0,0,0,9.483335,7.035275,6.683512,0,0,2.448061,27.39572,2.448061,0,2.448061,39.00008,100,0.2018933,16.6039,7.586668,12,36.87906
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,12.61732,12.61732,4.25732,0,1.413102,12.61732,80.61541,1.371504,0,0,10.1715,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018933,13.87905,8.137203,12,39.77048
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.921795,3.921795,0,0,0,3.921795,275.7817,6.687388,0,0,10.81559,4.128205,3.921795,0,0,0,29.59898,0,0,0,39.00008,100,0.2018933,4.313974,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,12.49282,8.36,0,-1,0,8.36,112.4497,0.600798,4.132817,5.382099,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2018933,13.7421,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.362117,3.362117,0,0,0,3.362117,212.4024,3.602147,0,0,7.141218,3.539071,3.362117,0,0,0,29.59898,0,0,0,39.00008,100,0.2018933,3.698329,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,9.733297,9.733297,5.736179,0,1.787253,9.733297,43.22783,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.2018933,10.70663,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,13.89928,13.89928,12,0,3.372,13.89928,14.17919,0,0,0,1.970804,1.999239,1.899277,0,0,0,29.59898,0,0.02843468,-0.02843468,38.9701,99.92315,0.2018933,15.2892,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,27.89657,20.36,12,0,3.372,20.36,0,0,7.536571,10.32623,0,8.8,8.36,0,0,0.03159409,29.57054,0,8.8,-8.8,29.69409,76.13854,0.2018933,30.68623,0,12,29.57054
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,6.774315,6.774315,0,-1,0,6.774315,0,0,8.881784E-16,0,0,7.130858,6.774315,0,0,9.809372,20.77054,0,7.130858,-7.130858,22.17751,56.86529,0.2018933,7.451747,0,0,20.77054
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.707652,1.707652,0,-1,0,1.707652,0,0,0,0,0,1.797528,1.707652,0,0,17.73255,13.63968,0,1.797528,-1.797528,20.28275,52.00694,0.2018933,1.878417,0,0,13.63968
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.7298,11.84216,0,0,0,20.28275,52.00694,0.2018933,0,0,0,11.84216
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.6132028,0.6132028,0,-1,0,0.6132028,0,0,1.110223E-16,0,0,0.6454766,0.6132028,0,0,19.7298,11.84216,0,0.6454766,-0.6454766,19.60235,50.26234,0.2018933,0.6745231,0,0,11.84216
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.142229,4.142229,0,-1,0,4.142229,0,0,0,0,0,4.360241,4.142229,0,0,20.447,11.19668,0,4.360241,-4.360241,15.00626,38.4775,0.2018933,4.556452,0,0,11.19668
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1295785,0.1295785,0,-1,0,0.1295785,0,0,2.775558E-17,0,0,0.1363985,0.1295785,0,0,25.29171,6.836439,0,0.1363985,-0.1363985,14.86248,38.10884,0.2018933,0.1425364,0,0,6.836439
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.997288,1.997288,0,-1,0,1.997288,0,0,4.440892E-16,0,0,2.102408,1.997288,0,0,25.44326,6.700041,0,2.102408,-2.102408,12.64635,32.42646,0.2018933,2.197017,0,0,6.700041
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.896352,1.896352,0,-1,0,1.896352,0,0,2.220446E-16,0,0,1.99616,1.896352,0,0,27.77927,4.597632,0,1.99616,-1.99616,10.54221,27.03125,0.2018933,2.085988,0,0,4.597632
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.284254,1.284254,0,-1,0,1.284254,0,0,0,0,0,1.351846,1.284254,0,0,29.99723,2.601472,0,1.351846,-1.351846,9.117237,23.37748,0.2018933,1.412679,0,0,2.601472
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.592367,0.592367,0,-1,0,0.592367,0,0,1.110223E-16,0,0,0.6235442,0.592367,0,0,31.49928,1.249626,0,0.6235442,-0.6235442,8.459964,21.69217,0.2018933,0.6516036,0,0,1.249626
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.7882889,0.7882889,9.588289,0,2.761837,0.7882889,0,0,0,0,0,0,0,8.8,8.36,32.19211,0.6260819,8.36,0,8.36,16.39096,42.02801,0.2019095,0.8671178,0,12,0.6260819
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.7459311,0.7459311,9.545931,0,2.751121,0.7459311,38.6636,0,0,0,0.2884038,0,0,8.8,8.36,23.83211,8.150082,8.648404,0,8.648404,24.59555,63.06539,0.2019188,0.8205243,0.2307231,12,8.438486
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,11.30917,11.30917,12,0,3.372,11.30917,25.04116,-1.110223E-16,0,0,2.831947,0,0,0.6908333,0.6562916,15.1837,15.93365,3.488238,0,3.488238,27.90479,71.55059,0.2019431,12.44008,2.265557,12,18.76559
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,6.338189,6.338189,12,0,3.372,6.338189,87.47638,0,0,0,5.544418,0,0,5.661811,5.378721,11.69547,19.07306,10.92314,0,10.92314,38.26738,98.12131,0.201975,6.972007,4.435534,12,24.61748
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,5.538847,5.538847,0,-1,0,5.538847,149.0808,1.654665,0,0,8.257356,5.830366,5.538847,0,0,0.7723261,28.90388,0.7723261,0,0.7723261,39.00008,100,0.2019597,6.092732,6.605885,0,37.16124
