Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.234681,2.234681,0,0,0,2.234681,347.8569,5.421196,0,0,7.773491,2.352296,2.234681,0,0,0,29.59898,0,0,0,39.00008,100,0.2019597,2.458149,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,7.601701,7.601701,3,0,1.095,7.601701,121.247,4.372938,0,0,9.216833,4.843895,4.601701,0,0,0,29.59898,0,0,0,39.00008,100,0.2019597,8.361871,7.373466,12,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.626318,2.626318,0,0,0,2.626318,459.1183,9.29336,0,0,12.0579,2.764545,2.626318,0,0,0,29.59898,0,0,0,39.00008,100,0.2019597,2.888949,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,11.86566,11.86566,3.966556,0,1.339539,11.86566,70.07487,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.2019597,13.05223,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,18.23206,8.36,0,-1,0,8.36,113.0713,0.6527564,9.872062,11.69527,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019597,20.05527,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.340762,5.340762,0,0,0,5.340762,131.8142,1.418027,0,0,7.039882,5.621855,5.340762,0,0,0,29.59898,0,0,0,39.00008,100,0.2019597,5.874839,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,6.045864,6.045864,0,0,0,6.045864,75.57055,0,0,0,4.568892,6.364067,6.045864,0,0,0,29.59898,0,1.795174,-1.795174,37.1078,95.14801,0.2019597,6.65045,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,5.9393,5.9393,0,0,0,5.9393,28.23529,0,8.881784E-16,0,1.676978,6.251894,5.9393,0,0,1.994638,27.8038,0,4.574916,-4.574916,32.28541,82.78294,0.2019597,6.533229,1.341583,0,29.48078
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.077878,23.22889,0,0,0,32.28541,82.78294,0.2019597,0,0,0,23.22889
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.840479,3.840479,0,-1,0,3.840479,0,0,4.440892E-16,0,0,4.042609,3.840479,0,0,7.077878,23.22889,0,4.042609,-4.042609,28.02413,71.8566,0.2019597,4.224526,0,0,23.22889
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,20.85586,8.36,0,-1,0,8.36,0,0,12.49586,14.58144,0,8.8,8.36,0,0,11.56967,19.18628,0,8.8,-8.8,18.74811,48.07199,0.2019597,22.94144,0,0,19.18628
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,9.085864,8.36,0,-1,0,8.36,0,0,0.7258639,1.63445,0,8.8,8.36,0,0,21.34744,10.38628,0,8.8,-8.8,9.4721,24.28739,0.2019597,9.994451,0,0,10.38628
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12522,1.586279,0,0,0,9.4721,24.28739,0.2019597,0,0,0,1.586279
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12522,1.586279,0,0,0,9.4721,24.28739,0.2019597,0,0,0,1.586279
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.1215,1.506965,0,-1,0,1.506965,0,0,2.614536,3.026686,0,1.586279,1.506965,0,0,31.12522,1.586279,0,1.586279,-1.586279,7.800015,20,0.2019597,4.53365,0,0,1.586279
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.191293,0,0,-1,0,0,0,0,1.191293,1.310422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019597,1.310422,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.480494,0,0,-1,0,0,0,0,1.480494,1.628543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019597,1.628543,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.415265,0,0,-1,0,0,0,0,3.415265,3.756792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019597,3.756792,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.3684843,0,0,-1,0,0,0,0,0.3684843,0.4053327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019597,0.4053327,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.632723,2.632723,11.43272,0,3.228479,2.632723,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020268,2.895995,0,12,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,5.541075,5.541075,12,0,3.372,5.541075,10.49917,0,0,0,0.581767,0,0,6.458925,6.135979,24.52775,7.524,6.717745,0,6.717745,22.10402,56.67686,0.2020872,6.095183,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,11.3203,11.3203,12,0,3.372,11.3203,25.53877,0,0,0,2.891066,0,0,0.6796991,0.6457142,17.81001,13.56997,3.53678,0,3.53678,25.4593,65.28014,0.2021116,12.45233,2.312853,12,16.46104
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,6.067301,6.067301,12,0,3.372,6.067301,96.81702,0,0,0,5.874179,0,0,5.932699,5.636065,14.27323,16.75307,11.51024,0,11.51024,36.37888,93.279,0.2021316,6.674031,4.699344,12,22.62725
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,10.70286,8.36,0,-1,0,8.36,84.91734,0,2.34286,3.413146,7.09909,8.8,8.36,0,0,2.762984,27.11229,0,1.700911,-1.700911,34.58596,88.68179,0.2021316,11.77315,5.679272,0,34.21138
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,2.572766,0,0,7.22565,0,0,0,0,4.652884,25.41138,4.652884,0,4.652884,39.00008,100,0.2020393,0,5.78052,0,32.63703
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020393,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.39673,3.39673,0,0,0,3.39673,237.7048,4.498684,0,0,8.074189,3.575505,3.39673,0,0,0,29.59898,0,0,0,39.00008,100,0.2020393,3.736403,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,19.68657,19.68657,11.78126,0,3.31666,19.68657,42.26928,1.776357E-15,0,1.295223,8.32137,8.32137,7.905302,0,0,0,29.59898,0,0,0,39.00008,100,0.2020393,21.65522,6.657096,12,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.271694,6.271694,0,-1,0,6.271694,129.1015,1.495067,0,0,8.096849,6.601783,6.271694,0,0,0,29.59898,0,0,0,39.00008,100,0.2020393,6.898863,6.477479,0,37.69583
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.262253,1.262253,0,0,0,1.262253,489.1714,4.845892,0,0,6.17458,1.328687,1.262253,0,0,0,29.59898,0,0,0,39.00008,100,0.2020393,1.388478,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,10.62323,10.62323,6.777508,0,2.050709,10.62323,38.1064,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.2020393,11.68556,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,7.554101,7.554101,0,0,0,7.554101,17.45026,0,8.881784E-16,0,1.31821,7.951686,7.554101,0,0,0,29.59898,0,6.633475,-6.633475,32.00778,82.07107,0.2020393,8.309511,1.054568,0,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.154733,5.154733,0,0,0,5.154733,0,0,8.881784E-16,0,0,5.426034,5.154733,0,0,7.370528,22.9655,0,5.426034,-5.426034,26.28824,67.4056,0.2020393,5.670206,0,0,22.9655
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,10.10062,8.36,0,-1,0,8.36,0,0,1.740616,2.750678,0,8.8,8.36,0,0,13.39946,17.53947,0,8.8,-8.8,17.01222,43.621,0.2020393,11.11068,0,0,17.53947
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17723,8.739468,0,0,0,17.01222,43.621,0.2020393,0,0,0,8.739468
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17723,8.739468,0,0,0,17.01222,43.621,0.2020393,0,0,0,8.739468
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.17723,8.739468,0,0,0,17.01222,43.621,0.2020393,0,0,0,8.739468
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,3.074934,3.074934,0,-1,0,3.074934,0,0,4.440892E-16,0,0,3.236773,3.074934,0,0,23.17723,8.739468,0,3.236773,-3.236773,13.60037,34.87266,0.2020393,3.382428,0,0,8.739468
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.331302,2.331302,0,-1,0,2.331302,0,0,4.440892E-16,0,0,2.454002,2.331302,0,0,26.77365,5.502695,0,2.454002,-2.454002,11.01362,28.23999,0.2020393,2.564432,0,0,5.502695
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.984373,1.984373,0,-1,0,1.984373,0,0,2.220446E-16,0,0,2.088814,1.984373,0,0,29.50032,3.048693,0,2.088814,-2.088814,8.811816,22.59436,0.2020393,2.182811,0,0,3.048693
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82122,0.9598787,0,0,0,8.811816,22.59436,0.2020393,0,0,0,0.9598787
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,3.06556,0.9118848,0,-1,0,0.9118848,0,0,2.153675,2.460231,0,0.9598787,0.9118848,0,0,31.82122,0.9598787,0,0.9598787,-0.9598787,7.800015,20,0.2020393,3.372116,0,0,0.9598787
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.364251,0,0,-1,0,0,0,0,5.364251,5.900676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020393,5.900676,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020393,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3510336,0.3510336,9.151033,0,2.651212,0.3510336,104.8741,1.776357E-15,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.2020359,0.3861369,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.836488,3.836488,11.36488,0,3.211315,3.836488,64.13811,0,0,0,2.460651,0,0,7.528393,7.151974,24.15961,7.855329,9.612625,0,9.612625,25.1996,64.61422,0.202076,4.220137,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.54699,16.50669,13.38085,0,13.38085,37.89379,97.16336,0.201971,0,4.016681,12,21.52754
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,8.916032,8.36,0,-1,0,8.36,86.83665,0,0.5560323,1.447636,7.259543,8.8,8.36,0,0,1.166134,28.54946,0,1.540456,-1.540456,36.27,92.99982,0.201971,9.807635,5.807635,0,35.809
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,5.52617,0,0,8.403923,0,0,0,0,2.877753,27.009,2.877753,0,2.877753,39.00008,100,0.2019141,0,6.723139,0,35.41293
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.900268,1.900268,0,0,0,1.900268,627.8507,9.930562,0,0,11.93084,2.000282,1.900268,0,0,0,29.59898,0,0,0,39.00008,100,0.2019141,2.090294,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019141,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,14.01187,14.01187,5.651867,0,1.765922,14.01187,87.78794,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019141,15.41305,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019141,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,7.762258,7.762258,3,0,1.095,7.762258,108.3284,3.395823,0,0,8.408726,5.012903,4.762258,0,0,0,29.59898,0,0,0,39.00008,100,0.2019141,8.538484,6.726981,12,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,8.291944,8.291944,3.469634,0,1.213817,8.291944,61.21744,0,0,0,5.076115,5.076115,4.822309,0,0,0,29.59898,0,0,0,39.00008,100,0.2019141,9.121138,4.060892,12,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.188143,1.188143,0,0,0,1.188143,161.8809,0.6726999,0,0,1.923376,1.250676,1.188143,0,0,0,29.59898,0,0,0,39.00008,100,0.2019141,1.306957,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,12.63621,12.63621,12,0,3.372,12.63621,0,0,0,0,0,0.6696945,0.6362098,0,0,0,29.59898,0,0.6696945,-0.6696945,38.29416,98.18995,0.2019141,13.89983,0,12,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.917398,3.917398,0,-1,0,3.917398,0,0,0,0,0,4.123578,3.917398,0,0,0.744105,28.92928,0,4.123578,-4.123578,33.94753,87.04476,0.2019141,4.309138,0,0,28.92928
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.650604,2.650604,0,-1,0,2.650604,0,0,4.440892E-16,0,0,2.79011,2.650604,0,0,5.325858,24.80571,0,2.79011,-2.79011,31.00649,79.50367,0.2019141,2.915665,0,0,24.80571
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.42598,22.0156,0,0,0,31.00649,79.50367,0.2019141,0,0,0,22.0156
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.140328,3.140328,0,-1,0,3.140328,0,0,4.440892E-16,0,0,3.305608,3.140328,0,0,8.42598,22.0156,0,3.305608,-3.305608,27.52208,70.56928,0.2019141,3.45436,0,0,22.0156
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.412573,1.412573,0,-1,0,1.412573,0,0,2.220446E-16,0,0,1.486919,1.412573,0,0,12.09888,18.70999,0,1.486919,-1.486919,25.95473,66.55045,0.2019141,1.55383,0,0,18.70999
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.141636,1.141636,0,-1,0,1.141636,0,0,2.220446E-16,0,0,1.201722,1.141636,0,0,13.75101,17.22307,0,1.201722,-1.201722,24.688,63.30243,0.2019141,1.2558,0,0,17.22307
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.08626,16.02135,0,0,0,24.688,63.30243,0.2019141,0,0,0,16.02135
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,5.761189,5.761189,0,-1,0,5.761189,0,0,8.881784E-16,0,0,6.06441,5.761189,0,0,15.08626,16.02135,0,6.06441,-6.06441,18.29555,46.91157,0.2019141,6.337308,0,0,16.02135
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.265128,2.265128,0,-1,0,2.265128,0,0,0,0,0,2.384345,2.265128,0,0,21.82449,9.956938,0,2.384345,-2.384345,15.78223,40.46717,0.2019141,2.491641,0,0,9.956938
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.658731,2.658731,0,-1,0,2.658731,0,0,0,0,0,2.798664,2.658731,0,0,24.47376,7.572592,0,2.798664,-2.798664,12.83218,32.90295,0.2019141,2.924603,0,0,7.572592
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.44415,2.44415,0,0,0,2.44415,0,0,4.440892E-16,0,0,2.572789,2.44415,0,0,27.58339,4.773929,0,2.572789,-2.572789,10.12022,25.94923,0.2019141,2.688565,0,0,4.773929
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.508942,3.508942,11.84733,0,3.333373,3.508942,3.733423,0,0,0,0.1310037,0,0,8.338384,7.921464,30.44204,2.201139,8.052468,0,8.052468,17.75946,45.53699,0.2019877,3.859837,0.1048029,12,2.332143
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,10.14553,10.14553,12,0,3.372,10.14553,21.18026,0,0,0,2.14885,0,0,1.854466,1.761743,22.38957,9.44836,3.910593,0,3.910593,21.46938,55.04957,0.2020175,11.16009,1.71908,12,11.59721
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,18.47898,12.96789,13.08855,0,13.08855,33.88626,86.88769,0.2019186,0,3.782841,12,17.69645
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,3.040672,0,0,8.431103,0,0,0,0,5.390431,24.74759,5.390431,0,5.390431,39.00008,100,0.2018125,0,6.744883,0,33.17869
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,6.723888,6.723888,0,0,0,6.723888,122.5056,1.159361,0,0,8.237139,7.077777,6.723888,0,0,0,29.59898,0,0,0,39.00008,100,0.2018125,7.396277,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,9.335793,9.335793,3,0,1.095,9.335793,122.5882,4.775326,0,0,11.44458,6.669255,6.335793,0,0,0,29.59898,0,0,0,39.00008,100,0.2018125,10.26937,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,10.90046,10.90046,3,0,1.095,10.90046,107.9589,3.451745,0,0,11.76802,8.316278,7.900465,0,0,0,29.59898,0,0,0,39.00008,100,0.2018125,11.99051,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.251562,6.251562,0,0,0,6.251562,154.9394,3.105539,0,0,9.686131,6.580592,6.251562,0,0,0,29.59898,0,0,0,39.00008,100,0.2018125,6.876719,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018125,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,13.68404,13.68404,8.620703,0,2.517038,13.68404,38.94926,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.2018125,15.05245,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018125,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,6.789281,6.789281,0,0,0,6.789281,22.53212,0,8.881784E-16,0,1.529769,7.146612,6.789281,0,0,0,29.59898,0,5.616842,-5.616842,33.07941,84.81882,0.2018125,7.468209,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,19.41202,19.41202,12,0,3.372,19.41202,0,0,0,0.9932199,0,7.802125,7.412018,0,0,6.240936,23.98214,0,7.802125,-7.802125,24.85525,63.73127,0.2018125,21.35322,0,12,23.98214
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,16.06976,8.36,0,-1,0,8.36,0,0,7.709761,9.316737,0,8.8,8.36,0,0,14.90996,16.18001,0,8.8,-8.8,15.57923,39.94667,0.2018125,17.67674,0,0,16.18001
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,18.18382,7.011011,0,-1,0,7.011011,0,0,11.17281,12.99119,0,7.380012,7.011011,0,0,24.68774,7.380012,0,7.380012,-7.380012,7.800015,20,0.2018125,20.0022,0,0,7.380012
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,15.14954,0,0,-1,0,0,0,0,15.14954,16.6645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018125,16.6645,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.612161,0,0,-1,0,0,0,0,1.612161,1.773377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018125,1.773377,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.9415762,0,0,-1,0,0,0,0,0.9415762,1.035734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018125,1.035734,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.13845,0,0,-1,0,0,0,0,2.13845,2.352295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018125,2.352295,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.196159,0,0,-1,0,0,0,0,1.196159,1.315775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018125,1.315775,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.535642,0,0,-1,0,0,0,0,2.535642,2.789207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018125,2.789207,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.949282,0,0,-1,0,0,0,0,1.949282,2.144211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018125,2.144211,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.607828,0,0,-1,0,0,0,0,2.607828,2.868611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018125,2.868611,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.9469837,0.9469837,9.746984,0,2.801987,0.9469837,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018329,1.041682,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.612641,2.612641,11.41264,0,3.223398,2.612641,7.181106,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.2018952,2.873905,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,8.308132,8.308132,12,0,3.372,8.308132,14.85047,0,0,0,1.233796,0,0,3.691868,3.507275,15.98014,15.21686,4.741071,0,4.741071,28.33776,72.66079,0.2019351,9.138945,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,7.73729,7.73729,12,0,3.372,7.73729,47.70394,0,0,0,3.690992,0,0,4.26271,4.049575,11.23907,19.48382,7.740567,0,7.740567,35.68111,91.48985,0.2019955,8.511019,2.952793,12,23.17481
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,6.102921,6.102921,0,-1,0,6.102921,139.5858,0,0,0,8.518808,6.424127,6.102921,0,0,3.498499,26.45033,2.094682,0,2.094682,37.6683,96.58519,0.2019543,6.713212,6.815047,0,34.96914
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,8.495747,8.495747,3,0,1.095,8.495747,92.38538,0.6600133,0,0,7.848827,5.784997,5.495747,0,0,1.403817,28.33554,1.403817,0,1.403817,39.00008,100,0.2019268,9.345321,6.279062,12,36.18437
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,7.514784,7.514784,0,0,0,7.514784,119.2968,1.054594,0,0,8.964892,7.910299,7.514784,0,0,0,29.59898,0,0,0,39.00008,100,0.2019268,8.266262,7.171914,0,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,6.694247,6.694247,0,0,0,6.694247,142.2761,2.477736,0,0,9.524311,7.046576,6.694247,0,0,0,29.59898,0,0,0,39.00008,100,0.2019268,7.363671,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,4.0759,4.0759,0,0,0,4.0759,274.9846,6.917677,0,0,11.2081,4.290421,4.0759,0,0,0,29.59898,0,0,0,39.00008,100,0.2019268,4.48349,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,7.725779,7.725779,0,-1,0,7.725779,69.46431,0,0,0.1383562,5.366659,8.132399,7.725779,0,0,0,29.59898,0,2.76574,-2.76574,36.08473,92.52477,0.2019268,8.498356,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,3.055606,3.055606,0,0,0,3.055606,178.294,0,0,0,5.447963,3.216427,3.055606,0,0,3.073044,26.83324,2.231536,0,2.231536,38.20175,97.95302,0.201883,3.361166,4.35837,0,32.2812
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.224779,4.224779,0,0,0,4.224779,53.58968,0,0,0,2.264046,4.447136,4.224779,0,0,0.8415083,28.84162,0,2.18309,-2.18309,35.90057,92.05257,0.201883,4.647257,1.811237,0,31.10567
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,3.267164,26.65853,1.084257,0,1.084257,36.92919,94.69004,0.2018617,0,0.8674052,0,27.74279
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.241743,2.241743,0,0,0,2.241743,0,0,0,0,0,2.35973,2.241743,0,0,2.182908,27.63436,0,2.35973,-2.35973,34.44182,88.31217,0.2018617,2.465917,0,0,27.63436
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,8.452756,8.36,0,-1,0,8.36,0,0,0.0927563,0.9380319,0,8.8,8.36,0,0,4.80483,25.27463,0,8.8,-8.8,25.1658,64.52757,0.2018617,9.298032,0,0,25.27463
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.58261,16.47463,0,0,0,25.1658,64.52757,0.2018617,0,0,0,16.47463
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,13.11026,8.36,0,-1,0,8.36,0,0,4.750259,6.061285,0,8.8,8.36,0,0,14.58261,16.47463,0,8.8,-8.8,15.88979,40.74296,0.2018617,14.42128,0,0,16.47463
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.36039,7.674632,0,0,0,15.88979,40.74296,0.2018617,0,0,0,7.674632
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.843622,1.843622,0,-1,0,1.843622,0,0,2.220446E-16,0,0,1.940655,1.843622,0,0,24.36039,7.674632,0,1.940655,-1.940655,13.84416,35.49777,0.2018617,2.027985,0,0,7.674632
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.96095,0.96095,0,-1,0,0.96095,0,0,0,0,0,1.011526,0.96095,0,0,26.51667,5.733976,0,1.011526,-1.011526,12.77792,32.76382,0.2018617,1.057045,0,0,5.733976
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,2.055592,2.055592,0,-1,0,2.055592,0,0,0,0,0,2.163781,2.055592,0,0,27.64059,4.72245,0,2.163781,-2.163781,10.49709,26.91556,0.2018617,2.261151,0,0,4.72245
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.163679,2.430735,0,-1,0,2.430735,0,0,1.732943,2.149311,0,2.558669,2.430735,0,0,30.04479,2.558669,0,2.558669,-2.558669,7.800015,20,0.2018617,4.580047,0,0,2.558669
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.172182,0,0,-1,0,0,0,0,2.172182,2.3894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018617,2.3894,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.05525057,0,0,-1,0,0,0,0,0.05525057,0.06077563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018617,0.06077563,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.152099,5.152099,12,0,3.372,5.152099,0,0,0,0,0,0,0,6.847901,6.505506,32.88775,0,6.505506,0,6.505506,13.97168,35.82475,0.2019211,5.667309,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.38225,5.854956,8.642011,0,8.642011,22.17021,56.84658,0.20191,0,0.2256086,12,6.136966
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,8.687841,8.687841,12,0,3.372,8.687841,20.73274,0,0,0,1.801228,0,0,3.312159,3.146551,17.74024,13.63276,4.947779,0,4.947779,26.86409,68.88213,0.2019501,9.556625,1.440982,12,15.43399
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,12.79246,18.08577,11.35279,0,11.35279,37.63429,96.49799,0.2018859,0,2.394236,12,21.07856
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,16.28911,8.36,0,-1,0,8.36,82.07195,0,7.92911,9.558021,6.861215,8.8,8.36,0,0,1.439663,28.30328,0,1.938785,-1.938785,35.59063,91.25786,0.2018859,17.91802,5.488972,0,35.1645
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.223488,4.223488,0,0,0,4.223488,189.5791,0,0,0,8.006852,4.445777,4.223488,0,0,3.593868,26.3645,3.561075,0,3.561075,38.96897,99.92023,0.2018163,4.645837,6.405482,0,34.37135
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,14.61429,14.61429,11.28129,0,3.190166,14.61429,24.23121,0,0,0,3.541221,3.508427,3.333006,0,0,0.03279333,29.56946,0.03279333,0,0.03279333,39.00008,100,0.2018165,16.07572,2.832977,12,33.11068
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,21.31457,20.36,12,0,3.372,20.36,34.57569,0,0.9545652,3.086022,7.03961,8.8,8.36,0,0,0,29.59898,0,1.76039,-1.76039,37.14446,95.24203,0.2018165,23.44602,5.631688,12,36.63859
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,10.44823,10.44823,4.871104,0,1.568389,10.44823,74.90886,1.332268E-15,0,0,7.826653,5.870665,5.577131,0,0,1.955989,27.83859,1.955989,0,1.955989,39.00008,100,0.2018288,11.49306,6.261322,12,35.66524
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,12.49162,8.36,0,-1,0,8.36,58.00272,0,4.131625,5.380788,4.849028,8.8,8.36,0,0,0,29.59898,0,3.950972,-3.950972,34.83539,89.32133,0.2018288,13.74079,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,7.222101,7.222101,0,0,0,7.222101,54.34341,0,0,0,3.924736,7.602211,7.222101,0,0,4.389969,25.64801,0,3.677475,-3.677475,30.95899,79.38186,0.2018288,7.944311,3.139789,0,29.57274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,10.86355,10.86355,12,0,3.372,10.86355,36.01577,0,0,0,3.912589,0,0,1.136454,1.079631,8.476053,21.97053,4.99222,0,4.99222,35.69502,91.52552,0.2018634,11.9499,3.130071,12,25.88312
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,0,0,0,2.035979,0,0,0,0,3.483833,26.46353,2.035979,0,2.035979,37.62652,96.47807,0.2018236,0,1.628783,0,28.49951
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,11.10774,11.10774,12,0,3.372,11.10774,0,0,0,0,0,0,0,0.8922631,0.8476499,1.447854,28.29591,0.8476499,0,0.8476499,38.43068,98.53999,0.2018313,12.21851,0,12,28.29591
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,10.12706,8.36,0,-1,0,8.36,0,0,1.767055,2.77976,0,8.8,8.36,0,0,0.6002042,29.05879,0,8.8,-8.8,29.15466,74.75539,0.2018313,11.13976,0,0,29.05879
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,9.669599,8.36,0,-1,0,8.36,0,0,1.309598,2.276558,0,8.8,8.36,0,0,10.37798,20.25879,0,8.8,-8.8,19.87864,50.97078,0.2018313,10.63656,0,0,20.25879
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,16.27317,8.36,0,-1,0,8.36,0,0,7.913174,9.540492,0,8.8,8.36,0,0,20.15576,11.45879,0,8.8,-8.8,10.60263,27.18618,0.2018313,17.90049,0,0,11.45879
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.465232,1.465232,0,-1,0,1.465232,0,0,2.220446E-16,0,0,1.542349,1.465232,0,0,29.93354,2.658794,0,1.542349,-1.542349,8.976851,23.01752,0.2018313,1.611755,0,0,2.658794
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.392255,1.060623,0,-1,0,1.060623,0,0,0.3316323,0.4708578,0,1.116445,1.060623,0,0,31.64726,1.116445,0,1.116445,-1.116445,7.800015,20,0.2018313,1.531481,0,0,1.116445
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,6.348568,0,0,-1,0,0,0,0,6.348568,6.983426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018313,6.983426,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018313,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018313,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.405066,0,0,-1,0,0,0,0,0.405066,0.4455726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018313,0.4455726,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.68337,0,0,-1,0,0,0,0,3.68337,4.051707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018313,4.051707,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018313,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.2018182,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.2017604,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,9.066394,9.066394,12,0,3.372,9.066394,51.95221,0,0,0,4.710192,0,0,2.933606,2.786926,29.25705,3.267633,7.497118,0,7.497118,18.35679,47.06861,0.2018155,9.973033,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,10.5457,8.36,0,-1,0,8.36,95.46185,0,2.185698,3.240268,7.98061,8.8,8.36,0,0,21.75993,10.01504,0,0.8193899,-0.8193899,17.49308,44.85396,0.2018155,11.60027,6.384488,0,17.99565
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,14.70703,14.70703,12,0,3.372,14.70703,41.89219,0,0,0,6.161096,2.849504,2.707028,0,0,22.67037,9.195649,3.311592,0,3.311592,20.63473,52.90947,0.2018364,16.17773,4.928876,12,15.35674
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,14.35388,14.35388,12,0,3.372,14.35388,52.47409,0,0,0,7.532065,2.477765,2.353876,0,0,19.35877,12.17608,5.054301,0,5.054301,25.42966,65.20413,0.2018682,15.78926,6.025652,12,19.70815
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,8.742193,8.742193,12,0,3.372,8.742193,114.8073,0,0,0,10.03668,0,0,3.257807,3.094916,14.30447,16.72495,13.13159,0,13.13159,37.88739,97.14696,0.2018566,9.616413,8.029343,12,26.76163
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,9.640785,9.640785,3,0,1.095,9.640785,97.59813,1.246048,0,0,9.409226,6.990301,6.640785,0,0,1.172878,28.54339,1.172878,0,1.172878,39.00008,100,0.2018337,10.60486,7.527381,12,37.95261
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.249407,4.249407,0,-1,0,4.249407,243.0304,5.854291,0,0,10.32735,4.47306,4.249407,0,0,0,29.59898,0,0,0,39.00008,100,0.2018337,4.674347,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018337,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,12.29506,12.29506,7.289317,0,2.180197,12.29506,42.85624,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.2018337,13.52456,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,6.742957,6.742957,0,0,0,6.742957,31.81542,0,8.881784E-16,0,2.1453,7.097849,6.742957,0,0,0,29.59898,0,4.952549,-4.952549,33.77963,86.61427,0.2018337,7.417252,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.502832,24.64643,0,0,0,33.77963,86.61427,0.2018337,0,0,0,24.64643
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.805385,2.805385,0,-1,0,2.805385,0,0,0,0,0,2.953037,2.805385,0,0,5.502832,24.64643,0,2.953037,-2.953037,30.66686,78.63281,0.2018337,3.085924,0,0,24.64643
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.693805,3.693805,0,-1,0,3.693805,0,0,0,0,0,3.888216,3.693805,0,0,8.783984,21.69339,0,3.888216,-3.888216,26.56832,68.12376,0.2018337,4.063186,0,0,21.69339
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,13.82523,8.36,0,-1,0,8.36,0,0,5.465229,6.847752,0,8.8,8.36,0,0,13.10422,17.80518,0,8.8,-8.8,17.2923,44.33915,0.2018337,15.20775,0,0,17.80518
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.152471,4.152471,0,-1,0,4.152471,0,0,8.881784E-16,0,0,4.371022,4.152471,0,0,22.882,9.005177,0,4.371022,-4.371022,12.68484,32.52517,0.2018337,4.567718,0,0,9.005177
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223834,2.112642,0,0,27.73869,4.634154,0,2.223834,-2.223834,10.34072,26.5146,0.2018337,2.323906,0,0,4.634154
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.735693,2.289805,0,-1,0,2.289805,0,0,0.4458881,0.7194574,0,2.410321,2.289805,0,0,30.20962,2.410321,0,2.410321,-2.410321,7.800015,20,0.2018337,3.009262,0,0,2.410321
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,2.035044,0,0,-1,0,0,0,0,2.035044,2.238548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018337,2.238548,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5368566,0,0,-1,0,0,0,0,0.5368566,0.5905423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018337,0.5905423,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.446169,0,0,-1,0,0,0,0,1.446169,1.590786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018337,1.590786,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.538344,0,0,-1,0,0,0,0,1.538344,1.692178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018337,1.692178,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.468825,1.468825,10.26883,0,2.934013,1.468825,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201868,1.615708,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.9922074,0.9922074,9.792208,0,2.813428,0.9922074,19.34661,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.2018857,1.091428,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.706513,1.706513,10.50651,0,2.994148,1.706513,100.3505,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.201893,1.877164,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,12.96685,12.96685,12,0,3.372,12.96685,35.60976,0,0,0,4.617465,1.017739,0.9668521,0,0,5.9033,24.28601,3.599727,0,3.599727,36.81472,94.39652,0.2019156,14.26354,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,8.392528,8.36,0,-1,0,8.36,90.3847,0,0.03252776,0.8717805,7.556161,8.8,8.36,0,0,2.303573,27.52576,0,1.243839,-1.243839,35.5036,91.03468,0.2019156,9.231781,6.044929,0,35.08192
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,10.6697,10.6697,5.495082,0,1.726256,10.6697,85.59361,0,0,0,9.13258,5.446963,5.174615,0,0,3.685616,26.28192,3.685616,0,3.685616,39.00008,100,0.2019115,11.73667,7.306064,12,35.4145
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.895671,3.895671,0,0,0,3.895671,279.6309,6.792793,0,0,10.8935,4.100706,3.895671,0,0,0,29.59898,0,0,0,39.00008,100,0.2019115,4.285238,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.954675,3.954675,0,0,0,3.954675,264.9203,6.313921,0,0,10.47674,4.162816,3.954675,0,0,0,29.59898,0,0,0,39.00008,100,0.2019115,4.350143,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019115,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.371358,1.371358,0,-1,0,1.371358,613.6775,6.972179,0,0,8.415713,1.443534,1.371358,0,0,0,29.59898,0,0,0,39.00008,100,0.2019115,1.508494,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,9.582928,9.582928,4.230891,0,1.406415,9.582928,58.78916,0,1.776357E-15,0,5.633723,5.633723,5.352036,0,0,0,29.59898,0,0,0,39.00008,100,0.2019115,10.54122,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.460804,4.460804,0,0,0,4.460804,51.44523,0,0,0,2.294871,4.695583,4.460804,0,0,0,29.59898,0,2.400712,-2.400712,36.46951,93.51136,0.2019115,4.906885,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,4.915255,4.915255,0,0,0,4.915255,32.38269,0,0,0,1.591692,5.173953,4.915255,0,0,2.667458,27.19827,0,3.582261,-3.582261,32.69347,83.82925,0.2019115,5.40678,1.273353,0,28.78996
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.263901,3.263901,0,0,0,3.263901,0,0,0,0,0,3.435685,3.263901,0,0,6.647748,23.616,0,3.435685,-3.435685,29.07194,74.54329,0.2019115,3.590291,0,0,23.616
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.77789,1.77789,0,-1,0,1.77789,0,0,2.220446E-16,0,0,1.871463,1.77789,0,0,10.46518,20.18032,0,1.871463,-1.871463,27.09925,69.48511,0.2019115,1.955679,0,0,20.18032
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54458,18.30886,0,0,0,27.09925,69.48511,0.2019115,0,0,0,18.30886
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.74429,2.74429,0,-1,0,2.74429,0,0,4.440892E-16,0,0,2.888726,2.74429,0,0,12.54458,18.30886,0,2.888726,-2.888726,24.05426,61.67747,0.2019115,3.018719,0,0,18.30886
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.807662,1.807662,0,-1,0,1.807662,0,0,2.220446E-16,0,0,1.902802,1.807662,0,0,15.75428,15.42013,0,1.902802,-1.902802,22.04853,56.53458,0.2019115,1.988428,0,0,15.42013
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.0297,1.0297,0,-1,0,1.0297,0,0,2.220446E-16,0,0,1.083894,1.0297,0,0,17.8685,13.51733,0,1.083894,-1.083894,20.90601,53.60503,0.2019115,1.13267,0,0,13.51733
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,3.055838,3.055838,0,-1,0,3.055838,0,0,4.440892E-16,0,0,3.216672,3.055838,0,0,19.07283,12.43343,0,3.216672,-3.216672,17.51534,44.91103,0.2019115,3.361422,0,0,12.43343
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.107883,1.107883,0,-1,0,1.107883,0,0,2.220446E-16,0,0,1.166192,1.107883,0,0,22.64691,9.216762,0,1.166192,-1.166192,16.28606,41.75905,0.2019115,1.218671,0,0,9.216762
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.766275,1.766275,0,-1,0,1.766275,0,0,2.220446E-16,0,0,1.859237,1.766275,0,0,23.94268,8.05057,0,1.859237,-1.859237,14.32625,36.73391,0.2019115,1.942902,0,0,8.05057
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.4514584,0.4514584,0,-1,0,0.4514584,0,0,5.551115E-17,0,0,0.4752193,0.4514584,0,0,26.0085,6.191333,0,0.4752193,-0.4752193,13.82533,35.44949,0.2019115,0.4966042,0,0,6.191333
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.127123,4.127123,0,-1,0,4.127123,0,0,8.881784E-16,0,0,4.34434,4.127123,0,0,26.53652,5.716114,0,4.34434,-4.34434,9.245992,23.70762,0.2019115,4.539835,0,0,5.716114
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.748867,1.748867,10.54887,0,3.004863,1.748867,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.36356,1.371774,8.36,0,8.36,17.17698,44.04346,0.2019532,1.923754,0,12,1.371774
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.32997,1.32997,10.12997,0,2.898882,1.32997,21.98055,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,23.00356,8.895774,8.652334,0,8.652334,25.38531,65.09041,0.2019778,1.462967,0.2338677,12,9.188108
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.327765,5.327765,12,0,3.372,5.327765,44.11065,0,0,0,2.350112,0,0,6.672235,6.338623,14.35123,16.68287,8.688734,0,8.688734,33.62817,86.2259,0.2020496,5.860542,1.880089,12,19.03299
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,10.37589,10.37589,10.60197,0,3.018298,10.37589,52.27996,0,0,0,5.424509,0,0,0.2260832,0.214779,5.662491,24.50274,5.639288,0,5.639288,38.97807,99.94356,0.2020854,11.41347,4.339607,12,29.92724
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,10.14623,8.36,0,-1,0,8.36,90.05621,0,1.78623,2.800853,7.528699,8.8,8.36,0,0,0.02320327,29.57809,0,1.271301,-1.271301,37.638,96.50749,0.2020854,11.16085,6.022959,0,37.10679
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,8.668973,8.668973,3,0,1.095,8.668973,95.22325,0.8517777,0,0,8.254878,5.96734,5.668973,0,0,1.43576,28.30679,1.43576,0,1.43576,39.00008,100,0.2020575,9.535871,6.603902,12,36.56167
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,19.58924,19.58924,11.52061,0,3.250713,19.58924,43.35697,0,0,1.188166,8.493301,8.493301,8.068636,0,0,0,29.59898,0,0,0,39.00008,100,0.2020575,21.54817,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,7.645408,7.645408,3,0,1.095,7.645408,102.8236,2.971378,0,0,7.861281,4.889903,4.645408,0,0,0,29.59898,0,0,0,39.00008,100,0.2020575,8.409948,6.289025,12,37.46026
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020575,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020575,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020575,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,14.91736,14.91736,11.70173,0,3.296539,14.91736,22.69081,8.881784E-16,0,0,3.384869,3.384869,3.215626,0,0,0,29.59898,0,0,0,39.00008,100,0.2020575,16.4091,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,9.950298,9.950298,8.168036,0,2.402513,9.950298,18.85437,4.440892E-16,0,0,1.876066,1.876066,1.782262,0,0,0,29.59898,0,0,0,39.00008,100,0.2020575,10.94533,1.500853,12,31.47504
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020575,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,3.064626,3.064626,0,-1,0,3.064626,0,0,4.440892E-16,0,0,3.225922,3.064626,0,0,0,29.59898,0,3.225922,-3.225922,35.59966,91.28099,0.2020575,3.371089,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,13.0046,8.36,0,-1,0,8.36,0,0,4.644601,5.945061,0,8.8,8.36,0,0,3.584358,26.37306,0,8.8,-8.8,26.32364,67.49638,0.2020575,14.30506,0,0,26.37306
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,8.534724,8.36,0,-1,0,8.36,0,0,0.1747245,1.028197,0,8.8,8.36,0,0,13.36214,17.57306,0,8.8,-8.8,17.04763,43.71178,0.2020575,9.388197,0,0,17.57306
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.7474415,0.7474415,0,-1,0,0.7474415,0,0,1.110223E-16,0,0,0.7867805,0.7474415,0,0,23.13991,8.773056,0,0.7867805,-0.7867805,16.21829,41.58527,0.2020575,0.8221856,0,0,8.773056
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1248512,0.1248512,0,-1,0,0.1248512,0,0,2.775558E-17,0,0,0.1314224,0.1248512,0,0,24.01411,7.986276,0,0.1314224,-0.1314224,16.07976,41.23006,0.2020575,0.1373364,0,0,7.986276
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.115945,1.115945,0,-1,0,1.115945,0,0,2.220446E-16,0,0,1.174678,1.115945,0,0,24.16014,7.854853,0,1.174678,-1.174678,14.84154,38.05515,0.2020575,1.227539,0,0,7.854853
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.300372,2.300372,0,-1,0,2.300372,0,0,4.440892E-16,0,0,2.421444,2.300372,0,0,25.46534,6.680175,0,2.421444,-2.421444,12.28911,31.51048,0.2020575,2.530409,0,0,6.680175
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.669598,2.669598,0,-1,0,2.669598,0,0,4.440892E-16,0,0,2.810103,2.669598,0,0,28.15583,4.258731,0,2.810103,-2.810103,9.327003,23.91534,0.2020575,2.936558,0,0,4.258731
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.430123,1.376196,0,-1,0,1.376196,0,0,3.053927,3.496939,0,1.448627,1.376196,0,0,31.27817,1.448627,0,1.448627,-1.448627,7.800015,20,0.2020575,4.873136,0,0,1.448627
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.66893,0,0,-1,0,0,0,0,1.66893,1.835823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020575,1.835823,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.257929,5.257929,12,0,3.372,5.257929,0,0,0,0,0,0,0,6.742071,6.404968,32.88775,0,6.404968,0,6.404968,13.8763,35.58019,0.2021151,5.783722,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.617994,1.617994,10.41799,0,2.971752,1.617994,17.50902,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,26.48279,5.764471,8.643295,0,8.643295,22.07605,56.60514,0.2021475,1.779793,0.2266358,12,6.047766
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.944034,2.944034,11.74403,0,3.307241,2.944034,95.98345,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,17.83949,13.54344,11.18579,0,11.18579,32.68782,83.81475,0.2021663,3.238438,2.260628,12,16.36922
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,8.345394,8.345394,9.937127,0,2.850093,8.345394,59.65203,0,0,0,4.978197,0,0,1.591733,1.512146,6.653706,23.61064,6.490343,0,6.490343,38.8451,99.60262,0.2022107,9.179934,3.982558,12,28.58884
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.827209,0,0,4.990571,0,0,0,0,0.1633621,29.45195,0.1633621,0,0.1633621,39.00008,100,0.2022076,0,3.992457,0,34.44252
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022076,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,7.261378,7.261378,0,0,0,7.261378,104.4809,0,0,0,7.586757,7.643556,7.261378,0,0,0,29.59898,0,0.05679937,-0.05679937,38.9402,99.84648,0.2022076,7.987516,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,6.786673,6.786673,0,0,0,6.786673,177.0666,4.809955,0,0,12.01693,7.143867,6.786673,0,0,0.0631104,29.54218,0.0631104,0,0.0631104,39.00008,100,0.2022064,7.465341,9.613545,0,41.55911
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,7.82756,7.82756,3,0,1.095,7.82756,136.3814,5.593695,0,0,10.67534,5.081643,4.82756,0,0,0,29.59898,0,0,0,39.00008,100,0.2022064,8.610316,8.54027,12,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,7.843588,7.843588,0,-1,0,7.843588,134.203,2.269924,0,0.2679472,10.52633,8.256409,7.843588,0,0,0,29.59898,0,0,0,39.00008,100,0.2022064,8.627947,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022064,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,10.93628,10.93628,7.312412,0,2.18604,10.93628,34.88024,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.2022064,12.02991,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.842877,0.842877,0,0,0,0.842877,191.9099,0.7303256,0,0,1.617565,0.8872389,0.842877,0,0,0,29.59898,0,0,0,39.00008,100,0.2022064,0.9271647,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,23.34404,20.36,12,0,3.372,20.36,0,0,2.984045,5.318449,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2022064,25.67845,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,11.75238,8.36,0,-1,0,8.36,0,0,3.392379,4.567616,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2022064,12.92762,0,0,20.79898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,21.97119,8.36,0,-1,0,8.36,0,0,13.61119,15.80831,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2022064,24.16831,0,0,11.99898
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.463553,3.039029,0,-1,0,3.039029,0,0,0.4245241,0.7708794,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2022064,3.809909,0,0,3.198978
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022064,0,0,0,0
