Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,4.057265,0,0,-1,0,0,0,0,4.057265,4.462992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022064,4.462992,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.9729102,0,0,-1,0,0,0,0,0.9729102,1.070201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022064,1.070201,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.703778,0,0,-1,0,0,0,0,1.703778,1.874156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022064,1.874156,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1930058,0,0,-1,0,0,0,0,0.1930058,0.2123064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022064,0.2123064,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.311522,0,0,-1,0,0,0,0,2.311522,2.542674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022064,2.542674,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.997095,0,0,-1,0,0,0,0,1.997095,2.196805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022064,2.196805,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.388578,1.388578,10.18858,0,2.91371,1.388578,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2022379,1.527436,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,3.087671,3.087671,11.41641,0,3.224351,3.087671,3.819432,0,0,0,0.1179315,0,0,8.328738,7.912301,24.52775,7.524,8.030232,0,8.030232,23.34916,59.86951,0.2023087,3.396438,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.07423948,0.07423948,8.87424,0,2.581182,0.07423948,1325.924,1.776357E-15,0,0,0.9843593,0,0,8.8,8.36,16.49752,14.75121,9.344359,0,9.344359,32.21399,82.59982,0.2022859,0.08166342,0.7874874,12,15.73557
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,16.66533,16.66533,12,0,3.372,16.66533,4.434051,0,0,0,0.7389491,4.910871,4.665327,0,0,7.153162,23.16113,0,4.171921,-4.171921,27.8164,71.32397,0.2022859,18.33186,0.5911593,12,23.90008
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.47479,1.47479,0,-1,0,1.47479,177.4228,0,0,0,2.616614,1.55241,1.47479,0,0,11.78863,18.98921,1.064204,0,1.064204,28.82599,73.91266,0.2022654,1.622269,2.093291,0,21.60583
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,10.72443,19.94699,1.7389,0,1.7389,30.47566,78.14256,0.2022318,0,1.39112,0,21.68589
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,8.942159,8.942159,12,0,3.372,8.942159,33.54471,0,0,0,2.999621,0,0,3.057842,2.904949,8.985526,21.512,5.904571,0,5.904571,36.07723,92.50552,0.2022763,9.836374,2.399697,12,24.51163
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,3.080956,26.82612,1.324074,0,1.324074,37.33335,95.72636,0.2022508,0,1.059259,0,28.15019
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.920831,1.920831,0,0,0,1.920831,130.7569,0,0,0,2.511619,2.021928,1.920831,0,0,1.756881,28.01778,0.4896911,0,0.4896911,37.79792,96.91754,0.2022413,2.112915,2.009295,0,30.5294
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,1.16883,0,0,2.43602,0,0,0,0,1.26719,28.45851,1.26719,0,1.26719,39.00008,100,0.202217,0,1.948816,0,30.89453
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.057882,1.057882,0,0,0,1.057882,155.131,0.5275429,0,0,1.641103,1.11356,1.057882,0,0,0,29.59898,0,0,0,39.00008,100,0.202217,1.16367,1.312882,0,31.24008
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,11.90339,11.90339,10.0478,0,2.878093,11.90339,16.40926,1.110223E-15,0,0,1.953259,1.953259,1.855596,0,0,0,29.59898,0,0,0,39.00008,100,0.202217,13.09373,1.562607,12,31.55224
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,8.659062,8.659062,7.556868,0,2.247888,8.659062,13.39874,2.220446E-16,0,0,1.160205,1.160205,1.102195,0,0,0,29.59898,0,0,0,39.00008,100,0.202217,9.524969,0.928164,12,30.75918
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202217,0,0,0,29.59898
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.345384,4.345384,0,-1,0,4.345384,0,0,8.881784E-16,0,0,4.574088,4.345384,0,0,0,29.59898,0,4.574088,-4.574088,34.17857,87.63718,0.202217,4.779922,0,0,29.59898
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,21.77895,8.36,0,-1,0,8.36,0,0,13.41895,15.59684,0,8.8,8.36,0,0,5.08232,25.02489,0,8.8,-8.8,24.90255,63.85257,0.202217,23.95684,0,0,25.02489
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,13.68772,8.36,0,-1,0,8.36,0,0,5.327724,6.696496,0,8.8,8.36,0,0,14.8601,16.22489,0,8.8,-8.8,15.62654,40.06796,0.202217,15.0565,0,0,16.22489
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.947173,1.947173,0,-1,0,1.947173,0,0,4.440892E-16,0,0,2.049656,1.947173,0,0,24.63788,7.42489,0,2.049656,-2.049656,13.46601,34.52816,0.202217,2.141891,0,0,7.42489
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.484291,2.484291,0,-1,0,2.484291,0,0,4.440892E-16,0,0,2.615043,2.484291,0,0,26.91527,5.375234,0,2.615043,-2.615043,10.70951,27.46023,0.202217,2.73272,0,0,5.375234
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.193427,2.622181,0,-1,0,2.622181,0,0,2.571246,3.090589,0,2.76019,2.622181,0,0,29.82088,2.76019,0,2.76019,-2.76019,7.800015,20,0.202217,5.71277,0,0,2.76019
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.902316,0,0,-1,0,0,0,0,2.902316,3.192547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202217,3.192547,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.521481,0,0,-1,0,0,0,0,3.521481,3.873629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202217,3.873629,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,4.084006,0,0,-1,0,0,0,0,4.084006,4.492406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202217,4.492406,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.251344,0,0,-1,0,0,0,0,3.251344,3.576479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202217,3.576479,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.91802,3.91802,12,0,3.372,3.91802,0,0,0,0,0,0,0,8.081981,7.677882,32.88775,0,7.677882,0,7.677882,15.08389,38.67657,0.2022854,4.309822,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.43108,2.43108,11.23108,0,3.177463,2.43108,6.585025,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,25.20987,6.910093,8.520087,0,8.520087,23.16676,59.40182,0.2023415,2.674188,0.1280698,12,7.07018
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,7.699906,7.699906,12,0,3.372,7.699906,16.4112,0,0,0,1.263647,0,0,4.300094,4.085089,16.68979,14.57817,5.348736,0,5.348736,28.24101,72.41271,0.2023856,8.469896,1.010918,12,15.84182
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.06127553,0.06127553,8.861276,0,2.577903,0.06127553,3343.954,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,11.34105,19.39203,10.40903,0,10.40903,38.11588,97.73284,0.202342,0.06740309,1.63922,12,21.44106
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,8.81016,8.36,0,-1,0,8.36,54.61677,0,0.4501595,1.331175,4.565962,8.8,8.36,0,0,0.9320229,28.76016,0,4.234038,-4.234038,33.65282,86.2891,0.202342,9.691175,3.652769,0,33.32612
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,11.57962,11.57962,11.18165,0,3.164957,11.57962,52.29384,1.776357E-15,0,0,6.055425,0.4189155,0.3979698,0,0,5.63651,24.52612,5.63651,0,5.63651,39.00008,100,0.2023766,12.73758,4.84434,12,30.58154
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,6.604987,0,0,6.604987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023766,0,5.283989,0,36.20396
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023766,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,15.3774,15.3774,7.787138,0,2.306146,15.3774,51.95773,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2023766,16.91514,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.262506,5.262506,0,-1,0,5.262506,66.58528,0,0,0,3.504055,5.539481,5.262506,0,0,0,29.59898,0,2.035426,-2.035426,36.85455,94.49866,0.2023766,5.788757,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,1.902528,0,0,4.164112,0,0,0,0,2.261584,27.56355,2.261584,0,2.261584,39.00008,100,0.2023332,0,3.33129,0,31.72766
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023332,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.570661,4.570661,0,0,0,4.570661,43.67686,0,0,0,1.996321,4.811223,4.570661,0,0,0,29.59898,0,2.814901,-2.814901,36.03291,92.3919,0.2023332,5.027727,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,6.284936,6.284936,0,0,0,6.284936,0,0,8.881784E-16,0,0,6.615722,6.284936,0,0,3.127668,26.78408,0,6.615722,-6.615722,29.05933,74.51095,0.2023332,6.91343,0,0,26.78408
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,18.9017,8.36,0,-1,0,8.36,0,0,10.5417,12.43186,0,8.8,8.36,0,0,10.47847,20.16835,0,8.8,-8.8,19.78331,50.72635,0.2023332,20.79186,0,0,20.16835
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.636169,3.636169,0,-1,0,3.636169,0,0,0,0,0,3.827546,3.636169,0,0,20.25625,11.36835,0,3.827546,-3.827546,15.74873,40.38127,0.2023332,3.999786,0,0,11.36835
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50908,7.540809,0,0,0,15.74873,40.38127,0.2023332,0,0,0,7.540809
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.441106,3.441106,0,-1,0,3.441106,0,0,4.440892E-16,0,0,3.622217,3.441106,0,0,24.50908,7.540809,0,3.622217,-3.622217,11.93057,30.59115,0.2023332,3.785217,0,0,7.540809
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.778112,1.778112,0,-1,0,1.778112,0,0,2.220446E-16,0,0,1.871696,1.778112,0,0,28.53376,3.918592,0,1.871696,-1.871696,9.957633,25.53234,0.2023332,1.955923,0,0,3.918592
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.571286,1.571286,0,-1,0,1.571286,0,0,2.220446E-16,0,0,1.653985,1.571286,0,0,30.61343,2.046895,0,1.653985,-1.653985,8.214179,21.06196,0.2023332,1.728414,0,0,2.046895
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.559402,0.3732648,0,-1,0,0.3732648,0,0,2.186137,2.442077,0,0.3929104,0.3732648,0,0,32.45119,0.3929104,0,0.3929104,-0.3929104,7.800015,20,0.2023332,2.815342,0,0,0.3929104
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.083316,0,0,-1,0,0,0,0,2.083316,2.291647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023332,2.291647,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.153737,0,0,-1,0,0,0,0,1.153737,1.26911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023332,1.26911,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023332,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.549304,2.549304,11.3493,0,3.207374,2.549304,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023953,2.804234,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.550999,0.550999,9.350999,0,2.701803,0.550999,137.748,1.776357E-15,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.2023896,0.6060989,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,6.048296,6.048296,12,0,3.372,6.048296,55.37288,0,0,0,3.349116,0,0,5.951704,5.654119,15.40876,15.73109,9.003235,0,9.003235,32.92326,84.41845,0.2024566,6.653126,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,7.620441,7.620441,7.871242,0,2.327424,7.620441,80.59282,0,0,0,6.141528,0,0,0.2508008,0.2382607,6.405529,23.834,6.379789,0,6.379789,38.97566,99.93739,0.2024639,8.382485,4.913222,12,29.97553
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,10.39054,8.36,0,-1,0,8.36,111.9949,0.5370361,2.030538,3.069592,9.362776,8.8,8.36,0,0,0.02574008,29.57581,0.02574008,0,0.02574008,39.00008,100,0.2024634,11.42959,7.490221,0,38.93859
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,9.597342,0,0,9.597342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024634,0,7.677874,0,39.19632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,16.94507,16.94507,8.585066,0,2.508022,16.94507,69.37347,2.955381,0,0,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024634,18.63957,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,3.063906,3.063906,0,0,0,3.063906,398.058,8.970959,0,0,12.19612,3.225164,3.063906,0,0,0,29.59898,0,0,0,39.00008,100,0.2024634,3.370296,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,10.69379,10.69379,3,0,1.095,10.69379,106.3424,3.273306,0,0,11.37204,8.098731,7.693794,0,0,0,29.59898,0,0,0,39.00008,100,0.2024634,11.76317,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,13.8895,8.36,0,-1,0,8.36,102.7705,0,5.529496,6.918446,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.2024634,15.27845,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,6.809838,6.809838,0,0,0,6.809838,107.1755,0,0,0,7.298478,7.168251,6.809838,0,0,0.2315379,29.39059,0.1302275,0,0.1302275,38.90396,99.75356,0.2024609,7.490822,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,6.450438,6.450438,0,0,0,6.450438,78.67897,0,0,0,5.075138,6.789934,6.450438,0,0,0.1013104,29.5078,0,1.714796,-1.714796,37.09641,95.11881,0.2024609,7.095481,4.06011,0,34.58294
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,22.35531,20.36,12,0,3.372,20.36,9.10997,0,1.995309,4.23084,1.85479,8.8,8.36,0,0,2.00664,27.793,0,6.94521,-6.94521,29.77552,76.34733,0.2024609,24.59084,1.483832,12,29.64779
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,10.29739,10.29739,12,0,3.372,10.29739,0,0,0,0,0,0,0,1.702609,1.617479,9.72354,20.84779,1.617479,0,1.617479,31.30999,80.28188,0.2024752,11.32713,0,12,20.84779
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.153525,5.153525,0,-1,0,5.153525,0,0,0,0,0,5.424764,5.153525,0,0,8.106061,22.30352,0,5.424764,-5.424764,25.59179,65.61984,0.2024752,5.668878,0,0,22.30352
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,22.91465,8.36,0,-1,0,8.36,0,0,14.55466,16.84612,0,8.8,8.36,0,0,14.13358,16.87876,0,8.8,-8.8,16.31577,41.83524,0.2024752,25.20612,0,0,16.87876
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91135,8.078759,0,0,0,16.31577,41.83524,0.2024752,0,0,0,8.078759
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.270942,1.270942,0,-1,0,1.270942,0,0,2.220446E-16,0,0,1.337833,1.270942,0,0,23.91135,8.078759,0,1.337833,-1.337833,14.90558,38.21935,0.2024752,1.398036,0,0,8.078759
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.245423,3.245423,0,-1,0,3.245423,0,0,0,0,0,3.416234,3.245423,0,0,25.39783,6.740926,0,3.416234,-3.416234,11.30455,28.98596,0.2024752,3.569965,0,0,6.740926
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,2.041211,2.041211,0,-1,0,2.041211,0,0,0,0,0,2.148643,2.041211,0,0,29.19365,3.324692,0,2.148643,-2.148643,9.03968,23.17862,0.2024752,2.245332,0,0,3.324692
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.053309,1.053309,0,-1,0,1.053309,0,0,2.220446E-16,0.04139433,0,1.108747,1.053309,0,0,31.58103,1.176048,0,1.108747,-1.108747,7.870958,20.1819,0.2024752,1.15864,0,0,1.176048
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.574298,0.06393658,0,-1,0,0.06393658,0,0,2.510361,2.767791,0,0.06730167,0.06393658,0,0,32.81297,0.06730167,0,0.06730167,-0.06730167,7.800015,20,0.2024752,2.831728,0,0,0.06730167
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.372497,0,0,-1,0,0,0,0,3.372497,3.709746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024752,3.709746,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.203772,0,0,-1,0,0,0,0,2.203772,2.424149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024752,2.424149,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.816607,2.816607,11.61661,0,3.275002,2.816607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025441,3.098267,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.710173,2.710173,11.51017,0,3.248074,2.710173,21.48125,0,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.202599,2.981191,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.2025466,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.863301,1.863301,0,0,0,1.863301,164.8448,0,0,0,3.071555,1.96137,1.863301,0,0,4.795229,25.28327,1.110186,0,1.110186,35.50414,91.03607,0.2025254,2.049631,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.109788,0,0,3.794832,0,0,0,0,3.685044,26.28244,3.685044,0,3.685044,39.00008,100,0.2024551,0,3.035866,0,30.07727
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,8.54853,8.54853,3.266981,0,1.162546,8.54853,65.03487,0,0,0,5.559525,5.559525,5.281549,0,0,0,29.59898,0,0,0,39.00008,100,0.2024551,9.403382,4.44762,12,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,11.45614,11.45614,7.820978,0,2.314708,11.45614,33.40118,0,0,0,3.826485,3.826485,3.635161,0,0,0,29.59898,0,0,0,39.00008,100,0.2024551,12.60175,3.061188,12,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024551,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.256386,5.256386,0,0,0,5.256386,76.66179,0,0,0,4.02964,5.533038,5.256386,0,0,0,29.59898,0,1.503398,-1.503398,37.41536,95.93662,0.2024551,5.782025,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,8.751433,8.36,0,-1,0,8.36,62.42499,0,0.3914335,1.266577,5.218729,8.8,8.36,0,0,1.670443,28.09558,0,3.581271,-3.581271,33.64037,86.25718,0.2024551,9.626576,4.174984,0,33.31431
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.203921,3.203921,0,0,0,3.203921,150.2555,0,0,0,4.814066,3.372548,3.203921,0,0,5.649632,24.51431,1.441518,0,1.441518,35.00791,89.76369,0.2024276,3.524312,3.851253,0,29.32837
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0,0,0,1.90557,0,0,0,0,4.208115,25.81167,1.90557,0,1.90557,36.81569,94.39902,0.2023912,0,1.524456,0,27.71725
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0,0,0,0.5610988,0,0,0,0,2.302545,27.52669,0.5610988,0,0.5610988,37.348,95.7639,0.2023805,0,0.448879,0,28.08779
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,14.4512,14.4512,12,0,3.372,14.4512,0,0,0,0,0,2.580213,2.451203,0,0,1.741446,28.03168,0,2.580213,-2.580213,34.62821,88.79012,0.2023805,15.89632,0,12,28.03168
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,15.43694,8.36,0,-1,0,8.36,0,0,7.076944,8.620638,0,8.8,8.36,0,0,4.60835,25.45146,0,8.8,-8.8,25.3522,65.00551,0.2023805,16.98064,0,0,25.45146
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.38613,16.65146,0,0,0,25.3522,65.00551,0.2023805,0,0,0,16.65146
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.38613,16.65146,0,0,0,25.3522,65.00551,0.2023805,0,0,0,16.65146
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.920957,3.920957,0,-1,0,3.920957,0,0,4.440892E-16,0,0,4.127323,3.920957,0,0,14.38613,16.65146,0,4.127323,-4.127323,21.00162,53.8502,0.2023805,4.313053,0,0,16.65146
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.694239,3.694239,0,-1,0,3.694239,0,0,0,0,0,3.888672,3.694239,0,0,18.97204,12.52414,0,3.888672,-3.888672,16.9026,43.33991,0.2023805,4.063663,0,0,12.52414
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.116734,1.116734,0,-1,0,1.116734,0,0,0,0,0,1.175509,1.116734,0,0,23.29279,8.635468,0,1.175509,-1.175509,15.6635,40.16275,0.2023805,1.228407,0,0,8.635468
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.6787202,0.6787202,0,-1,0,0.6787202,0,0,1.110223E-16,0,0,0.7144423,0.6787202,0,0,24.59891,7.459959,0,0.7144423,-0.7144423,14.91041,38.23175,0.2023805,0.7465922,0,0,7.459959
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.471989,4.471989,0,-1,0,4.471989,0,0,0,0,0,4.707357,4.471989,0,0,25.39274,6.745516,0,4.707357,-4.707357,9.948423,25.50873,0.2023805,4.919188,0,0,6.745516
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02566132,0.02566132,0,-1,0,0.02566132,0,0,3.469447E-18,0,0,0.02701192,0.02566132,0,0,30.62313,2.038159,0,0.02701192,-0.02701192,9.91995,25.43572,0.2023805,0.02822746,0,0,2.038159
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5325585,0.5325585,0,-1,0,0.5325585,0,0,1.110223E-16,0,0,0.5605879,0.5325585,0,0,30.65314,2.011147,0,0.5605879,-0.5605879,9.32904,23.92056,0.2023805,0.5858144,0,0,2.011147
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.71309,1.71309,10.51309,0,2.995812,1.71309,0,0,0,0,0,0,0,8.8,8.36,31.27602,1.450559,8.36,0,8.36,17.26003,44.2564,0.2024201,1.884399,0,12,1.450559
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.700606,2.700606,11.50061,0,3.245653,2.700606,9.982855,0,0,0,0.2695976,0,0,8.8,8.36,22.91602,8.974559,8.629598,0,8.629598,25.44679,65.24804,0.2024805,2.970667,0.2156781,12,9.244157
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.806037,2.806037,11.60604,0,3.272327,2.806037,49.24893,1.776357E-15,0,0,1.381943,0,0,8.8,8.36,14.28642,16.7412,9.741943,0,9.741943,34.6888,88.94548,0.2025225,3.086641,1.105555,12,18.12314
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,9.300191,9.300191,11.05618,0,3.133212,9.300191,28.98947,0,0,0,2.696076,0,0,1.755984,1.668185,4.54448,25.50895,4.364261,0,4.364261,38.82911,99.56161,0.2025535,10.23021,2.156861,12,28.20502
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.834852,2.834852,0,-1,0,2.834852,169.5532,1.642308,0,0,4.806582,2.984054,2.834852,0,0,0.1802194,29.43678,0.1802194,0,0.1802194,39.00008,100,0.2025501,3.118337,3.845266,0,34.24336
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,11.17782,11.17782,5.895493,0,1.82756,11.17782,49.74445,0,1.776357E-15,0,5.560344,5.560344,5.282327,0,0,0,29.59898,0,0,0,39.00008,100,0.2025501,12.2956,4.448275,12,35.15932
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,10.48687,10.48687,3.747881,0,1.284214,10.48687,67.64339,8.881784E-16,0,0,7.093677,7.093677,6.738993,0,0,0,29.59898,0,0,0,39.00008,100,0.2025501,11.53556,5.674942,12,36.69265
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025501,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,12.52727,12.52727,5.939703,0,1.838745,12.52727,55.35347,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.2025501,13.77999,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,10.30956,8.36,0,-1,0,8.36,71.36146,0,1.949562,2.980519,5.965817,8.8,8.36,0,0,0,29.59898,0,2.834183,-2.834183,36.01259,92.33978,0.2025501,11.34052,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,9.397656,9.397656,5.837253,0,1.812825,9.397656,73.38942,0,0,0,6.896885,3.747794,3.560404,0,0,3.149091,26.7648,3.149091,0,3.149091,39.00008,100,0.202565,10.33742,5.517509,12,33.66168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202565,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202565,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202565,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,7.415892,7.415892,0,-1,0,7.415892,0,0,8.881784E-16,0,0,7.806202,7.415892,0,0,0,29.59898,0,7.806202,-7.806202,30.77162,78.90143,0.202565,8.157481,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.361193,5.361193,0,-1,0,5.361193,0,0,0,0,0,5.643361,5.361193,0,0,8.673558,21.79278,0,5.643361,-5.643361,24.82299,63.64857,0.202565,5.897312,0,0,21.79278
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,7.467322,7.467322,0,-1,0,7.467322,0,0,8.881784E-16,0,0,7.860339,7.467322,0,0,14.94396,16.14942,0,7.860339,-7.860339,16.53747,42.40368,0.202565,8.214054,0,0,16.14942
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.801937,2.801937,0,-1,0,2.801937,0,0,4.440892E-16,0,0,2.949408,2.801937,0,0,23.67767,8.289076,0,2.949408,-2.949408,13.42852,34.43203,0.202565,3.082131,0,0,8.289076
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.558023,2.558023,0,-1,0,2.558023,0,0,0,0,0,2.692656,2.558023,0,0,26.95479,5.339669,0,2.692656,-2.692656,10.59021,27.15434,0.202565,2.813825,0,0,5.339669
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.526786,2.514662,0,-1,0,2.514662,0,0,2.012124,2.464803,0,2.647013,2.514662,0,0,29.94663,2.647013,0,2.647013,-2.647013,7.800015,20,0.202565,4.979465,0,0,2.647013
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3466739,0,0,-1,0,0,0,0,0.3466739,0.3813413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202565,0.3813413,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.303339,0,0,-1,0,0,0,0,2.303339,2.533673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202565,2.533673,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,5.136669,0,0,-1,0,0,0,0,5.136669,5.650336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202565,5.650336,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.993823,0,0,-1,0,0,0,0,1.993823,2.193205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202565,2.193205,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.627988,1.627988,10.42799,0,2.974281,1.627988,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026021,1.790786,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.153983,2.153983,10.95398,0,3.107358,2.153983,32.8127,0,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.2026395,2.369382,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,5.961889,5.961889,11.81277,0,3.324631,5.961889,51.6516,0,0,0,3.079411,0,0,5.850881,5.558337,15.46097,15.6841,8.637748,0,8.637748,32.527,83.40239,0.2027066,6.558078,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,9.614202,9.614202,10.4809,0,2.987667,9.614202,61.48109,0,0,0,5.910916,0,0,0.8666937,0.8233591,6.823225,23.45807,6.734275,0,6.734275,38.91569,99.78363,0.2027494,10.57562,4.728733,12,29.36899
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,10.39829,8.36,0,-1,0,8.36,104.0264,0,2.038295,3.078124,8.69661,8.8,8.36,0,0,0.08895015,29.51892,0,0.1033894,-0.1033894,38.80671,99.50419,0.2027494,11.43812,6.957288,0,38.21553
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,10.89666,10.89666,3,0,1.095,10.89666,90.66582,1.363445,0,0,9.879547,8.312275,7.896661,0,0,0.2038273,29.41553,0.2038273,0,0.2038273,39.00008,100,0.2027455,11.98633,7.903637,12,39.29508
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.231959,4.231959,0,0,0,4.231959,280.2298,7.404515,0,0,11.85921,4.454693,4.231959,0,0,0,29.59898,0,0,0,39.00008,100,0.2027455,4.655155,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,7.280465,7.280465,0,0,0,7.280465,161.8846,4.122306,0,0,11.78595,7.663648,7.280465,0,0,0,29.59898,0,0,0,39.00008,100,0.2027455,8.008512,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2027455,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,13.22614,8.36,0,-1,0,8.36,88.63846,0,4.866139,6.188754,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.2027455,14.54875,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.13219,2.13219,0,0,0,2.13219,334.6642,3.347015,0,0,7.135675,2.24441,2.13219,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.2027162,2.345408,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,6.900955,6.900955,0,0,0,6.900955,69.94237,0,8.881784E-16,0,4.826692,7.264163,6.900955,0,0,0,29.59898,0,2.437472,-2.437472,36.43076,93.41201,0.2027162,7.591051,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,13.87464,13.87464,12,0,3.372,13.87464,14.60417,0,0,0,2.026275,1.973302,1.874636,0,0,2.708302,27.16151,0.0529736,0,0.0529736,36.48101,93.54087,0.2027165,15.2621,1.62102,12,29.18778
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,14.84456,14.84456,12,0,3.372,14.84456,0,0,0,0,0,2.99427,2.844557,0,0,2.655328,27.20918,0,2.99427,-2.99427,33.32478,85.44797,0.2027165,16.32901,0,12,27.20918
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,18.12341,8.36,0,-1,0,8.36,0,0,9.763408,11.57575,0,8.8,8.36,0,0,5.982296,24.21491,0,8.8,-8.8,24.04876,61.66336,0.2027165,19.93575,0,0,24.21491
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,5.989931,5.989931,0,-1,0,5.989931,0,0,8.881784E-16,0,0,6.30519,5.989931,0,0,15.76007,15.41491,0,6.30519,-6.30519,17.40251,44.62172,0.2027165,6.588923,0,0,15.41491
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76584,9.109722,0,0,0,17.40251,44.62172,0.2027165,0,0,0,9.109722
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76584,9.109722,0,0,0,17.40251,44.62172,0.2027165,0,0,0,9.109722
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.075323,2.075323,0,-1,0,2.075323,0,0,0,0,0,2.184551,2.075323,0,0,22.76584,9.109722,0,2.184551,-2.184551,15.09979,38.71733,0.2027165,2.282856,0,0,9.109722
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.640337,1.640337,0,-1,0,1.640337,0,0,2.220446E-16,0,0,1.726671,1.640337,0,0,25.19312,6.925171,0,1.726671,-1.726671,13.27972,34.05049,0.2027165,1.804371,0,0,6.925171
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.915838,1.915838,0,-1,0,1.915838,0,0,2.220446E-16,0,0,2.016671,1.915838,0,0,27.11164,5.198501,0,2.016671,-2.016671,11.15396,28.59983,0.2027165,2.107421,0,0,5.198501
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.469339,1.469339,0,-1,0,1.469339,0,0,2.220446E-16,0,0,1.546672,1.469339,0,0,29.35239,3.181829,0,1.546672,-1.546672,9.523623,24.41949,0.2027165,1.616273,0,0,3.181829
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.676865,1.553399,0,-1,0,1.553399,0,0,0.1234656,0.291152,0,1.635157,1.553399,0,0,31.07091,1.635157,0,1.635157,-1.635157,7.800015,20,0.2027165,1.844551,0,0,1.635157
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,4.090735,0,0,-1,0,0,0,0,4.090735,4.499809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2027165,4.499809,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.733602,1.733602,10.5336,0,3.001001,1.733602,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2027561,1.906962,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.654455,2.654455,11.45446,0,3.233977,2.654455,8.296114,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.2028156,2.919901,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,9.526512,9.526512,12,0,3.372,9.526512,10.16901,0,0,0,0.9687524,0,0,2.473488,2.349813,15.94754,15.24619,3.318566,0,3.318566,27.01918,69.27982,0.2028419,10.47916,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,7.920644,7.920644,12,0,3.372,7.920644,9.298589,0,0,0,0.7365081,0,0,4.079356,3.875388,12.62897,18.2329,4.611896,0,4.611896,31.39441,80.49834,0.20288,8.712708,0.5892065,12,18.96941
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,12.40223,8.36,0,-1,0,8.36,37.31235,0,4.042227,5.282449,3.119313,8.8,8.36,0,0,8.017075,22.38361,0,5.680687,-5.680687,25.40644,65.14459,0.20288,13.64245,2.49545,0,25.50292
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.557259,3.557259,0,0,0,3.557259,61.68146,0,0,0,2.19417,3.744483,3.557259,0,0,14.32895,16.70292,0,1.550314,-1.550314,23.77227,60.95441,0.20288,3.912985,1.755336,0,18.89709
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,16.05152,15.15261,1.664832,0,1.664832,25.35167,65.00414,0.2028484,0,1.331866,0,16.81744
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,12.80227,12.80227,12,0,3.372,12.80227,48.15712,0,0,0,6.165205,0.8444984,0.8022735,0,0,14.38669,16.65096,5.320707,0,5.320707,30.39933,77.94685,0.2028803,14.0825,4.932164,12,22.81616
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.763279,2.763279,3.501563,0,1.221895,2.763279,302.706,0,0,0,8.364612,0,0,0.7382836,0.7013695,9.065982,21.43959,9.065982,0,9.065982,39.00008,100,0.202722,3.039607,6.691689,12,29.80421
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,12.26494,8.36,0,-1,0,8.36,62.67955,0,3.904942,5.131436,5.24001,8.8,8.36,0,0,0,29.59898,0,3.55999,-3.55999,35.24752,90.37807,0.202722,13.49144,4.192008,0,34.83899
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,24.0796,20.36,12,0,3.372,20.36,26.2572,0,3.719601,6.127561,5.345965,8.8,8.36,0,0,3.955544,26.03899,0,3.454035,-3.454035,31.60665,81.04253,0.202722,26.48756,4.276772,12,31.38495
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,10.48394,10.48394,12,0,3.372,10.48394,36.20124,0,0,0,3.795315,0,0,1.516065,1.440261,7.79336,22.58495,5.235576,0,5.235576,36.57355,93.77814,0.2027572,11.53233,3.036252,12,26.38027
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,13.75785,13.75785,12,0,3.372,13.75785,12.66205,0,0,0,1.742026,1.850369,1.75785,0,0,2.557784,27.29697,0,0.1083429,-0.1083429,36.45935,93.48532,0.2027572,15.13364,1.39362,12,29.039
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.678165,27.18863,0,0,0,36.45935,93.48532,0.2027572,0,0,0,27.18863
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,6.495574,6.495574,0,-1,0,6.495574,0,0,0,0,0,6.837447,6.495574,0,0,2.678165,27.18863,0,6.837447,-6.837447,29.25205,75.0051,0.2027572,7.145132,0,0,27.18863
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,14.93998,8.36,0,-1,0,8.36,0,0,6.579985,8.073983,0,8.8,8.36,0,0,10.27533,20.35118,0,8.8,-8.8,19.97603,51.22049,0.2027572,16.43398,0,0,20.35118
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.8168404,0.8168404,0,-1,0,0.8168404,0,0,1.110223E-16,0,0,0.859832,0.8168404,0,0,20.05311,11.55118,0,0.859832,-0.859832,19.06969,48.89654,0.2027572,0.8985245,0,0,11.55118
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.887573,2.887573,0,-1,0,2.887573,0,0,4.440892E-16,0,0,3.039551,2.887573,0,0,21.00847,10.69135,0,3.039551,-3.039551,15.86572,40.68126,0.2027572,3.176331,0,0,10.69135
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.8208128,0.8208128,0,-1,0,0.8208128,0,0,0,0,0,0.8640134,0.8208128,0,0,24.38575,7.6518,0,0.8640134,-0.8640134,14.95497,38.346,0.2027572,0.902894,0,0,7.6518
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.34577,6.787786,0,0,0,14.95497,38.346,0.2027572,0,0,0,6.787786
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.244673,3.244673,0,-1,0,3.244673,0,0,0,0,0,3.415445,3.244673,0,0,25.34577,6.787786,0,3.415445,-3.415445,11.35478,29.11475,0.2027572,3.56914,0,0,6.787786
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.9733291,0.9733291,0,-1,0,0.9733291,0,0,1.110223E-16,0,0,1.024557,0.9733291,0,0,29.14071,3.372341,0,1.024557,-1.024557,10.2748,26.34558,0.2027572,1.070662,0,0,3.372341
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.455987,0.455987,0,-1,0,0.455987,0,0,5.551115E-17,0,0,0.4799863,0.455987,0,0,30.2791,2.347784,0,0.4799863,-0.4799863,9.768847,25.04828,0.2027572,0.5015857,0,0,2.347784
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,4.8636,1.774408,0,-1,0,1.774408,0,0,3.089192,3.575552,0,1.867798,1.774408,0,0,30.81242,1.867798,0,1.867798,-1.867798,7.800015,20,0.2027572,5.34996,0,0,1.867798
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.291798,1.291798,10.0918,0,2.889225,1.291798,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202785,1.420978,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.189464,1.189464,9.989465,0,2.863334,1.189464,67.28402,0,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.202795,1.308411,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,7.116743,7.116743,12,0,3.372,7.116743,29.04733,0,0,0,2.067224,0,0,4.883257,4.639094,15.36743,15.76829,6.706318,0,6.706318,30.78342,78.93169,0.2028475,7.828417,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,11.35087,11.35087,12,0,3.372,11.35087,19.58924,0,0,0,2.223549,0,0,0.6491289,0.6166725,8.661116,21.80397,2.840222,0,2.840222,33.47789,85.84058,0.2028661,12.48596,1.778839,12,24.02752
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,10.00537,8.36,0,-1,0,8.36,55.97795,0,1.645375,2.645912,4.679757,8.8,8.36,0,0,5.820894,24.36017,0,4.120244,-4.120244,29.13478,74.7044,0.2028661,11.00591,3.743805,0,29.03993
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.693428,3.693428,0,0,0,3.693428,193.9557,0,0,0,7.163615,3.887819,3.693428,0,0,10.39894,20.23993,3.275796,0,3.275796,32.24247,82.67283,0.2028044,4.062771,5.730892,0,27.40355
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,6.614803,6.614803,0,0,0,6.614803,147.0425,0,0,0,9.726571,6.962951,6.614803,0,0,7.123146,23.18815,2.763621,0,2.763621,34.86427,89.39539,0.2027523,7.276283,7.781257,0,32.91472
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.229371,1.229371,0,0,0,1.229371,786.607,4.016716,0,0,9.670317,1.294074,1.229371,0,0,4.359526,25.67541,4.359526,0,4.359526,39.00008,100,0.2026702,1.352308,7.736253,0,35.34572
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.331541,3.331541,0,0,0,3.331541,222.205,3.895965,0,0,7.40285,3.506885,3.331541,0,0,0,29.59898,0,0,0,39.00008,100,0.2026702,3.664695,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.59477,1.59477,0,-1,0,1.59477,505.2574,6.37899,0,0,8.057695,1.678706,1.59477,0,0,0,29.59898,0,0,0,39.00008,100,0.2026702,1.754247,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,4.060014,4.060014,0,0,0,4.060014,128.4547,0.9415782,0,0,5.215277,4.273698,4.060014,0,0,0,29.59898,0,0,0,39.00008,100,0.2026702,4.466015,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.473005,1.473005,0,0,0,1.473005,277.3893,2.535426,0,0,4.085958,1.550531,1.473005,0,0,0,29.59898,0,0,0,39.00008,100,0.2026702,1.620305,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,5.16181,5.16181,0,0,0,5.16181,26.58599,0,8.881784E-16,0,1.372319,5.433485,5.16181,0,0,0,29.59898,0,4.061166,-4.061166,34.71923,89.0235,0.2026702,5.677991,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.512407,25.53781,0,0,0,34.71923,89.0235,0.2026702,0,0,0,25.53781
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,10.21733,8.36,0,-1,0,8.36,0,0,1.857332,2.879065,0,8.8,8.36,0,0,4.512407,25.53781,0,8.8,-8.8,25.44322,65.23889,0.2026702,11.23907,0,0,25.53781
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29018,16.73781,0,0,0,25.44322,65.23889,0.2026702,0,0,0,16.73781
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,25.45503,8.36,0,-1,0,8.36,0,0,17.09503,19.64053,0,8.8,8.36,0,0,14.29018,16.73781,0,8.8,-8.8,16.1672,41.45428,0.2026702,28.00053,0,0,16.73781
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.5548786,0.5548786,0,-1,0,0.5548786,0,0,0,0,0,0.5840827,0.5548786,0,0,24.06796,7.937812,0,0.5840827,-0.5840827,15.55153,39.87563,0.2026702,0.6103665,0,0,7.937812
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.26701,3.26701,0,-1,0,3.26701,0,0,4.440892E-16,0,0,3.438958,3.26701,0,0,24.71694,7.353729,0,3.438958,-3.438958,11.92655,30.58083,0.2026702,3.593712,0,0,7.353729
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,4.076676,3.719032,0,-1,0,3.719032,0,0,0.3576438,0.7653115,0,3.914771,3.719032,0,0,28.53801,3.914771,0,3.914771,-3.914771,7.800015,20,0.2026702,4.484344,0,0,3.914771
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.128078,0,0,-1,0,0,0,0,2.128078,2.340886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026702,2.340886,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,5.413764,0,0,-1,0,0,0,0,5.413764,5.95514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026702,5.95514,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.810319,0,0,-1,0,0,0,0,2.810319,3.091352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026702,3.091352,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,4.881561,0,0,-1,0,0,0,0,4.881561,5.369717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026702,5.369717,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1145723,0.1145723,8.914573,0,2.591387,0.1145723,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026673,0.1260295,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.682965,2.682965,11.48296,0,3.24119,2.682965,21.46792,1.776357E-15,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.2027205,2.951261,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.2026504,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,10.66082,10.66082,8.524519,0,2.492703,10.66082,56.88577,0,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.2026731,11.7269,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,10.45038,8.36,0,-1,0,8.36,99.06588,0,2.090376,3.135413,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.2026731,11.49541,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,17.23039,17.23039,9.052168,0,2.626199,17.23039,53.30299,0,0,0,9.184313,8.608655,8.178222,0,0,0.5756584,29.08088,0.5756584,0,0.5756584,39.00008,100,0.2026671,18.95343,7.34745,12,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,15.63956,15.63956,7.279557,0,2.177728,15.63956,68.57597,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2026671,17.20351,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026671,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,3.121004,3.121004,0,0,0,3.121004,266.9441,5.04607,0,0,8.331338,3.285268,3.121004,0,0,0,29.59898,0,0,0,39.00008,100,0.2026671,3.433105,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,15.97626,8.36,0,-1,0,8.36,87.4894,0,7.61626,9.213886,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.2026671,17.57389,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2175168,0.2175168,0,0,0,0.2175168,2801.803,4.21444,0,0,6.09439,0.228965,0.2175168,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.2026361,0.2392684,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026361,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,13.17538,13.17538,12,0,3.372,13.17538,8.232685,0,1.776357E-15,0,1.084687,1.237241,1.175379,0,0,0,29.59898,0,0.1525538,-0.1525538,38.83927,99.58768,0.2026361,14.49292,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,12.99971,12.99971,12,0,3.372,12.99971,0,0,0,0,0,1.052332,0.999715,0,0,0.1695042,29.44642,0,1.052332,-1.052332,37.73002,96.74344,0.2026361,14.29969,0,12,29.44642
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,12.47408,8.36,0,-1,0,8.36,0,0,4.114085,5.361493,0,8.8,8.36,0,0,1.338761,28.39409,0,8.8,-8.8,28.454,72.95884,0.2026361,13.72149,0,0,28.39409
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.563756,4.563756,0,-1,0,4.563756,0,0,0,0,0,4.803954,4.563756,0,0,11.11654,19.59409,0,4.803954,-4.803954,23.39019,59.97473,0.2026361,5.020132,0,0,19.59409
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,6.973012,6.973012,0,-1,0,6.973012,0,0,8.881784E-16,0,0,7.340013,6.973012,0,0,16.45427,14.79014,0,7.340013,-7.340013,15.65314,40.13617,0.2026361,7.670313,0,0,14.79014
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60983,7.450126,0,0,0,15.65314,40.13617,0.2026361,0,0,0,7.450126
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60983,7.450126,0,0,0,15.65314,40.13617,0.2026361,0,0,0,7.450126
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.489188,2.489188,0,-1,0,2.489188,0,0,0,0,0,2.620198,2.489188,0,0,24.60983,7.450126,0,2.620198,-2.620198,12.89121,33.05431,0.2026361,2.738107,0,0,7.450126
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.786892,1.786892,0,-1,0,1.786892,0,0,2.220446E-16,0,0,1.880939,1.786892,0,0,27.52117,4.829928,0,1.880939,-1.880939,10.90852,27.97052,0.2026361,1.965581,0,0,4.829928
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.366488,1.366488,0,-1,0,1.366488,0,0,0,0,0,1.438408,1.366488,0,0,29.6111,2.948989,0,1.438408,-1.438408,9.392307,24.08279,0.2026361,1.503137,0,0,2.948989
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,1.042023,1.042023,0,-1,0,1.042023,0,0,2.220446E-16,0,0,1.096866,1.042023,0,0,31.20933,1.510581,0,1.096866,-1.096866,8.236109,21.11819,0.2026361,1.146225,0,0,1.510581
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.9974577,0.3930288,0,-1,0,0.3930288,0,0,0.6044289,0.7041747,0,0.4137145,0.3930288,0,0,32.42807,0.4137145,0,0.4137145,-0.4137145,7.800015,20,0.2026361,1.097203,0,0,0.4137145
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.5141782,0.5141782,9.314178,0,2.692487,0.5141782,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026436,0.565596,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.89525,0.89525,9.69525,0,2.788898,0.89525,58.49212,0,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.2026511,0.9847749,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,12.5506,12.5506,12,0,3.372,12.5506,23.03048,0,0,0,2.890464,0.5795835,0.5506043,0,0,15.6441,15.51929,2.310881,0,2.310881,26.35107,67.56672,0.2026649,13.80567,2.312371,12,18.40975
