Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,7.919727,0,2.339691,0,0,-8.881784E-16,0,0,5.809482,0,0,7.919727,7.52374,13.33322,17.59908,13.33322,0,13.33322,39.00008,100,0.2025432,0,4.647585,12,23.40856
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.464351,3.464351,0,-1,0,3.464351,254.7706,5.179461,0,0,8.826147,3.646686,3.464351,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,3.810786,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,13.30664,13.30664,4.946637,0,1.587499,13.30664,77.4332,1.503755,0,0,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,14.6373,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,10.64302,10.64302,3,0,1.095,10.64302,99.23306,2.51611,0,0,10.56139,8.045285,7.643021,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,11.70732,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.983894,2.983894,0,0,0,2.983894,358.9706,7.57036,0,0,10.7113,3.140941,2.983894,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,3.282283,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,22.36427,20.36,12,0,3.372,20.36,48.69042,1.11337,2.004272,4.240699,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,24.6007,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,9.393539,8.36,0,-1,0,8.36,107.547,0.1909281,1.03354,1.972894,8.990928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,10.33289,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,8.144046,8.144046,3,0,1.095,8.144046,95.70293,2.379305,0,0,7.79409,5.414785,5.144046,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,8.95845,6.235272,12,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,14.83193,14.83193,9.82355,0,2.821358,14.83193,35.54477,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,16.31512,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025432,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.820774,3.820774,0,-1,0,3.820774,0,0,4.440892E-16,0,0,4.021867,3.820774,0,0,0,29.59898,0,4.021867,-4.021867,34.76066,89.12971,0.2025432,4.202851,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,4.050523,4.050523,0,-1,0,4.050523,0,0,8.881784E-16,0,0,4.263709,4.050523,0,0,4.468741,25.57711,0,4.263709,-4.263709,30.26631,77.60577,0.2025432,4.455576,0,0,25.57711
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,6.468812,6.468812,0,-1,0,6.468812,0,0,8.881784E-16,0,0,6.809276,6.468812,0,0,9.206196,21.3134,0,6.809276,-6.809276,23.08871,59.20169,0.2025432,7.115693,0,0,21.3134
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.133364,1.133364,0,-1,0,1.133364,0,0,2.220446E-16,0,0,1.193014,1.133364,0,0,16.77206,14.50413,0,1.193014,-1.193014,21.83116,55.97722,0.2025432,1.2467,0,0,14.50413
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09763,13.31111,0,0,0,21.83116,55.97722,0.2025432,0,0,0,13.31111
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.08775762,0.08775762,0,-1,0,0.08775762,0,0,1.387779E-17,0,0,0.09237644,0.08775762,0,0,18.09763,13.31111,0,0.09237644,-0.09237644,21.73379,55.72755,0.2025432,0.09653338,0,0,13.31111
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.99175,1.99175,0,-1,0,1.99175,0,0,2.220446E-16,0,0,2.096579,1.99175,0,0,18.20027,13.21874,0,2.096579,-2.096579,19.5238,50.06092,0.2025432,2.190925,0,0,13.21874
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.423234,1.423234,0,-1,0,1.423234,0,0,0,0,0,1.498141,1.423234,0,0,20.5298,11.12216,0,1.498141,-1.498141,17.94462,46.01175,0.2025432,1.565557,0,0,11.12216
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.799376,3.799376,0,-1,0,3.799376,0,0,4.440892E-16,0,0,3.999343,3.799376,0,0,22.1944,9.624016,0,3.999343,-3.999343,13.72894,35.20234,0.2025432,4.179313,0,0,9.624016
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1408697,0.1408697,0,-1,0,0.1408697,0,0,2.775558E-17,0,0,0.1482839,0.1408697,0,0,26.63812,5.624673,0,0.1482839,-0.1482839,13.57264,34.80156,0.2025432,0.1549567,0,0,5.624673
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.066857,0.066857,0,0,0,0.066857,0,0,1.387779E-17,0,0,0.07037579,0.066857,0,0,26.80288,5.476389,0,0.07037579,-0.07037579,13.49845,34.61135,0.2025432,0.07354271,0,0,5.476389
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.195791,3.195791,0,0,0,3.195791,18.76173,0,4.440892E-16,0,0.5995856,3.36399,3.195791,0,0,26.88107,5.406013,0,2.764405,-2.764405,10.58452,27.13973,0.2025432,3.51537,0.4796685,0,6.005599
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,8.82969,8.82969,12,0,3.372,8.82969,33.19375,0,0,0,2.930905,0,0,3.17031,3.011795,29.95263,2.641609,5.942699,0,5.942699,16.22226,41.59544,0.2025865,9.712659,2.344724,12,5.572514
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,24.00993,7.990038,13.14682,0,13.14682,28.69442,73.57529,0.2024914,0,3.829454,12,12.77686
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,7.423988,7.423988,0,-1,0,7.423988,90.79442,0,0,0,6.740567,7.814724,7.423988,0,0,10.86312,19.82217,0,1.074157,-1.074157,27.56216,70.67207,0.2024914,8.166387,5.392454,0,26.56274
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,8.966483,8.966483,12,0,3.372,8.966483,94.83113,0,0,0,8.503017,0,0,3.033517,2.881841,12.05662,18.74802,11.38486,0,11.38486,38.36279,98.36592,0.2025121,9.863132,6.802414,12,27.25103
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,4.073628,4.073628,0,0,0,4.073628,243.4188,4.956183,0,0,9.915978,4.28803,4.073628,0,0,0.6717658,28.99439,0.6717658,0,0.6717658,39.00008,100,0.2024995,4.480991,7.932783,0,38.91037
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,6.553491,6.553491,0,0,0,6.553491,114.0419,0.575311,0,0,7.473722,6.898411,6.553491,0,0,0,29.59898,0,0,0,39.00008,100,0.2024995,7.20884,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.02118387,0.02118387,0,0,0,0.02118387,31313.27,6.611062,0,0,6.633361,0.02229881,0.02118387,0,0,0,29.59898,0,0,0,39.00008,100,0.2024995,0.02330226,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,14.1753,8.36,0,-1,0,8.36,86.7226,0,5.8153,7.232829,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.2024995,15.59283,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.400987,3.400987,0,0,0,3.400987,174.7869,0.642282,0,0,5.94448,3.579987,3.400987,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.2024675,3.741086,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,9.226461,9.226461,6.087416,0,1.876116,9.226461,35.81285,0,0,0,3.304258,3.304258,3.139045,0,0,0,29.59898,0,0,0,39.00008,100,0.2024675,10.14911,2.643407,12,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,6.928378,6.928378,0,0,0,6.928378,17.7998,0,8.881784E-16,0,1.233237,7.293029,6.928378,0,0,0,29.59898,0,6.059792,-6.059792,32.6125,83.62162,0.2024675,7.621215,0.9865897,0,30.83221
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.733102,23.53919,0,0,0,32.6125,83.62162,0.2024675,0,0,0,23.53919
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.835489,4.835489,0,-1,0,4.835489,0,0,0,0,0,5.089988,4.835489,0,0,6.733102,23.53919,0,5.089988,-5.089988,27.24718,69.86442,0.2024675,5.319038,0,0,23.53919
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,12.99674,8.36,0,-1,0,8.36,0,0,4.636735,5.936409,0,8.8,8.36,0,0,12.38865,18.4492,0,8.8,-8.8,17.97116,46.07981,0.2024675,14.29641,0,0,18.4492
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,6.122716,6.122716,0,-1,0,6.122716,0,0,8.881784E-16,0,0,6.444965,6.122716,0,0,22.16642,9.649198,0,6.444965,-6.444965,11.17757,28.66039,0.2024675,6.734988,0,0,9.649198
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.42997,3.044021,0,-1,0,3.044021,0,0,0.3859483,0.7289453,0,3.204233,3.044021,0,0,29.32749,3.204233,0,3.204233,-3.204233,7.800015,20,0.2024675,3.772967,0,0,3.204233
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.918966,0,0,-1,0,0,0,0,3.918966,4.310863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024675,4.310863,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.8163593,0,0,-1,0,0,0,0,0.8163593,0.8979953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024675,0.8979953,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.826909,0,0,-1,0,0,0,0,2.826909,3.109599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024675,3.109599,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.303422,0,0,-1,0,0,0,0,5.303422,5.833765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024675,5.833765,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.897883,0,0,-1,0,0,0,0,2.897883,3.187671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024675,3.187671,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.319576,0,0,-1,0,0,0,0,4.319576,4.751533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024675,4.751533,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.423792,2.423792,11.22379,0,3.175619,2.423792,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025244,2.666172,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.7663062,0.7663062,9.566306,0,2.756275,0.7663062,96.43301,0,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.2025247,0.8429368,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.2024786,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,17.04616,17.04616,12,0,3.372,17.04616,22.97923,0,0,0,3.917076,5.311748,5.04616,0,0,4.902101,25.18709,0,1.394672,-1.394672,32.87943,84.30605,0.2024786,18.75078,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,15.27122,8.36,0,-1,0,8.36,84.02493,0,6.911216,8.438338,7.024484,8.8,8.36,0,0,6.451736,23.79242,0,1.775516,-1.775516,31.00787,79.50719,0.2024786,16.79834,5.619587,0,30.8169
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,13.07966,13.07966,11.79987,0,3.321367,13.07966,74.70895,0,0,0,9.771673,1.347142,1.279785,0,0,8.424531,22.0169,8.424531,0,8.424531,39.00008,100,0.2025047,14.38762,7.817339,12,31.78857
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,8.87763,8.87763,3,0,1.095,8.87763,115.8099,4.094198,0,0,10.28118,6.186979,5.87763,0,0,0,29.59898,0,0,0,39.00008,100,0.2025047,9.765393,8.224941,12,39.88015
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.290171,1.290171,0,0,0,1.290171,560.5319,5.873744,0,0,7.231819,1.358074,1.290171,0,0,0,29.59898,0,0,0,39.00008,100,0.2025047,1.419188,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.504552,1.504552,0,0,0,1.504552,695.5367,8.880973,0,0,10.46471,1.583739,1.504552,0,0,0,29.59898,0,0,0,39.00008,100,0.2025047,1.655007,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025047,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,13.60192,13.60192,6.042595,0,1.864776,13.60192,58.50046,0,0,0,7.957188,7.957188,7.559328,0,0,0,29.59898,0,0,0,39.00008,100,0.2025047,14.96212,6.36575,12,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,18.82623,18.82623,12,0,3.372,18.82623,26.151,0,0,0.3488525,4.923248,7.185505,6.82623,0,0,0,29.59898,0,2.262257,-2.262257,36.61545,93.88558,0.2025047,20.70885,3.938599,12,34.52223
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,0,0,0,0,0,0,0,1.787573,0,0,0,0,2.513618,27.33672,1.787573,0,1.787573,38.31129,98.23388,0.2024715,0,1.430058,0,29.12429
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,13.94167,13.94167,12,0,3.372,13.94167,0,0,0,0,0,2.043868,1.941674,0,0,0.7260458,28.94554,0,2.043868,-2.043868,36.15686,92.70972,0.2024715,15.33584,0,12,28.94554
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.177253,1.177253,0,-1,0,1.177253,0,0,2.220446E-16,0,0,1.239214,1.177253,0,0,2.99701,26.90167,0,1.239214,-1.239214,34.85062,89.36038,0.2024715,1.294979,0,0,26.90167
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,7.842181,7.842181,0,-1,0,7.842181,0,0,0,0.2663987,0,8.254927,7.842181,0,0,4.373914,25.66245,0,8.254927,-8.254927,26.14916,67.049,0.2024715,8.626399,0,0,25.66245
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,8.675344,8.36,0,-1,0,8.36,0,0,0.3153443,1.182879,0,8.8,8.36,0,0,13.54606,17.40753,0,8.8,-8.8,16.87315,43.26439,0.2024715,9.542879,0,0,17.40753
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.4069228,0.4069228,0,-1,0,0.4069228,0,0,0,0,0,0.4283397,0.4069228,0,0,23.32383,8.607528,0,0.4283397,-0.4283397,16.42164,42.10668,0.2024715,0.447615,0,0,8.607528
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.846068,1.846068,0,-1,0,1.846068,0,0,0,0,0,1.943229,1.846068,0,0,23.79977,8.179189,0,1.943229,-1.943229,14.37329,36.85453,0.2024715,2.030674,0,0,8.179189
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.405148,1.405148,0,-1,0,1.405148,0,0,2.220446E-16,0,0,1.479104,1.405148,0,0,25.95891,6.23596,0,1.479104,-1.479104,12.81418,32.85681,0.2024715,1.545663,0,0,6.23596
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60236,4.756856,0,0,0,12.81418,32.85681,0.2024715,0,0,0,4.756856
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,2.115668,2.115668,0,-1,0,2.115668,0,0,0,0,0,2.227019,2.115668,0,0,27.60236,4.756856,0,2.227019,-2.227019,10.4667,26.83763,0.2024715,2.327235,0,0,4.756856
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.09017327,0.09017327,0,-1,0,0.09017327,0,0,1.387779E-17,0,0,0.09491923,0.09017327,0,0,30.07682,2.529837,0,0.09491923,-0.09491923,10.36664,26.58109,0.2024715,0.09919059,0,0,2.529837
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.651396,2.313172,0,-1,0,2.313172,0,0,0.3382241,0.6033637,0,2.434918,2.313172,0,0,30.18229,2.434918,0,2.434918,-2.434918,7.800015,20,0.2024715,2.916536,0,0,2.434918
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024715,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.631818,2.631818,11.43182,0,3.22825,2.631818,20.29541,1.776357E-15,0,0,0.5341382,0,0,8.8,8.36,32.88775,0,8.894138,0,8.894138,16.23774,41.63514,0.2025237,2.895,0.4273106,12,0.5341382
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,6.642756,6.642756,12,0,3.372,6.642756,37.2338,0,0,0,2.47335,0,0,5.357244,5.089382,23.99362,8.004725,7.562732,0,7.562732,23.41237,60.03161,0.2025818,7.307032,1.97868,12,10.47807
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,10.14266,10.14266,12,0,3.372,10.14266,53.27599,0,0,0,5.403606,0,0,1.857335,1.764468,16.43088,14.81118,7.168074,0,7.168074,30.2126,77.46806,0.2026288,11.15693,4.322885,12,20.21479
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,9.26281,21.26245,8.910561,0,8.910561,38.6659,99.14315,0.2024637,0,7.128448,0,30.17301
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,9.409492,0,0,9.761741,0,0,0,0,0.3522487,29.28195,0.3522487,0,0.3522487,39.00008,100,0.2024572,0,7.809393,0,39.04369
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024572,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,12.30011,12.30011,3.940105,0,1.332847,12.30011,87.82852,2.003,0,0,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024572,13.53012,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,13.22607,13.22607,4.866067,0,1.567115,13.22607,81.13132,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024572,14.54867,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,8.89997,8.36,0,-1,0,8.36,89.26543,0,0.5399704,1.429967,7.46259,8.8,8.36,0,0,0,29.59898,0,1.33741,-1.33741,37.59032,96.38525,0.2024572,9.789968,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,8.679583,8.679583,4.723584,0,1.531067,8.679583,65.09782,1.554312E-15,0,0,5.650219,4.164208,3.955998,0,0,1.486011,28.26157,1.486011,0,1.486011,39.00008,100,0.202466,9.547541,4.520175,12,33.91179
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,0,0,0,0,3.044152,0,0,3.044152,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202466,0,2.435322,0,32.64313
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,4.749303,4.749303,0,0,0,4.749303,33.94977,0,0,0,1.612377,4.999266,4.749303,0,0,0,29.59898,0,3.386889,-3.386889,35.42999,90.84593,0.202466,5.224233,1.289902,0,31.21136
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,11.1852,11.1852,12,0,3.372,11.1852,0,0,0,0,0,0,0,0.8148004,0.7740604,3.76321,26.21209,0.7740604,0,0.7740604,36.16432,92.72884,0.2024726,12.30372,0,12,26.21209
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.277271,1.277271,0,-1,0,1.277271,0,0,2.220446E-16,0,0,1.344496,1.277271,0,0,2.989149,26.90874,0,1.344496,-1.344496,34.7471,89.09495,0.2024726,1.404998,0,0,26.90874
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483033,25.56425,0,0,0,34.7471,89.09495,0.2024726,0,0,0,25.56425
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,6.030512,6.030512,0,-1,0,6.030512,0,0,8.881784E-16,0,0,6.347907,6.030512,0,0,4.483033,25.56425,0,6.347907,-6.347907,28.05582,71.93785,0.2024726,6.633563,0,0,25.56425
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.589008,3.589008,0,-1,0,3.589008,0,0,4.440892E-16,0,0,3.777903,3.589008,0,0,11.53626,19.21634,0,3.777903,-3.777903,24.07356,61.72695,0.2024726,3.947909,0,0,19.21634
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.73393,15.43844,0,0,0,24.07356,61.72695,0.2024726,0,0,0,15.43844
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,4.906973,4.906973,0,-1,0,4.906973,0,0,0,0,0,5.165235,4.906973,0,0,15.73393,15.43844,0,5.165235,-5.165235,18.62892,47.76637,0.2024726,5.39767,0,0,15.43844
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.689774,1.689774,0,-1,0,1.689774,0,0,2.220446E-16,0,0,1.778709,1.689774,0,0,21.47308,10.2732,0,1.778709,-1.778709,16.754,42.95889,0.2024726,1.858751,0,0,10.2732
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.637959,2.637959,0,-1,0,2.637959,0,0,0,0,0,2.776799,2.637959,0,0,23.44943,8.494494,0,2.776799,-2.776799,13.82699,35.45376,0.2024726,2.901756,0,0,8.494494
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.95964,1.95964,0,-1,0,1.95964,0,0,2.220446E-16,0,0,2.062779,1.95964,0,0,26.53476,5.717694,0,2.062779,-2.062779,11.65263,29.87849,0.2024726,2.155604,0,0,5.717694
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.82674,3.654916,0,0,0,11.65263,29.87849,0.2024726,0,0,0,3.654916
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.386358,3.386358,12,0,3.372,3.386358,0,0,0,0,0,0,0,8.613642,8.18296,28.82674,3.654916,8.18296,0,8.18296,19.41567,49.78367,0.2025424,3.724994,0,12,3.654916
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,3.052876,3.052876,11.40724,0,3.222033,3.052876,25.86725,0,0,0,0.789695,0,0,8.354368,7.93665,20.64378,11.01958,8.726345,0,8.726345,27.69421,71.01065,0.2025968,3.358163,0.631756,12,11.80927
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,4.23662,4.23662,11.65634,0,3.285054,4.23662,65.96513,0,0,0,2.794692,0,0,7.419719,7.048733,11.91743,18.87329,9.843425,0,9.843425,37.0325,94.95494,0.2026368,4.660282,2.235753,12,21.66798
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,6.781784,6.781784,0,0,0,6.781784,94.84669,0,8.881784E-16,0,6.432298,7.13872,6.781784,0,0,2.074008,27.73237,0,0.7064223,-0.7064223,36.28787,93.04562,0.2026368,7.459963,5.145838,0,34.16467
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,8.087216,8.087216,0,-1,0,8.087216,112.2305,0,0,0.5359383,9.076321,8.512859,8.087216,0,0,2.858921,27.02595,0.5634613,0,0.5634613,36.82241,94.41626,0.2026264,8.895938,7.261057,0,36.10227
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.386242,3.386242,0,0,0,3.386242,260.0451,2.945832,0,0,8.805757,3.564466,3.386242,0,0,2.29546,27.53306,2.29546,0,2.29546,39.00008,100,0.202584,3.724866,7.044606,0,36.33882
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,4.02119,4.02119,0,0,0,4.02119,192.0291,3.489023,0,0,7.721855,4.232831,4.02119,0,0,0,29.59898,0,0,0,39.00008,100,0.202584,4.423309,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,13.88166,13.88166,6.716382,0,2.035245,13.88166,54.33353,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.202584,15.26982,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,6.178212,6.178212,0,0,0,6.178212,140.8639,2.199491,0,0,8.702871,6.503381,6.178212,0,0,0,29.59898,0,0,0,39.00008,100,0.202584,6.796033,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,12.75145,8.36,0,-1,0,8.36,103.3328,0,4.391448,5.666593,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.202584,14.02659,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,12.79744,12.79744,6.313363,0,1.933281,12.79744,54.73482,3.053113E-16,0,0,7.004656,6.825345,6.484078,0,0,0.1793106,29.4376,0.1793106,0,0.1793106,39.00008,100,0.2025851,14.07718,5.603724,12,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,5.843811,5.843811,0,0,0,5.843811,66.92691,0,0,0,3.911082,6.15138,5.843811,0,0,0,29.59898,0,2.240298,-2.240298,36.6386,93.94493,0.2025851,6.428192,3.128866,0,33.51006
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,0,0,0,0,0,0,0,1.36952,0,0,0,0,2.48922,27.35868,1.36952,0,1.36952,37.93784,97.27631,0.2025598,0,1.095616,0,28.7282
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,6.321879,6.321879,0,0,0,6.321879,0,0,8.881784E-16,0,0,6.65461,6.321879,0,0,1.1197,28.59125,0,6.65461,-6.65461,30.92326,79.29026,0.2025598,6.954067,0,0,28.59125
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,14.07671,8.36,0,-1,0,8.36,0,0,5.716707,7.124378,0,8.8,8.36,0,0,8.513711,21.93664,0,8.8,-8.8,21.64725,55.50565,0.2025598,15.48438,0,0,21.93664
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,4.20403,4.20403,0,-1,0,4.20403,0,0,8.881784E-16,0,0,4.425294,4.20403,0,0,18.29149,13.13664,0,4.425294,-4.425294,16.98258,43.54499,0.2025598,4.624433,0,0,13.13664
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.433812,3.433812,0,-1,0,3.433812,0,0,4.440892E-16,0,0,3.614539,3.433812,0,0,23.20848,8.711344,0,3.614539,-3.614539,13.17252,33.77562,0.2025598,3.777193,0,0,8.711344
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22464,5.096805,0,0,0,13.17252,33.77562,0.2025598,0,0,0,5.096805
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22464,5.096805,0,0,0,13.17252,33.77562,0.2025598,0,0,0,5.096805
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22464,5.096805,0,0,0,13.17252,33.77562,0.2025598,0,0,0,5.096805
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22464,5.096805,0,0,0,13.17252,33.77562,0.2025598,0,0,0,5.096805
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.4772384,0.4772384,0,-1,0,0.4772384,0,0,0,0,0,0.5023562,0.4772384,0,0,27.22464,5.096805,0,0.5023562,-0.5023562,12.64299,32.41786,0.2025598,0.5249622,0,0,5.096805
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3755278,0.3755278,0,-1,0,0.3755278,0,0,5.551115E-17,0,0,0.3952924,0.3755278,0,0,27.78281,4.594449,0,0.3952924,-0.3952924,12.22632,31.34946,0.2025598,0.4130806,0,0,4.594449
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.579228,2.579228,0,-1,0,2.579228,0,0,0,0,0,2.714977,2.579228,0,0,28.22202,4.199157,0,2.714977,-2.714977,9.364478,24.01143,0.2025598,2.837151,0,0,4.199157
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.7813624,0.7813624,0,0,0,0.7813624,0,0,1.110223E-16,0,0,0.8224867,0.7813624,0,0,31.23866,1.484179,0,0.8224867,-0.8224867,8.497501,21.78842,0.2025598,0.8594986,0,0,1.484179
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,32.15254,0.6616928,0.4012376,0,0.4012376,8.878148,22.76444,0.2025524,0,0.3209901,0,1.06293
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,31.7513,1.022807,2.23387,0,2.23387,10.99738,28.19836,0.2025112,0,1.787096,0,3.256677
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,6.359468,6.359468,12,0,3.372,6.359468,69.15746,0,0,0,4.398046,0,0,5.640532,5.358506,29.51743,3.03329,9.756552,0,9.756552,20.25326,51.93134,0.2025616,6.995414,3.518437,12,7.431336
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,6.737653,6.737653,0,-1,0,6.737653,128.6572,0,0,0,8.668479,7.092266,6.737653,0,0,19.76088,11.81419,1.576213,0,1.576213,21.74859,55.7655,0.2025325,7.411418,6.934783,0,20.48267
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,0,0,0,10.69972,0,0,0,0,18.18467,13.23278,10.69972,0,10.69972,31.89923,81.79274,0.2023355,0,8.559775,0,23.9325
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,10.23463,10.23463,9.841706,0,2.825952,10.23463,77.17477,0,0,0,7.898555,0.413607,0.3929267,0,0,7.484948,22.86253,7.484948,0,7.484948,39.00008,100,0.2023727,11.2581,6.318844,12,30.76108
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,9.280026,9.280026,3,0,1.095,9.280026,85.61001,1.334078,0,0,7.944632,6.610554,6.280026,0,0,0,29.59898,0,0,0,39.00008,100,0.2023727,10.20803,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.772577,3.772577,0,0,0,3.772577,238.5674,5.029006,0,0,9.000139,3.971133,3.772577,0,0,0,29.59898,0,0,0,39.00008,100,0.2023727,4.149835,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,4.136281,4.136281,0,-1,0,4.136281,165.2448,2.481011,0,0,6.83499,4.353979,4.136281,0,0,0,29.59898,0,0,0,39.00008,100,0.2023727,4.549908,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.852528,1.852528,0,0,0,1.852528,365.9117,4.828588,0,0,6.778617,1.95003,1.852528,0,0,0,29.59898,0,0,0,39.00008,100,0.2023727,2.037781,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,0,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023727,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,9.80868,9.80868,8.233386,0,2.419047,9.80868,16.90548,0,1.776357E-15,0,1.658204,1.658204,1.575294,0,0,0,29.59898,0,0,0,39.00008,100,0.2023727,10.78955,1.326563,12,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,5.039725,5.039725,0,0,0,5.039725,0,0,0,0,0,5.304974,5.039725,0,0,0,29.59898,0,5.304974,-5.304974,33.40815,85.66174,0.2023727,5.543697,0,0,29.59898
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,12.01878,8.36,0,-1,0,8.36,0,0,3.658778,4.860655,0,8.8,8.36,0,0,5.894415,24.294,0,8.8,-8.8,24.13213,61.87713,0.2023727,13.22066,0,0,24.294
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,8.725761,8.36,0,-1,0,8.36,0,0,0.365761,1.238337,0,8.8,8.36,0,0,15.67219,15.494,0,8.8,-8.8,14.85612,38.09253,0.2023727,9.598337,0,0,15.494
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.558443,2.558443,0,-1,0,2.558443,0,0,4.440892E-16,0,0,2.693098,2.558443,0,0,25.44997,6.694005,0,2.693098,-2.693098,12.01734,30.81363,0.2023727,2.814287,0,0,6.694005
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.3041682,0.3041682,0,-1,0,0.3041682,0,0,5.551115E-17,0,0,0.3201771,0.3041682,0,0,28.4423,4.000906,0,0.3201771,-0.3201771,11.67984,29.94826,0.2023727,0.334585,0,0,4.000906
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,1.015976,1.015976,0,-1,0,1.015976,0,0,0,0,0,1.069448,1.015976,0,0,28.79805,3.680729,0,1.069448,-1.069448,10.55255,27.05776,0.2023727,1.117574,0,0,3.680729
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.381965,2.381965,0,-1,0,2.381965,0,0,4.440892E-16,0.1394446,0,2.507332,2.381965,0,0,29.98633,2.611281,0,2.507332,-2.507332,7.909588,20.28095,0.2023727,2.620162,0,0,2.611281
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.424131,0.09875189,0,-1,0,0.09875189,0,0,1.325379,1.467792,0,0.1039494,0.09875189,0,0,32.77225,0.1039494,0,0.1039494,-0.1039494,7.800015,20,0.2023727,1.566544,0,0,0.1039494
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3389716,0,0,-1,0,0,0,0,0.3389716,0.3728687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023727,0.3728687,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023727,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,3.155874,0,0,-1,0,0,0,0,3.155874,3.471462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023727,3.471462,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.623384,2.623384,11.42338,0,3.226116,2.623384,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202434,2.885723,0,12,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.2024113,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,8.316938,8.316938,12,0,3.372,8.316938,42.82578,0,0,0,3.561794,0,0,3.683061,3.498908,15.23365,15.8887,7.060702,0,7.060702,31.24654,80.11918,0.2024618,9.148632,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,10.39095,10.39095,12,0,3.372,10.39095,61.60519,0,0,0,6.401367,0,0,1.609047,1.528594,8.172945,22.24333,7.929961,0,7.929961,38.76956,99.40894,0.2025122,11.43005,5.121093,12,28.64469
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,7.714819,7.714819,0,-1,0,7.714819,104.8286,0,8.881784E-16,0.126301,8.087337,8.120862,7.714819,0,0,0.2429841,29.38029,0,0.03352551,-0.03352551,38.73422,99.31832,0.2025122,8.486301,6.469869,0,37.46763
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.515577,1.515577,0,0,0,1.515577,680.8513,8.443247,0,0,10.31882,1.595344,1.515577,0,0,0.2802347,29.34677,0.2802347,0,0.2802347,39.00008,100,0.2025071,1.667135,8.25506,0,39.66559
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,16.60851,16.60851,8.248508,0,2.422873,16.60851,71.71928,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025071,18.26936,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,5.451685,5.451685,0,0,0,5.451685,215.8631,6.029563,0,0,11.76818,5.738616,5.451685,0,0,0,29.59898,0,0,0,39.00008,100,0.2025071,5.996853,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.303602,5.303602,0,0,0,5.303602,204.6044,5.268663,0,0,10.8514,5.582739,5.303602,0,0,0,29.59898,0,0,0,39.00008,100,0.2025071,5.833962,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,8.755479,8.36,0,-1,0,8.36,101.8891,0,0.3954788,1.271027,8.517932,8.8,8.36,0,0,0,29.59898,0,0.2820678,-0.2820678,38.70275,99.23763,0.2025071,9.631026,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,6.739445,6.739445,0,0,0,6.739445,108.5353,0,0,0,7.314679,7.094153,6.739445,0,0,0.3134087,29.31691,0.2205266,0,0.2205266,38.91196,99.77406,0.202503,7.41339,5.851744,0,36.63159
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,11.24322,11.24322,6.789684,0,2.05379,11.24322,42.52178,0,0,0,4.780819,4.687937,4.45354,0,0,0.09288207,29.51538,0.09288207,0,0.09288207,39.00008,100,0.2025036,12.36755,3.824655,12,34.2962
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.066118,1.066118,0,0,0,1.066118,194.5244,0.9516299,0,0,2.073859,1.122229,1.066118,0,0,0,29.59898,0,0,0,39.00008,100,0.2025036,1.172729,1.659087,0,31.67284
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,18.3041,18.3041,12,0,3.372,18.3041,0,0,0,0,0,6.635893,6.304099,0,0,0,29.59898,0,6.635893,-6.635893,32.00523,82.06454,0.2025036,20.13451,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,9.443089,8.36,0,-1,0,8.36,0,0,1.083088,2.027397,0,8.8,8.36,0,0,7.373215,22.96309,0,8.8,-8.8,22.72922,58.27993,0.2025036,10.3874,0,0,22.96309
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,8.223783,8.223783,0,-1,0,8.223783,0,0,0,0.6861616,0,8.656614,8.223783,0,0,17.15099,14.16308,0,8.656614,-8.656614,13.60435,34.88287,0.2025036,9.046162,0,0,14.16308
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,8.657579,5.231147,0,-1,0,5.231147,0,0,3.426433,4.292191,0,5.506471,5.231147,0,0,26.76945,5.506471,0,5.506471,-5.506471,7.800015,20,0.2025036,9.523338,0,0,5.506471
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.198044,0,0,-1,0,0,0,0,2.198044,2.417849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025036,2.417849,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025036,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.624668,0,0,-1,0,0,0,0,2.624668,2.887135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025036,2.887135,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.8323579,0,0,-1,0,0,0,0,0.8323579,0.9155937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025036,0.9155937,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.925324,0,0,-1,0,0,0,0,3.925324,4.317857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025036,4.317857,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,2.041871,0,0,-1,0,0,0,0,2.041871,2.246058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025036,2.246058,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.519144,0,0,-1,0,0,0,0,2.519144,2.771058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025036,2.771058,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.961296,2.961296,11.7613,0,3.311608,2.961296,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025733,3.257426,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.469856,3.469856,11.74139,0,3.306571,3.469856,3.485124,0,0,0,0.1209288,0,0,8.271529,7.857953,24.52775,7.524,7.978882,0,7.978882,23.30044,59.7446,0.2026403,3.816842,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.54887,14.70499,9.799973,0,9.799973,32.59751,83.58319,0.2026082,0,1.151978,12,16.14497
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,13.92812,13.92812,12,0,3.372,13.92812,25.68361,0,0,0,3.577245,2.029604,1.928124,0,0,6.748899,23.52497,1.547641,0,1.547641,34.06573,87.34785,0.2026172,15.32094,2.861796,12,27.10221
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,11.6914,8.36,0,-1,0,8.36,77.02869,0,3.331397,4.500537,6.439598,8.8,8.36,0,0,5.201258,24.91785,0,2.360402,-2.360402,31.57765,80.96817,0.2026172,12.86054,5.151679,0,31.35744
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,1.895483,0,0,9.71941,0,0,0,0,7.823927,22.55744,7.823927,0,7.823927,39.00008,100,0.202474,0,7.775528,0,32.27686
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.3999462,0.3999462,0,0,0,0.3999462,2711.019,10.42162,0,0,10.84262,0.420996,0.3999462,0,0,0,29.59898,0,0,0,39.00008,100,0.202474,0.4399408,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,13.59841,13.59841,5.730826,0,1.785899,13.59841,60.90172,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.202474,14.95825,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.852365,1.852365,0,0,0,1.852365,632.214,9.761053,0,0,11.71091,1.949858,1.852365,0,0,0,29.59898,0,0,0,39.00008,100,0.202474,2.037602,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.873126,1.873126,0,-1,0,1.873126,440.3885,6.277322,0,0,8.249034,1.971712,1.873126,0,0,0,29.59898,0,0,0,39.00008,100,0.202474,2.060439,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,10.31402,10.31402,6.627325,0,2.012713,10.31402,37.62578,0,0,0,3.880729,3.880729,3.686693,0,0,0,29.59898,0,0,0,39.00008,100,0.202474,11.34542,3.104584,12,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,11.296,11.296,10.05965,0,2.88109,11.296,11.52109,0,0,0,1.301422,1.301422,1.236351,0,0,0,29.59898,0,0,0,39.00008,100,0.202474,12.4256,1.041137,12,30.9004
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,0,0,0,0,0.855449,0,0,0.855449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202474,0,0.6843592,0,30.45443
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,7.39298,7.39298,0,0,0,7.39298,0,0,8.881784E-16,0,0,7.782084,7.39298,0,0,0,29.59898,0,7.782084,-7.782084,30.79704,78.96661,0.202474,8.132278,0,0,29.59898
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3894467,0.3894467,0,-1,0,0.3894467,0,0,5.551115E-17,0,0,0.4099439,0.3894467,0,0,8.64676,21.81689,0,0.4099439,-0.4099439,30.36492,77.85862,0.202474,0.4283914,0,0,21.81689
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.239909,6.239909,0,-1,0,6.239909,0,0,8.881784E-16,0,0,6.568326,6.239909,0,0,9.102254,21.40695,0,6.568326,-6.568326,23.4413,60.10577,0.202474,6.8639,0,0,21.40695
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,7.04099,7.04099,0,-1,0,7.04099,0,0,8.881784E-16,0,0,7.411569,7.04099,0,0,16.40039,14.83862,0,7.411569,-7.411569,15.62882,40.07382,0.202474,7.745089,0,0,14.83862
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.30356,3.30356,0,-1,0,3.30356,0,0,4.440892E-16,0,0,3.477431,3.30356,0,0,24.63547,7.427056,0,3.477431,-3.477431,11.96329,30.67503,0.202474,3.633915,0,0,7.427056
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.397168,3.397168,0,-1,0,3.397168,0,0,4.440892E-16,0,0,3.575966,3.397168,0,0,28.49928,3.949625,0,3.575966,-3.575966,8.193887,21.00992,0.202474,3.736885,0,0,3.949625
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.153286,0.3549756,0,-1,0,0.3549756,0,0,1.798311,2.013639,0,0.3736585,0.3549756,0,0,32.47258,0.3736585,0,0.3736585,-0.3736585,7.800015,20,0.202474,2.368615,0,0,0.3736585
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202474,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.04878201,0,0,-1,0,0,0,0,0.04878201,0.05366021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202474,0.05366021,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.667202,0,0,-1,0,0,0,0,1.667202,1.833923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202474,1.833923,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202474,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202474,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.5740096,0.5740096,9.374009,0,2.707624,0.5740096,194.6393,1.776357E-15,0,0,1.117248,0,0,8.8,8.36,32.88775,0,9.477248,0,9.477248,16.79092,43.05356,0.2024626,0.6314105,0.8937984,12,1.117248
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.41051,8.529523,10.86743,0,10.86743,27.10067,69.48876,0.2024112,0,2.005943,12,11.03695
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,5.62895,5.62895,12,0,3.372,5.62895,77.24837,0,0,0,4.348272,0,0,6.37105,6.052498,12.54308,18.31021,10.40077,0,10.40077,36.96771,94.7888,0.2024495,6.191845,3.478618,12,22.65848
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.849197,1.849197,0,-1,0,1.849197,353.7578,2.452851,0,0,6.541681,1.946524,1.849197,0,0,2.142306,27.6709,2.142306,0,2.142306,39.00008,100,0.2024104,2.034117,5.233345,0,34.21258
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.88736,1.88736,0,0,0,1.88736,425.4802,6.043648,0,0,8.030342,1.986694,1.88736,0,0,0,29.59898,0,0,0,39.00008,100,0.2024104,2.076096,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.980766,1.980766,0,0,0,1.980766,473.4014,7.291958,0,0,9.376975,2.085017,1.980766,0,0,0,29.59898,0,0,0,39.00008,100,0.2024104,2.178843,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,6.497812,6.497812,0,0,0,6.497812,130.8088,1.659907,0,0,8.499709,6.839802,6.497812,0,0,0,29.59898,0,0,0,39.00008,100,0.2024104,7.147593,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024104,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,11.32033,8.36,0,-1,0,8.36,74.15609,0,2.960331,4.092364,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.2024104,12.45236,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,0,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.2023578,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,7.041961,7.041961,0,0,0,7.041961,38.60581,0,0,0,2.718606,7.41259,7.041961,0,0,0,29.59898,0,4.693984,-4.693984,34.05219,87.31312,0.2023578,7.746157,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,6.367263,6.367263,0,0,0,6.367263,23.51838,0,0,0,1.497477,6.702382,6.367263,0,0,5.215538,24.90499,0,5.204906,-5.204906,28.56573,73.24532,0.2023578,7.003989,1.197981,0,26.40247
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,4.647808,4.647808,0,0,0,4.647808,0,0,8.881784E-16,0,0,4.892429,4.647808,0,0,10.99877,19.70009,0,4.892429,-4.892429,23.40866,60.02208,0.2023578,5.112589,0,0,19.70009
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4348,14.80766,0,0,0,23.40866,60.02208,0.2023578,0,0,0,14.80766
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4348,14.80766,0,0,0,23.40866,60.02208,0.2023578,0,0,0,14.80766
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4348,14.80766,0,0,0,23.40866,60.02208,0.2023578,0,0,0,14.80766
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.7756147,0.7756147,0,-1,0,0.7756147,0,0,1.110223E-16,0,0,0.8164365,0.7756147,0,0,16.4348,14.80766,0,0.8164365,-0.8164365,22.54806,57.81542,0.2023578,0.8531761,0,0,14.80766
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.561912,2.561912,0,-1,0,2.561912,0,0,4.440892E-16,0,0,2.696749,2.561912,0,0,17.34195,13.99122,0,2.696749,-2.696749,19.70544,50.52666,0.2023578,2.818103,0,0,13.99122
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.290595,4.290595,0,-1,0,4.290595,0,0,8.881784E-16,0,0,4.516416,4.290595,0,0,20.33834,11.29447,0,4.516416,-4.516416,14.94472,38.31971,0.2023578,4.719655,0,0,11.29447
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.6826634,0.6826634,0,-1,0,0.6826634,0,0,1.110223E-16,0,0,0.7185931,0.6826634,0,0,25.35658,6.778058,0,0.7185931,-0.7185931,14.18725,36.3775,0.2023578,0.7509297,0,0,6.778058
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.280911,5.756491,0,-1,0,5.756491,0,0,0.5244195,1.152511,0,6.059464,5.756491,0,0,26.15501,6.059464,0,6.059464,-6.059464,7.800015,20,0.2023578,6.909002,0,0,6.059464
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.470467,0,0,-1,0,0,0,0,2.470467,2.717514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023578,2.717514,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.912161,0,0,-1,0,0,0,0,2.912161,3.203377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023578,3.203377,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,3.070662,3.070662,11.87066,0,3.339278,3.070662,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2024281,3.377729,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.372576,4.372576,12,0,3.372,4.372576,0.02850294,0,0,0,0.001246313,0,0,7.627424,7.246053,24.52775,7.524,7.2473,0,7.2473,22.6064,57.96501,0.202489,4.809833,0.0009970502,12,7.525246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,7.835221,7.835221,12,0,3.372,7.835221,5.09695,0,0,0,0.3993573,0,0,4.164779,3.95654,17.28045,14.04657,4.355897,0,4.355897,26.73877,68.56081,0.2025245,8.618743,0.3194858,12,14.44593
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.233757,3.233757,11.41525,0,3.224059,3.233757,24.92561,0,0,0,0.8060336,0,0,8.181498,7.772422,12.92456,17.96688,8.578456,0,8.578456,34.87701,89.42804,0.2025809,3.557133,0.6448268,12,18.77291
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.309002,4.309002,0,-1,0,4.309002,74.02654,0,0,0,3.189805,4.535792,4.309002,0,0,4.346101,25.68749,0,1.345986,-1.345986,33.45821,85.79012,0.2025809,4.739902,2.551844,0,28.87729
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,7.359344,7.359344,0,0,0,7.359344,79.76576,0,0,0,5.870236,7.746677,7.359344,0,0,5.841641,24.3415,0,1.876441,-1.876441,31.48027,80.71848,0.2025809,8.095278,4.696189,0,30.21174
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,0,0,0,4.710573,0,0,0,0,7.926576,22.46506,4.710573,0,4.710573,35.94911,92.17702,0.2024953,0,3.768458,0,27.17563
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,3.054625,3.054625,0,0,0,3.054625,146.2655,0,0,0,4.467861,3.215395,3.054625,0,0,3.216003,26.70458,1.252467,0,1.252467,37.1373,95.22366,0.2024725,3.360087,3.574289,0,31.17244
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,8.475497,8.475497,7.523309,0,2.239397,8.475497,34.9931,0,0,0,2.96584,1.002304,0.9521884,0,0,1.963536,27.8318,1.963536,0,1.963536,39.00008,100,0.2024839,9.323048,2.372672,12,30.79764
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.99689,3.99689,0,-1,0,3.99689,113.8234,0.3421418,0,0,4.549394,4.207252,3.99689,0,0,0,29.59898,0,0,0,39.00008,100,0.2024839,4.396578,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,10.2936,10.2936,8.00218,0,2.360551,10.2936,23.43223,0,0,0,2.412019,2.412019,2.291419,0,0,0,29.59898,0,0,0,39.00008,100,0.2024839,11.32296,1.929616,12,32.011
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.6526191,0.6526191,0,0,0,0.6526191,64.34587,1.110223E-16,0,0,0.4199334,0.6869674,0.6526191,0,0,0,29.59898,0,0.267034,-0.267034,38.7186,99.27826,0.2024839,0.717881,0.3359467,0,30.01891
