Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,5.797277,5.797277,0,0,0,5.797277,7.121857,0,8.881784E-16,0,0.4128738,6.102397,5.797277,0,0,0.2967044,29.33194,0,5.689524,-5.689524,32.72131,83.90064,0.2024839,6.377005,0.3302991,0,29.74482
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,7.30864,7.30864,0,0,0,7.30864,0,0,8.881784E-16,0,0,7.693305,7.30864,0,0,6.618397,23.64242,0,7.693305,-7.693305,24.61186,63.1072,0.2024839,8.039504,0,0,23.64242
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.275361,4.275361,0,-1,0,4.275361,0,0,0,0,0,4.50038,4.275361,0,0,15.16651,15.94911,0,4.50038,-4.50038,19.86804,50.9436,0.2024839,4.702897,0,0,15.94911
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,11.5632,8.36,0,-1,0,8.36,0,0,3.203196,4.359516,0,8.8,8.36,0,0,20.16694,11.44874,0,8.8,-8.8,10.59203,27.15899,0.2024839,12.71952,0,0,11.44874
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,20.37037,2.516299,0,-1,0,2.516299,0,0,17.85407,19.89111,0,2.648736,2.516299,0,0,29.94471,2.648736,0,2.648736,-2.648736,7.800015,20,0.2024839,22.40741,0,0,2.648736
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,5.539233,0,0,-1,0,0,0,0,5.539233,6.093156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024839,6.093156,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2742299,0,0,-1,0,0,0,0,0.2742299,0.3016529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024839,0.3016529,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,6.169824,0,0,-1,0,0,0,0,6.169824,6.786806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024839,6.786806,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.8461532,0,0,-1,0,0,0,0,0.8461532,0.9307685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024839,0.9307685,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.224948,0,0,-1,0,0,0,0,6.224948,6.847443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024839,6.847443,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.6840158,0,0,-1,0,0,0,0,0.6840158,0.7524173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024839,0.7524173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.17092,0,0,-1,0,0,0,0,1.17092,1.288012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024839,1.288012,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024839,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.964507,3.964507,12,0,3.372,3.964507,3.296718,0,0,0,0.1306986,0,0,8.035493,7.633718,32.88775,0,7.764417,0,7.764417,15.16599,38.88707,0.2025486,4.360958,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,13.41726,13.41726,12,0,3.372,13.41726,8.908909,0,0,0,1.195331,1.491848,1.417256,0,0,25.12334,6.987975,0,0.2965173,-0.2965173,14.85343,38.08564,0.2025486,14.75898,0.9562649,12,8.183307
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,5.609901,5.609901,12,0,3.372,5.609901,62.50414,8.881784E-16,0,0,3.506421,0,0,6.390099,6.070593,25.4528,6.691458,9.577014,0,9.577014,23.93899,61.38189,0.2026015,6.170892,2.805137,12,10.19788
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.6641381,0.6641381,0,-1,0,0.6641381,1031.627,0,0,0,6.851429,0.6990927,0.6641381,0,0,15.87579,15.31077,6.152336,0,6.152336,29.7756,76.34755,0.2024899,0.7305518,5.481143,0,22.1622
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,11.35762,11.35762,12,0,3.372,11.35762,57.71243,0,0,0,6.554758,0,0,0.6423806,0.6102616,9.72345,20.84787,7.16502,0,7.16502,36.57294,93.77657,0.2025329,12.49338,5.243806,12,27.40263
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.240374,5.240374,0,0,0,5.240374,150.4516,0,0,0,7.884224,5.516183,5.240374,0,0,2.55843,27.29639,2.368041,0,2.368041,38.81946,99.53687,0.20249,5.764411,6.307379,0,35.18061
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.197587,5.197587,0,0,0,5.197587,153.4099,2.312081,0,0,7.973614,5.471144,5.197587,0,0,0.1903892,29.42763,0.1903892,0,0.1903892,39.00008,100,0.2024865,5.717346,6.378891,0,37.40124
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,11.37875,11.37875,6.22358,0,1.910566,11.37875,47.6897,0,0,0,5.42649,5.42649,5.155165,0,0,0,29.59898,0,0,0,39.00008,100,0.2024865,12.51662,4.341192,12,35.02547
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,8.565223,8.36,0,-1,0,8.36,41.9233,0,0.2052223,1.061744,3.504788,8.8,8.36,0,0,0,29.59898,0,5.295212,-5.295212,33.41843,85.68812,0.2024865,9.421744,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,7.789335,7.789335,9.189535,0,2.660952,7.789335,56.6117,0,0,0,4.409675,0,0,1.4002,1.33019,5.883569,24.30377,5.739865,0,5.739865,38.86375,99.65044,0.2025231,8.568269,3.52774,12,28.71344
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.29033,3.29033,0,0,0,3.29033,45.70634,0,0,0,1.503889,3.463505,3.29033,0,0,0.1437047,29.46964,0,1.959616,-1.959616,36.79813,94.354,0.2025231,3.619363,1.203111,0,30.97353
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.643877,1.643877,0,0,0,1.643877,25.06285,0,0,0,0.4120025,1.730397,1.643877,0,0,2.321056,27.51003,0,1.318395,-1.318395,35.40842,90.79064,0.2025231,1.808265,0.329602,0,27.92203
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.785938,26.19163,0,0,0,35.40842,90.79064,0.2025231,0,0,0,26.19163
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.785938,26.19163,0,0,0,35.40842,90.79064,0.2025231,0,0,0,26.19163
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.40838,4.40838,0,-1,0,4.40838,0,0,0,0,0,4.640399,4.40838,0,0,3.785938,26.19163,0,4.640399,-4.640399,30.51701,78.24859,0.2025231,4.849217,0,0,26.19163
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,13.77174,8.36,0,-1,0,8.36,0,0,5.41174,6.788914,0,8.8,8.36,0,0,8.941937,21.55123,0,8.8,-8.8,21.241,54.46399,0.2025231,15.14891,0,0,21.55123
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.683496,3.683496,0,-1,0,3.683496,0,0,4.440892E-16,0,0,3.877364,3.683496,0,0,18.71972,12.75123,0,3.877364,-3.877364,17.1539,43.98426,0.2025231,4.051846,0,0,12.75123
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.0279,8.87387,0,0,0,17.1539,43.98426,0.2025231,0,0,0,8.87387
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.4084,3.4084,0,-1,0,3.4084,0,0,4.440892E-16,0,0,3.58779,3.4084,0,0,23.0279,8.87387,0,3.58779,-3.58779,13.37203,34.2872,0.2025231,3.74924,0,0,8.87387
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.427404,2.427404,0,-1,0,2.427404,0,0,4.440892E-16,0,0,2.555162,2.427404,0,0,27.01433,5.28608,0,2.555162,-2.555162,10.67866,27.38111,0.2025231,2.670144,0,0,5.28608
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.472528,1.472528,0,-1,0,1.472528,0,0,2.220446E-16,0,0,1.550029,1.472528,0,0,29.8534,2.730918,0,1.550029,-1.550029,9.044782,23.1917,0.2025231,1.61978,0,0,2.730918
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.4922073,0.4922073,0,-1,0,0.4922073,0,0,0,0,0,0.5181129,0.4922073,0,0,31.57565,1.180889,0,0.5181129,-0.5181129,8.498643,21.79135,0.2025231,0.541428,0,0,1.180889
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.549085,0.6296375,0,-1,0,0.6296375,0,0,0.9194478,1.074356,0,0.6627764,0.6296375,0,0,32.15134,0.6627764,0,0.6627764,-0.6627764,7.800015,20,0.2025231,1.703994,0,0,0.6627764
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.372693,1.372693,10.17269,0,2.909691,1.372693,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025519,1.509962,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.869972,1.869972,10.66997,0,3.035503,1.869972,5.556662,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.2025914,2.056969,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,9.802052,9.802052,12,0,3.372,9.802052,4.08262,0,0,0,0.4001805,0,0,2.197948,2.08805,16.06384,15.14152,2.488231,0,2.488231,26.12112,66.9771,0.2026111,10.78226,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,13.57561,17.38092,11.62797,0,11.62797,37.15238,95.26233,0.2025464,0,2.614378,12,20.6489
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,5.599961,5.599961,0,-1,0,5.599961,50.19716,0,0,0,2.811021,5.894696,5.599961,0,0,1.947642,27.8461,0,3.083674,-3.083674,33.90191,86.92779,0.2025464,6.159957,2.248817,0,30.65712
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,9.621028,9.621028,11.74312,0,3.307009,9.621028,32.63855,0,0,0,3.140164,0,0,2.122093,2.015989,5.373947,24.76243,5.156153,0,5.156153,38.79346,99.47021,0.2025812,10.58313,2.512131,12,27.90259
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,1.099289,0,0,1.317082,0,0,0,0,0.2177938,29.40296,0.2177938,0,0.2177938,39.00008,100,0.2025773,0,1.053666,0,30.72005
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,5.899925,5.899925,0,0,0,5.899925,59.57613,0,0,0,3.514946,6.210447,5.899925,0,0,0,29.59898,0,2.695501,-2.695501,36.15877,92.71461,0.2025773,6.489917,2.811957,0,33.11393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,20.30707,20.30707,12,0,3.372,20.30707,19.83441,0,0,1.977778,4.027788,8.744286,8.307072,0,0,2.995001,26.90348,0,4.716498,-4.716498,31.18715,79.96688,0.2025773,22.33778,3.22223,12,30.93126
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,11.38434,8.36,0,-1,0,8.36,22.33924,0,3.024335,4.162769,1.867561,8.8,8.36,0,0,8.235554,22.18698,0,6.932439,-6.932439,23.87971,61.22991,0.2025773,12.52277,1.494048,0,24.05454
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,11.06022,11.06022,12,0,3.372,11.06022,10.85198,0,0,0,1.200253,0,0,0.9397779,0.892789,15.93826,15.25454,2.093043,0,2.093043,25.86535,66.32127,0.2025916,12.16624,0.9602028,12,16.45479
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,12.8246,12.8246,12,0,3.372,12.8246,12.73524,0,0,0,1.633244,0.8680043,0.8246041,0,0,13.84522,17.13828,0.7652396,0,0.7652396,26.59132,68.18273,0.202596,14.10706,1.306595,12,18.77152
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,8.854316,8.854316,12,0,3.372,8.854316,5.051555,0,0,0,0.4472806,0,0,3.145684,2.9884,13.07998,17.82699,3.43568,0,3.43568,29.85069,76.54008,0.2026234,9.739748,0.3578245,12,18.27427
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.8381685,0.8381685,9.638168,0,2.774457,0.8381685,0,0,0,0,0,0,0,8.8,8.36,9.644302,20.91911,8.36,0,8.36,37.78168,96.87592,0.2026387,0.9219853,0,12,20.91911
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,8.697632,8.36,0,-1,0,8.36,0,0,0.3376314,1.207395,0,8.8,8.36,0,0,1.284302,28.44311,0,8.8,-8.8,28.50567,73.09131,0.2026387,9.567394,0,0,28.44311
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06208,19.64311,0,0,0,28.50567,73.09131,0.2026387,0,0,0,19.64311
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,7.152514,7.152514,0,-1,0,7.152514,0,0,8.881784E-16,0,0,7.528962,7.152514,0,0,11.06208,19.64311,0,7.528962,-7.528962,20.56944,52.74206,0.2026387,7.867765,0,0,19.64311
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.777481,1.777481,0,-1,0,1.777481,0,0,2.220446E-16,0,0,1.871033,1.777481,0,0,19.42759,12.11414,0,1.871033,-1.871033,18.5972,47.68504,0.2026387,1.955229,0,0,12.11414
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.067324,2.067324,0,-1,0,2.067324,0,0,0,0,0,2.17613,2.067324,0,0,21.50652,10.24311,0,2.17613,-2.17613,16.30336,41.80341,0.2026387,2.274056,0,0,10.24311
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.455353,2.455353,0,-1,0,2.455353,0,0,4.440892E-16,0,0,2.584582,2.455353,0,0,23.92444,8.066981,0,2.584582,-2.584582,13.57897,34.81781,0.2026387,2.700888,0,0,8.066981
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.143748,3.143748,0,-1,0,3.143748,0,0,4.440892E-16,0,0,3.309208,3.143748,0,0,26.7962,5.4824,0,3.309208,-3.309208,10.09076,25.87369,0.2026387,3.458123,0,0,5.4824
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.9703124,0.9703124,0,-1,0,0.9703124,0,0,1.110223E-16,0,0,1.021381,0.9703124,0,0,30.4731,2.173192,0,1.021381,-1.021381,9.01413,23.11311,0.2026387,1.067344,0,0,2.173192
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.25307,1.094219,0,-1,0,1.094219,0,0,2.158851,2.484158,0,1.15181,1.094219,0,0,31.60797,1.15181,0,1.15181,-1.15181,7.800015,20,0.2026387,3.578377,0,0,1.15181
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.537161,0,0,-1,0,0,0,0,4.537161,4.990877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026387,4.990877,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026387,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.5934408,0.5934408,9.393441,0,2.712541,0.5934408,286.2536,0,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.2026173,0.6527849,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,18.27617,18.27617,12,0,3.372,18.27617,19.33759,0,0,0,3.534169,6.606489,6.276165,0,0,22.82901,9.052871,0,3.07232,-3.07232,14.10407,36.16421,0.2026173,20.10378,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,9.622581,9.622581,12,0,3.372,9.622581,63.87304,0,0,0,6.146235,0,0,2.377418,2.258547,26.2427,5.980551,8.404783,0,8.404783,22.07755,56.60898,0.2026712,10.58484,4.916988,12,12.12679
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,10.87173,8.36,0,-1,0,8.36,118.2938,0,2.511729,3.598902,9.88936,8.8,8.36,0,0,17.83791,13.54486,1.08936,0,1.08936,23.11101,59.25887,0.2026516,11.9589,7.911488,0,23.43422
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,15.04681,15.04681,12,0,3.372,15.04681,74.50687,0,0,0,11.21091,3.207172,3.046813,0,0,16.74855,14.52528,8.003738,0,8.003738,30.70402,78.7281,0.2026402,16.55149,8.968728,12,25.73619
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,3,0,1.095,0,0,3.321523,0,0,9.066338,0,0,0,0,8.744815,21.72865,8.744815,0,8.744815,39.00008,100,0.202483,0,7.25307,12,30.79498
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,7.029807,7.029807,0,0,0,7.029807,143.9036,2.71635,0,0,10.11615,7.399797,7.029807,0,0,0,29.59898,0,0,0,39.00008,100,0.202483,7.732788,8.092918,0,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.4785631,0.4785631,0,0,0,0.4785631,1964.139,8.895895,0,0,9.399646,0.5037506,0.4785631,0,0,0,29.59898,0,0,0,39.00008,100,0.202483,0.5264194,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,4.646626,4.646626,0,-1,0,4.646626,192.677,4.061794,0,0,8.952979,4.891185,4.646626,0,0,0,29.59898,0,0,0,39.00008,100,0.202483,5.111288,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,0,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202483,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.650295,1.650295,0,0,0,1.650295,259.3253,2.54248,0,0,4.279633,1.737153,1.650295,0,0,0,29.59898,0,0,0,39.00008,100,0.202483,1.815325,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,6.958006,6.958006,0,0,0,6.958006,30.11733,0,0,0,2.095566,7.324217,6.958006,0,0,0,29.59898,0,5.228652,-5.228652,33.48859,85.86802,0.202483,7.653807,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,19.3636,19.3636,12,0,3.372,19.3636,0,0,0,0.9399546,0,7.751153,7.363595,0,0,5.809613,24.37033,0,7.751153,-7.751153,25.31816,64.91824,0.202483,21.29996,0,12,24.37033
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,20.58465,8.36,0,-1,0,8.36,0,0,12.22465,14.28312,0,8.8,8.36,0,0,14.422,16.61917,0,8.8,-8.8,16.04215,41.13363,0.202483,22.64312,0,0,16.61917
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,9.798903,7.428216,0,-1,0,7.428216,0,0,2.370687,3.350578,0,7.819174,7.428216,0,0,24.19978,7.819174,0,7.819174,-7.819174,7.800015,20,0.202483,10.77879,0,0,7.819174
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,14.90122,0,0,-1,0,0,0,0,14.90122,16.39134,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.202483,16.39134,0,0,8.426001E-16
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.521671,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.521671,1.673838,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.202483,1.673838,0,0,8.426001E-16
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.313322,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.313322,4.744654,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.202483,4.744654,0,0,8.426001E-16
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.8079129,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8079129,0.8887042,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.202483,0.8887042,0,0,8.426001E-16
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.102912,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.102912,3.413203,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.202483,3.413203,0,0,8.426001E-16
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.138629,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.138629,1.252492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.202483,1.252492,0,0,8.426001E-16
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.349411,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.349411,5.884352,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.202483,5.884352,0,0,8.426001E-16
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.942379,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.942379,3.236616,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.202483,3.236616,0,0,8.426001E-16
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.623701,2.623701,11.4237,0,3.226196,2.623701,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2025428,2.886071,0,12,8.426001E-16
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.492868,1.492868,10.29287,0,2.940095,1.492868,32.03097,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.2025659,1.642154,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,7.13035,7.13035,12,0,3.372,7.13035,38.23654,0,0,0,2.726399,0,0,4.86965,4.626168,15.68957,15.47836,7.352567,0,7.352567,31.0909,79.72009,0.2026197,7.843385,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,3,0,1.095,0,0,0.3443462,0,0,5.814136,0,0,2.655654,2.522871,8.337007,22.09567,8.337007,0,8.337007,39.00008,100,0.2024702,0,4.651309,12,27.90981
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,2.023708,2.023708,0,-1,0,2.023708,413.4915,6.237641,0,0,8.367861,2.130219,2.023708,0,0,0,29.59898,0,0,0,39.00008,100,0.2024702,2.226079,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,7.279314,7.279314,0,0,0,7.279314,152.9268,3.469585,0,0,11.13202,7.662436,7.279314,0,0,0,29.59898,0,0,0,39.00008,100,0.2024702,8.007245,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.9166263,0.9166263,0,0,0,0.9166263,1064.326,8.791024,0,0,9.755894,0.9648697,0.9166263,0,0,0,29.59898,0,0,0,39.00008,100,0.2024702,1.008289,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.8092112,0.8092112,0,0,0,0.8092112,1056.126,7.694488,0,0,8.546289,0.8518013,0.8092112,0,0,0,29.59898,0,0,0,39.00008,100,0.2024702,0.8901323,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,7.800941,7.800941,3,0,1.095,7.800941,125.2886,4.720068,0,0,9.773689,5.053622,4.800941,0,0,0,29.59898,0,0,0,39.00008,100,0.2024702,8.581035,7.818952,12,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,15.03864,8.36,0,-1,0,8.36,133.3079,2.344542,6.678644,8.182508,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024702,16.54251,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,11.52183,11.52183,3.161833,0,1.135944,11.52183,76.55837,0.0209277,0,0,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024702,12.67402,7.056742,12,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,9.296164,9.296164,4.555787,0,1.488614,9.296164,53.67666,0,0,0,4.98987,4.98987,4.740376,0,0,0,29.59898,0,0,0,39.00008,100,0.2024702,10.22578,3.991896,12,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,9.438086,9.438086,7.386107,0,2.204685,9.438086,22.88576,0,0,0,2.159977,2.159977,2.051979,0,0,0,29.59898,0,0,0,39.00008,100,0.2024702,10.38189,1.727982,12,31.75896
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,4.052157,4.052157,0,0,0,4.052157,0,0,0,0,0,4.265429,4.052157,0,0,0,29.59898,0,4.265429,-4.265429,34.50392,88.47141,0.2024702,4.457373,0,0,29.59898
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,11.63821,8.36,0,-1,0,8.36,0,0,3.278205,4.442026,0,8.8,8.36,0,0,4.739365,25.33355,0,8.8,-8.8,25.22791,64.68681,0.2024702,12.80203,0,0,25.33355
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,11.21339,8.36,0,-1,0,8.36,0,0,2.85339,3.974728,0,8.8,8.36,0,0,14.51714,16.53355,0,8.8,-8.8,15.95189,40.90221,0.2024702,12.33473,0,0,16.53355
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,20.2597,7.346872,0,-1,0,7.346872,0,0,12.91283,14.9388,0,7.733549,7.346872,0,0,24.29492,7.733549,0,7.733549,-7.733549,7.800015,20,0.2024702,22.28567,0,0,7.733549
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.8847433,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8847433,0.9732176,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2024702,0.9732176,0,0,8.426001E-16
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.05012,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.05012,1.155132,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2024702,1.155132,0,0,8.426001E-16
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.9654399,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9654399,1.061984,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2024702,1.061984,0,0,8.426001E-16
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.377898,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.377898,5.915688,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2024702,5.915688,0,0,8.426001E-16
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.223351,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.223351,1.345686,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2024702,1.345686,0,0,8.426001E-16
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4315333,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4315333,0.4746867,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2024702,0.4746867,0,0,8.426001E-16
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2024702,0,0,0,8.426001E-16
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.8314775,0.8314775,9.631477,0,2.772764,0.8314775,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2024854,0.9146252,0,12,8.426001E-16
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.292041,1.292041,10.09204,0,2.889286,1.292041,136.2359,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.2024805,1.421245,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.2024169,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.202367,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.119745,2.119745,0,-1,0,2.119745,446.297,7.229048,0,0,9.46036,2.231311,2.119745,0,0,0,29.59898,0,0,0,39.00008,100,0.202367,2.33172,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.98645,2.98645,0,0,0,2.98645,403.9234,8.919341,0,0,12.06297,3.143632,2.98645,0,0,0,29.59898,0,0,0,39.00008,100,0.202367,3.285095,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,17.58714,17.58714,9.227137,0,2.670466,17.58714,70.65169,3.625609,0,0,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202367,19.34585,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202367,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.7876923,0.7876923,0,0,0,0.7876923,1647.194,12.14567,0,0,12.97482,0.8291498,0.7876923,0,0,0,29.59898,0,0,0,39.00008,100,0.202367,0.8664616,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,16.45747,8.36,0,-1,0,8.36,125.4648,1.688855,8.097474,9.743221,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202367,18.10322,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.8911614,0.8911614,0,0,0,0.8911614,968.9248,7.696619,0,0,8.634684,0.9380646,0.8911614,0,0,0,29.59898,0,0,0,39.00008,100,0.202367,0.9802775,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,9.341359,9.341359,3.84429,0,1.308605,9.341359,61.94375,8.881784E-16,0,0,5.786388,5.786388,5.497069,0,0,0,29.59898,0,0,0,39.00008,100,0.202367,10.2755,4.629111,12,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.531741,2.531741,0,0,0,2.531741,90.78342,0,0,0,2.298401,2.664991,2.531741,0,0,0,29.59898,0,0.3665895,-0.3665895,38.61366,99.00919,0.202367,2.784915,1.838721,0,31.89738
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4073217,29.23239,0,0,0,38.61366,99.00919,0.202367,0,0,0,29.23239
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4073217,29.23239,0,0,0,38.61366,99.00919,0.202367,0,0,0,29.23239
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,7.605117,7.605117,0,-1,0,7.605117,0,0,1.776357E-15,0.005628605,0,8.005386,7.605117,0,0,0.4073217,29.23239,0,8.005386,-8.005386,30.17524,77.37226,0.202367,8.365628,0,0,29.23239
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,13.54482,8.36,0,-1,0,8.36,0,0,5.18482,6.539301,0,8.8,8.36,0,0,9.302196,21.227,0,8.8,-8.8,20.89923,53.58765,0.202367,14.8993,0,0,21.227
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.838537,0.838537,0,-1,0,0.838537,0,0,1.110223E-16,0,0,0.8826705,0.838537,0,0,19.07997,12.427,0,0.8826705,-0.8826705,19.96881,51.20197,0.202367,0.9223906,0,0,12.427
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.377692,2.377692,0,-1,0,2.377692,0,0,4.440892E-16,0,0,2.502834,2.377692,0,0,20.06072,11.54433,0,2.502834,-2.502834,17.33059,44.43732,0.202367,2.615462,0,0,11.54433
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.84164,9.041498,0,0,0,17.33059,44.43732,0.202367,0,0,0,9.041498
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.42805,2.42805,0,-1,0,2.42805,0,0,4.440892E-16,0,0,2.555842,2.42805,0,0,22.84164,9.041498,0,2.555842,-2.555842,14.6365,37.52941,0.202367,2.670855,0,0,9.041498
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.589766,1.589766,0,-1,0,1.589766,0,0,2.220446E-16,0,0,1.673438,1.589766,0,0,25.68147,6.485656,0,1.673438,-1.673438,12.87254,33.00645,0.202367,1.748742,0,0,6.485656
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,7.101893,4.571608,0,-1,0,4.571608,0,0,2.530285,3.240474,0,4.812219,4.571608,0,0,27.54084,4.812219,0,4.812219,-4.812219,7.800015,20,0.202367,7.812082,0,0,4.812219
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,7.515056,0,0,-1,0,0,0,0,7.515056,8.266562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202367,8.266562,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.148223,1.148223,9.948223,0,2.8529,1.148223,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.20239,1.263045,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.845766,2.845766,11.64577,0,3.282379,2.845766,53.66171,0,0,0,1.527087,0,0,8.8,8.36,24.52775,7.524,9.887087,0,9.887087,25.11072,64.38634,0.2024278,3.130343,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,9.359269,9.359269,12,0,3.372,9.359269,29.39586,0,0,0,2.751238,0,0,2.640731,2.508694,14.64067,16.42238,5.259932,0,5.259932,30.10073,77.18121,0.2024641,10.2952,2.20099,12,19.17362
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,4.896605,0,1.574841,0,0,0,0,0,4.72896,0,0,4.896605,4.651775,9.380734,21.15632,9.380734,0,9.380734,39.00008,100,0.202344,0,3.783168,12,25.88528
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,7.469782,7.469782,0,-1,0,7.469782,109.8014,0.3389961,0,0,8.201924,7.862928,7.469782,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,8.21676,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.7658122,0.7658122,0,0,0,0.7658122,1356.457,9.581799,0,0,10.38792,0.8061181,0.7658122,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,0.8423934,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3802557,0.3802557,0,0,0,0.3802557,2178.381,7.883149,0,0,8.283419,0.4002692,0.3802557,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,0.4182813,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.4150051,0.4150051,0,0,0,0.4150051,3044.818,12.1993,0,0,12.63615,0.4368474,0.4150051,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,0.4565056,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,12.37521,8.36,0,-1,0,8.36,126.1048,1.742365,4.015214,5.252735,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,13.61274,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,13.35964,13.35964,5.746304,0,1.789815,13.35964,59.98695,0,0,0,8.014043,8.014043,7.61334,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,14.69561,6.411234,12,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.22516,3.22516,0,0,0,3.22516,158.2384,1.708537,0,0,5.103441,3.394905,3.22516,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,3.547676,4.082753,0,34.70242
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,12.66476,12.66476,11.57282,0,3.263922,12.66476,9.075697,2.220446E-16,0,0,1.149415,1.149415,1.091944,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,13.93124,0.9195322,12,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,10.17499,10.17499,10.17499,0,2.910273,10.17499,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202344,11.19249,0,12,29.59898
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,13.17202,8.36,0,-1,0,8.36,0,0,4.812018,6.12922,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.202344,14.48922,0,0,29.59898
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,9.395508,8.36,0,-1,0,8.36,0,0,1.035508,1.975059,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.202344,10.33506,0,0,20.79898
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,20.40834,8.36,0,-1,0,8.36,0,0,12.04834,14.08918,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.202344,22.44917,0,0,11.99898
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.405277,1.405277,0,-1,0,1.405277,0,0,2.220446E-16,0,0,1.479239,1.405277,0,0,29.33333,3.198978,0,1.479239,-1.479239,9.61278,24.6481,0.202344,1.545805,0,0,3.198978
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.145513,0.145513,0,-1,0,0.145513,0,0,2.775558E-17,0,0,0.1531716,0.145513,0,0,30.97693,1.719739,0,0.1531716,-0.1531716,9.451323,24.23411,0.202344,0.1600643,0,0,1.719739
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.390953,1.488239,0,-1,0,1.488239,0,0,1.902714,2.24181,0,1.566567,1.488239,0,0,31.14712,1.566567,0,1.566567,-1.566567,7.800015,20,0.202344,3.730049,0,0,1.566567
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.151845,0,0,-1,0,0,0,0,2.151845,2.36703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202344,2.36703,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.340739,0,0,-1,0,0,0,0,2.340739,2.574813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202344,2.574813,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.74042,0,0,-1,0,0,0,0,2.74042,3.014462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202344,3.014462,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.812337,0,0,-1,0,0,0,0,3.812337,4.193571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202344,4.193571,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202344,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.4923578,0.4923578,9.292357,0,2.686966,0.4923578,341.4787,0,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.2023209,0.5415936,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,6.032485,6.032485,12,0,3.372,6.032485,42.79329,0,0,0,2.581499,0,0,5.967515,5.669139,22.84646,9.037168,8.250638,0,8.250638,25.15327,64.49543,0.2023822,6.635734,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,11.09479,11.09479,12,0,3.372,11.09479,23.07419,0,0,0,2.560033,0,0,0.9052103,0.8599497,14.59582,16.46274,3.419982,0,3.419982,28.39775,72.8146,0.2024038,12.20427,2.048026,12,19.02277
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,2.010186,2.010186,0,-1,0,2.010186,222.8914,0,0,0,4.480533,2.115986,2.010186,0,0,11.17584,19.54073,2.364547,0,2.364547,30.64095,78.56639,0.2023617,2.211205,3.584426,0,24.02126
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4236783,0.4236783,0,0,0,0.4236783,1769.992,0,0,0,7.499073,0.4459771,0.4236783,0,0,8.811289,21.66882,7.053095,0,7.053095,37.33211,95.72317,0.2022366,0.4660461,5.999258,0,29.16789
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.185542,6.185542,0,0,0,6.185542,80.7084,0,0,0,4.992252,6.511097,6.185542,0,0,1.758194,28.0166,0,1.518845,-1.518845,35.73111,91.61803,0.2022366,6.804097,3.993802,0,33.00885
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.520146,4.520146,0,0,0,4.520146,180.2593,0,0,0,8.147985,4.758049,4.520146,0,0,3.4458,26.49776,3.389937,0,3.389937,38.94708,99.86411,0.2021765,4.972161,6.518389,0,34.64574
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,11.63659,11.63659,4.086295,0,1.369833,11.63659,68.77908,6.036838E-16,0,0,8.003539,7.947676,7.550292,0,0,0.05586237,29.5487,0.05586237,0,0.05586237,39.00008,100,0.2021768,12.80025,6.402831,12,37.55224
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.8092726,0.8092726,0,-1,0,0.8092726,1252.42,9.283628,0,0,10.13549,0.8518659,0.8092726,0,0,0,29.59898,0,0,0,39.00008,100,0.2021768,0.8901998,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,8.357821,8.357821,3.112743,0,1.123524,8.357821,66.05949,0,1.776357E-15,0,5.521134,5.521134,5.245078,0,0,0,29.59898,0,0,0,39.00008,100,0.2021768,9.193604,4.416907,12,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.53035,1.53035,0,0,0,1.53035,221.2077,1.774357,0,0,3.385251,1.610894,1.53035,0,0,0,29.59898,0,0,0,39.00008,100,0.2021768,1.683385,2.708201,0,32.98423
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,0,0,0,0,2.296524,0,0,2.296524,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021768,0,1.837219,0,31.8955
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,18.23802,18.23802,12,0,3.372,18.23802,0,0,0,0,0,6.566338,6.238021,0,0,0,29.59898,0,6.566338,-6.566338,32.07855,82.25253,0.2021768,20.06182,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,16.83527,8.36,0,-1,0,8.36,0,0,8.475266,10.15879,0,8.8,8.36,0,0,7.295931,23.03264,0,8.8,-8.8,22.80254,58.46792,0.2021768,18.51879,0,0,23.03264
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,14.43184,8.36,0,-1,0,8.36,0,0,6.071844,7.515028,0,8.8,8.36,0,0,17.07371,14.23264,0,8.8,-8.8,13.52652,34.68332,0.2021768,15.87503,0,0,14.23264
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.754609,1.754609,0,-1,0,1.754609,0,0,0,0,0,1.846957,1.754609,0,0,26.85149,5.43264,0,1.846957,-1.846957,11.57966,29.69137,0.2021768,1.93007,0,0,5.43264
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.56319,1.56319,0,-1,0,1.56319,0,0,2.220446E-16,0,0,1.645463,1.56319,0,0,28.90366,3.585683,0,1.645463,-1.645463,9.845186,25.24402,0.2021768,1.719509,0,0,3.585683
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.73195,1.940219,0,0,0,9.845186,25.24402,0.2021768,0,0,0,1.940219
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.431566,1.431566,0,-1,0,1.431566,0,0,2.220446E-16,0,0,1.506912,1.431566,0,0,30.73195,1.940219,0,1.506912,-1.506912,8.256762,21.17114,0.2021768,1.574723,0,0,1.940219
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.544867,0.4116418,0,-1,0,0.4116418,0,0,2.133225,2.387712,0,0.4333072,0.4116418,0,0,32.4063,0.4333072,0,0.4333072,-0.4333072,7.800015,20,0.2021768,2.799353,0,0,0.4333072
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021768,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021768,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.327312,0,0,-1,0,0,0,0,1.327312,1.460044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021768,1.460044,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,5.069272,5.069272,12,0,3.372,5.069272,0,0,0,0,0,0,0,6.930728,6.584192,32.88775,0,6.584192,0,6.584192,14.04633,36.01616,0.2022309,5.576199,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.147951,3.147951,11.43318,0,3.228595,3.147951,45.22101,0,0,0,1.423535,0,0,8.285232,7.87097,26.30356,5.925773,9.294505,0,9.294505,22.86387,58.62519,0.2022739,3.462746,1.138828,12,7.349308
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,7.032646,7.032646,12,0,3.372,7.032646,31.37563,0,0,0,2.206537,0,0,4.967354,4.718987,17.00906,14.29083,6.925524,0,6.925524,29.434,75.47164,0.202325,7.73591,1.76523,12,16.49736
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,9.469553,9.469553,12,0,3.372,9.469553,41.74043,0,0,0,3.952632,0,0,2.530447,2.403925,10.08353,20.5238,6.356557,0,6.356557,35.46436,90.93407,0.2023671,10.41651,3.162106,12,24.47643
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,8.029628,8.029628,0,-1,0,8.029628,64.48412,0,0,0.4725907,5.177835,8.45224,8.029628,0,0,3.726976,26.2447,0,3.274405,-3.274405,32.01283,82.08402,0.2023671,8.832591,4.142268,0,31.42253
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,19.14941,19.14941,12,0,3.372,19.14941,52.55407,0,0,0.7043492,10.06379,7.525693,7.149408,0,0,7.365204,22.97029,2.5381,0,2.5381,34.42068,88.25799,0.2023519,21.06435,8.051035,12,33.03409
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,15.50164,15.50164,9.011473,0,2.615903,15.50164,75.21049,0,0,0,11.65886,6.831757,6.490169,0,0,4.827104,25.25459,4.827104,0,4.827104,39.00008,100,0.2023125,17.05181,9.327088,12,36.91344
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,14.97525,14.97525,6.615253,0,2.009659,14.97525,84.83971,3.904963,0,0,12.70496,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2023125,16.47278,10.16397,12,42.30394
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,6.361074,6.361074,0,0,0,6.361074,193.111,5.588065,0,0,12.28393,6.695868,6.361074,0,0,0,29.59898,0,0,0,39.00008,100,0.2023125,6.997182,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.385645,1.385645,0,-1,0,1.385645,505.1802,5.541431,0,0,7.000005,1.458574,1.385645,0,0,0,29.59898,0,0,0,39.00008,100,0.2023125,1.524209,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,12.5839,12.5839,6.426165,0,1.96182,12.5839,51.5089,0,1.776357E-15,0,6.481831,6.481831,6.157739,0,0,0,29.59898,0,0,0,39.00008,100,0.2023125,13.84229,5.185465,12,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,4.798252,4.798252,0,0,0,4.798252,95.20391,0,0,0,4.568124,5.050792,4.798252,0,0,0,29.59898,0,0.4826679,-0.4826679,38.4913,98.69545,0.2023125,5.278078,3.654499,0,34.1671
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,10.19619,10.19619,9.19999,0,2.663598,10.19619,15.54437,0,0,0,1.584934,1.048636,0.9962045,0,0,0.5362976,29.11631,0.5362976,0,0.5362976,39.00008,100,0.2023155,11.21581,1.267947,12,30.70124
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,18.34918,18.34918,12,0,3.372,18.34918,0,0,0,0,0,6.683347,6.349179,0,0,0,29.59898,0,6.683347,-6.683347,31.95521,81.93628,0.2023155,20.1841,0,12,29.59898
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,4.031407,4.031407,0,-1,0,4.031407,0,0,8.881784E-16,0,0,4.243587,4.031407,0,0,7.425941,22.91563,0,4.243587,-4.243587,27.48208,70.46673,0.2023155,4.434548,0,0,22.91563
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,12.42417,8.36,0,-1,0,8.36,0,0,4.064169,5.306586,0,8.8,8.36,0,0,12.14104,18.67204,0,8.8,-8.8,18.20606,46.68212,0.2023155,13.66659,0,0,18.67204
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,5.939397,5.939397,0,-1,0,5.939397,0,0,8.881784E-16,0,0,6.251997,5.939397,0,0,21.91882,9.872045,0,6.251997,-6.251997,11.61588,29.78425,0.2023155,6.533337,0,0,9.872045
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.483555,3.439045,0,-1,0,3.439045,0,0,0.04450962,0.3928651,0,3.620048,3.439045,0,0,28.86548,3.620048,0,3.620048,-3.620048,7.800015,20,0.2023155,3.831911,0,0,3.620048
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.226224,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.226224,1.348846,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023155,1.348846,0,0,8.426001E-16
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.411102,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.411102,2.652212,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023155,2.652212,0,0,8.426001E-16
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.780098,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.780098,1.958108,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023155,1.958108,0,0,8.426001E-16
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2023155,0,0,0,8.426001E-16
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.693883,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.693883,1.863272,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2023155,1.863272,0,0,8.426001E-16
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2023155,0,0,0,8.426001E-16
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.32897,1.32897,10.12897,0,2.898629,1.32897,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2023428,1.461867,0,12,8.426001E-16
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.598386,1.598386,10.39839,0,2.966792,1.598386,14.48582,0,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.2023726,1.758225,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.196078,3.196078,11.43137,0,3.228137,3.196078,47.78075,0,0,0,1.52711,0,0,8.235292,7.823528,15.93621,15.25639,9.350638,0,9.350638,32.75245,83.98048,0.2024143,3.515686,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,10.30978,10.30978,12,0,3.372,10.30978,28.3535,0,0,0,2.923182,0,0,1.690224,1.605713,6.585576,23.67196,4.528895,0,4.528895,37.04894,94.99709,0.2024438,11.34075,2.338546,12,26.59514
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.194321,6.194321,0,-1,0,6.194321,91.69418,0,0,0,5.679832,6.520338,6.194321,0,0,2.05668,27.74796,0,0.8405063,-0.8405063,36.16297,92.72537,0.2024438,6.813753,4.543865,0,33.4278
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.194625,6.194625,0,0,0,6.194625,162.8693,0.577907,0,0,10.08914,6.520658,6.194625,0,0,2.990577,26.90746,2.990577,0,2.990577,39.00008,100,0.2023911,6.814087,8.071313,0,36.9966
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.783616,2.783616,0,0,0,2.783616,446.058,9.48642,0,0,12.41654,2.930122,2.783616,0,0,0,29.59898,0,0,0,39.00008,100,0.2023911,3.061978,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,2.005857,2.005857,0,0,0,2.005857,420.316,6.319509,0,0,8.430937,2.111428,2.005857,0,0,0,29.59898,0,0,0,39.00008,100,0.2023911,2.206442,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,5.555163,5.555163,0,0,0,5.555163,113.5155,0.4584316,0,0,6.305972,5.84754,5.555163,0,0,0,29.59898,0,0,0,39.00008,100,0.2023911,6.11068,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023911,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,10.91342,10.91342,5.024528,0,1.607205,10.91342,56.8001,0,0,0,6.198832,6.198832,5.88889,0,0,0,29.59898,0,0,0,39.00008,100,0.2023911,12.00476,4.959065,12,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,13.05682,13.05682,9.685669,0,2.786474,13.05682,27.17797,0,0,0,3.548577,3.548577,3.371149,0,0,0,29.59898,0,0,0,39.00008,100,0.2023911,14.3625,2.838862,12,33.14756
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.108982,3.108982,0,0,0,3.108982,29.36521,0,4.440892E-16,0,0.9129589,3.272612,3.108982,0,0,0,29.59898,0,2.359653,-2.359653,36.51278,93.62234,0.2023911,3.41988,0.7303671,0,30.51194
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,8.518073,8.518073,11.2779,0,3.189309,8.518073,0,0,0,0,0,0,0,2.759829,2.621837,2.621837,27.23932,2.621837,0,2.621837,39.00008,100,0.2024124,9.369881,0,12,27.23932
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,10.27065,8.36,0,-1,0,8.36,0,0,1.910652,2.937717,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2024124,11.29772,0,0,29.59898
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,21.08625,8.36,0,-1,0,8.36,0,0,12.72625,14.83488,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2024124,23.19488,0,0,20.79898
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,11.75635,8.36,0,-1,0,8.36,0,0,3.396348,4.571983,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2024124,12.93198,0,0,11.99898
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.728676,3.039029,0,-1,0,3.039029,0,0,0.6896469,1.062515,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2024124,4.101544,0,0,3.198978
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.9474527,0,0,-1,0,0,0,0,0.9474527,1.042198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024124,1.042198,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024124,0,0,0,0
