Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024124,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.578387,0,0,-1,0,0,0,0,1.578387,1.736226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024124,1.736226,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.5201,0,0,-1,0,0,0,0,1.5201,1.67211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024124,1.67211,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.564697,0,0,-1,0,0,0,0,1.564697,1.721167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024124,1.721167,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.464465,2.464465,11.26446,0,3.18591,2.464465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2024674,2.710911,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.2024564,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.226253,3.226253,11.37135,0,3.212951,3.226253,43.26095,0,0,0,1.395708,0,0,8.145095,7.73784,15.85064,15.3334,9.133547,0,9.133547,32.62768,83.66055,0.2025002,3.548878,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.827429,2.827429,0,0,0,2.827429,128.5271,0,0,0,3.634013,2.976241,2.827429,0,0,6.717095,23.55359,0.6577722,0,0.6577722,33.2517,85.2606,0.2024886,3.110172,2.907211,0,27.1876
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,7.079597,7.079597,0,-1,0,7.079597,30.38979,0,8.881784E-16,0,2.151475,7.452207,7.079597,0,0,6.059323,24.14559,0,5.300732,-5.300732,27.66424,70.9338,0.2024886,7.787556,1.72118,0,26.29706
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.384028,2.384028,0,0,0,2.384028,67.90917,0,0,0,1.618974,2.509504,2.384028,0,0,11.94903,18.84485,0,0.8905296,-0.8905296,26.72554,68.52688,0.2024886,2.622431,1.295179,0,20.46383
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,17.96201,17.96201,12,0,3.372,17.96201,8.042974,0,0,0,1.44468,6.275801,5.962011,0,0,12.9385,17.95432,0,4.831121,-4.831121,21.63309,55.46935,0.2024886,19.75821,1.155744,12,19.39901
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.325345,3.325345,11.45898,0,3.235122,3.325345,80.21256,0,0,0,2.667345,0,0,8.133635,7.726953,18.30642,13.1232,10.3943,0,10.3943,31.49398,80.75365,0.2025123,3.65788,2.133876,12,15.79055
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,8.082372,8.082372,10.67204,0,3.036025,8.082372,64.16624,0,0,0,5.186154,0,0,2.589666,2.460182,7.912118,22.47807,7.646337,0,7.646337,38.74794,99.35349,0.2025613,8.890609,4.148923,12,27.66423
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.74764,1.74764,0,-1,0,1.74764,114.1851,0,0,0,1.995544,1.839621,1.74764,0,0,0.2657815,29.35978,0.1559231,0,0.1559231,38.89586,99.73277,0.2025586,1.922404,1.596435,0,31.35532
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.350772,1.350772,0,0,0,1.350772,23.76059,0,2.220446E-16,0,0.3209515,1.421865,1.350772,0,0,0.1098584,29.5001,0,1.100914,-1.100914,37.73539,96.75723,0.2025586,1.485849,0.2567612,0,29.82106
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,10.75379,10.75379,11.89678,0,3.345885,10.75379,1.208418,0,0,0,0.1299507,0,0,1.142988,1.085839,1.333096,28.39919,1.215789,0,1.215789,38.88879,99.71465,0.2025681,11.82917,0.1039606,12,28.52914
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,0,0,0,0,0.3112882,0,0,0.4285949,0,0,0,0,0.1173067,29.4934,0.1173067,0,0.1173067,39.00008,100,0.202566,0,0.3428759,0,29.922
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,33.99956,20.36,12,0,3.372,20.36,0,0,13.63956,17.03952,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.202566,37.39952,0,12,29.59898
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.287962,1.287962,0,-1,0,1.287962,0,0,2.220446E-16,0,0,1.35575,1.287962,0,0,9.777778,20.79898,0,1.35575,-1.35575,28.29498,72.55108,0.202566,1.416759,0,0,20.79898
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2532703,0.2532703,0,-1,0,0.2532703,0,0,0,0,0,0.2666003,0.2532703,0,0,11.28417,19.44323,0,0.2666003,-0.2666003,28.01396,71.83051,0.202566,0.2785973,0,0,19.44323
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,6.053061,6.053061,0,-1,0,6.053061,0,0,8.881784E-16,0,0,6.371644,6.053061,0,0,11.58039,19.17663,0,6.371644,-6.371644,21.29766,54.60926,0.202566,6.658368,0,0,19.17663
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,4.776448,4.776448,0,-1,0,4.776448,0,0,8.881784E-16,0,0,5.02784,4.776448,0,0,18.65999,12.80498,0,5.02784,-5.02784,15.99785,41.02003,0.202566,5.254093,0,0,12.80498
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,6.314522,6.314522,0,-1,0,6.314522,0,0,8.881784E-16,0,0,6.646865,6.314522,0,0,24.24648,7.777144,0,6.646865,-6.646865,8.991434,23.05491,0.202566,6.945974,0,0,7.777144
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.63189,1.130279,0,0,0,8.991434,23.05491,0.202566,0,0,0,1.130279
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.662914,1.073765,0,-1,0,1.073765,0,0,1.589149,1.855441,0,1.130279,1.073765,0,0,31.63189,1.130279,0,1.130279,-1.130279,7.800015,20,0.202566,2.929205,0,0,1.130279
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.12282,0,0,-1,0,0,0,0,1.12282,1.235102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202566,1.235102,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02777131,0,0,-1,0,0,0,0,0.02777131,0.03054844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202566,0.03054844,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,2.004418,0,0,-1,0,0,0,0,2.004418,2.204859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202566,2.204859,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.216513,1.216513,10.01651,0,2.870178,1.216513,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025902,1.338164,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.791904,3.791904,11.89402,0,3.345186,3.791904,14.9943,0,0,0,0.5685693,0,0,8.102113,7.697007,24.52775,7.524,8.265576,0,8.265576,23.57242,60.44199,0.2026556,4.171095,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,8.121726,8.121726,12,0,3.372,8.121726,23.01364,0,0,0,1.869105,0,0,3.878274,3.68436,16.26218,14.96302,5.553465,0,5.553465,28.8409,73.95088,0.2026958,8.933899,1.495284,12,16.83212
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,6.429356,0,1.962627,0,0,0,0,0,4.600824,0,0,6.429356,6.107888,10.70871,19.96114,10.70871,0,10.70871,39.00008,100,0.2025914,0,3.680659,12,24.56196
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,12.10243,8.36,0,-1,0,8.36,57.83862,0,3.742425,4.952668,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.2025914,13.31267,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.589102,2.589102,0,0,0,2.589102,264.8516,0,0,0,6.857278,2.72537,2.589102,0,0,4.405212,25.63429,4.131907,0,4.131907,38.7408,99.33518,0.202519,2.848012,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,16.11829,16.11829,8.723214,0,2.542973,16.11829,49.9904,6.106227E-16,0,0,8.0576,7.784295,7.39508,0,0,0.2733051,29.353,0.2733051,0,0.2733051,39.00008,100,0.2025205,17.73012,6.44608,12,37.4106
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,12.3123,12.3123,6.161883,0,1.894956,12.3123,52.58257,0,0,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2025205,13.54353,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.612209,3.612209,0,0,0,3.612209,139.5742,1.239386,0,0,5.041711,3.802325,3.612209,0,0,0,29.59898,0,0,0,39.00008,100,0.2025205,3.97343,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,6.084393,6.084393,0,-1,0,6.084393,38.89387,0,8.881784E-16,0,2.366456,6.404624,6.084393,0,0,0,29.59898,0,4.038168,-4.038168,34.74348,89.08566,0.2025205,6.692832,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,15.21248,15.21248,12,0,3.372,15.21248,13.85728,0,0,0,2.108035,3.381556,3.212478,0,0,4.486854,25.56081,0,1.273521,-1.273521,33.40107,85.64359,0.2025205,16.73373,1.686428,12,27.66885
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.344969,4.344969,0,0,0,4.344969,55.76058,0,8.881784E-16,0,2.42278,4.573651,4.344969,0,0,5.901876,24.28729,0,2.150872,-2.150872,31.13385,79.83022,0.2025205,4.779466,1.938224,0,26.71007
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,11.72449,11.72449,12,0,3.372,11.72449,8.956477,0,0,0,1.050101,0,0,0.2755099,0.2617344,8.291734,22.13642,1.311836,0,1.311836,32.37836,83.02129,0.2025285,12.89694,0.840081,12,23.18652
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,6.07858,6.07858,0,0,0,6.07858,0,0,0,0,0,6.398506,6.07858,0,0,6.979898,23.31707,0,6.398506,-6.398506,25.63375,65.72742,0.2025285,6.686439,0,0,23.31707
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,13.50806,8.36,0,-1,0,8.36,0,0,5.148064,6.49887,0,8.8,8.36,0,0,14.08935,16.91856,0,8.8,-8.8,16.35773,41.94282,0.2025285,14.85887,0,0,16.91856
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.86713,8.118565,0,0,0,16.35773,41.94282,0.2025285,0,0,0,8.118565
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.86713,8.118565,0,0,0,16.35773,41.94282,0.2025285,0,0,0,8.118565
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1997556,0.1997556,0,-1,0,0.1997556,0,0,2.775558E-17,0,0,0.2102691,0.1997556,0,0,23.86713,8.118565,0,0.2102691,-0.2102691,16.13609,41.37451,0.2025285,0.2197312,0,0,8.118565
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.387361,2.387361,0,-1,0,2.387361,0,0,0,0,0,2.513012,2.387361,0,0,24.10076,7.908295,0,2.513012,-2.513012,13.48714,34.58235,0.2025285,2.626097,0,0,7.908295
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.3911,1.3911,0,-1,0,1.3911,0,0,2.220446E-16,0,0,1.464316,1.3911,0,0,26.89299,5.395284,0,1.464316,-1.464316,11.94362,30.62461,0.2025285,1.53021,0,0,5.395284
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52001,3.930968,0,0,0,11.94362,30.62461,0.2025285,0,0,0,3.930968
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.52001,3.930968,0,0,0,11.94362,30.62461,0.2025285,0,0,0,3.930968
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.150192,3.150192,0,-1,0,3.150192,0,0,0,0,0,3.315991,3.150192,0,0,28.52001,3.930968,0,3.315991,-3.315991,8.448257,21.66216,0.2025285,3.465211,0,0,3.930968
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.20444,0.6149765,0,0,0,8.448257,21.66216,0.2025285,0,0,0,0.6149765
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.572835,0.572835,9.372835,0,2.707327,0.572835,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.20444,0.6149765,8.36,0,8.36,16.37925,41.99799,0.202537,0.6301185,0,12,0.6149765
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.184201,3.184201,11.47327,0,3.238738,3.184201,35.07995,0,0,0,1.117016,0,0,8.289069,7.874616,23.84445,8.138976,8.991632,0,8.991632,24.90946,63.87029,0.2025854,3.502622,0.893613,12,9.255993
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,6.912143,6.912143,12,0,3.372,6.912143,41.23626,0,0,0,2.850309,0,0,5.087857,4.833465,14.85281,16.23145,7.683774,0,7.683774,32.19893,82.5612,0.2026402,7.603357,2.280247,12,19.08175
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,2.014412,2.014412,0,0,0,2.014412,293.4488,0,0,0,5.911268,2.120434,2.014412,0,0,7.16904,23.14684,3.790834,0,3.790834,35.79523,91.78246,0.202574,2.215853,4.729014,0,29.05811
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,10.53939,8.36,0,-1,0,8.36,96.83957,0,2.179386,3.233324,8.095788,8.8,8.36,0,0,3.378206,26.55859,0,0.7042121,-0.7042121,35.05293,89.87911,0.202574,11.59332,6.47663,0,34.65438
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.546381,2.546381,0,0,0,2.546381,420.8755,3.876029,0,0,10.71709,2.680401,2.546381,0,0,4.160665,25.85438,4.160665,0,4.160665,39.00008,100,0.2025013,2.801019,8.573676,0,36.57148
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.184218,6.184218,0,0,0,6.184218,216.9334,6.90593,0,0,13.41563,6.509704,6.184218,0,0,0,29.59898,0,0,0,39.00008,100,0.2025013,6.80264,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,10.29133,10.29133,3,0,1.095,10.29133,134.3509,6.15141,0,0,13.8265,7.675085,7.29133,0,0,0,29.59898,0,0,0,39.00008,100,0.2025013,11.32046,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,9.658546,9.658546,3,0,1.095,9.658546,126.1435,5.174635,0,0,12.18363,7.008996,6.658546,0,0,0,29.59898,0,0,0,39.00008,100,0.2025013,10.6244,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025013,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,7.350118,7.350118,0,0,0,7.350118,114.7475,0.6971135,0,0,8.434079,7.736966,7.350118,0,0,0,29.59898,0,0,0,39.00008,100,0.2025013,8.085129,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,12.73641,12.73641,8.100145,0,2.385337,12.73641,38.31755,0,0,0,4.880281,4.880281,4.636267,0,0,0,29.59898,0,0,0,39.00008,100,0.2025013,14.01005,3.904225,12,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,8.314164,8.314164,6.063947,0,1.870179,8.314164,28.48933,0,0,0,2.368649,2.368649,2.250217,0,0,0,29.59898,0,0,0,39.00008,100,0.2025013,9.14558,1.89492,12,31.96763
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.01103,20.36,12,0,3.372,20.36,0,0,15.65103,19.25213,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2025013,39.61213,0,12,29.59898
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,11.44317,8.36,0,-1,0,8.36,0,0,3.083173,4.22749,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2025013,12.58749,0,0,20.79898
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,26.71688,8.36,0,-1,0,8.36,0,0,18.35688,21.02857,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2025013,29.38857,0,0,11.99898
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.601475,3.039029,0,-1,0,3.039029,0,0,0.5624461,0.9225936,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2025013,3.961623,0,0,3.198978
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.818347,0,0,-1,0,0,0,0,2.818347,3.100181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025013,3.100181,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.154951,0,0,-1,0,0,0,0,1.154951,1.270446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025013,1.270446,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.93407,0,0,-1,0,0,0,0,3.93407,4.327477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025013,4.327477,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.291514,0,0,-1,0,0,0,0,2.291514,2.520666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025013,2.520666,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.595765,0,0,-1,0,0,0,0,1.595765,1.755341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025013,1.755341,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.5607083,0,0,-1,0,0,0,0,0.5607083,0.6167791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025013,0.6167791,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.653435,0,0,-1,0,0,0,0,3.653435,4.018779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025013,4.018779,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.8715853,0.8715853,9.671585,0,2.782911,0.8715853,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.202517,0.9587438,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.153337,3.153337,11.95334,0,3.360194,3.153337,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2025842,3.468671,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.2025193,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,11.04469,11.04469,8.564884,0,2.502916,11.04469,63.43692,0,0,0,7.006413,2.610326,2.479809,0,0,4.396088,25.6425,4.396088,0,4.396088,39.00008,100,0.2025437,12.14916,5.605131,12,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,12.0926,8.36,0,-1,0,8.36,102.7694,0,3.732601,4.941862,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.2025437,13.30186,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,10.46891,10.46891,3,0,1.095,10.46891,98.49946,2.218167,0,0,10.31182,7.86201,7.468909,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.2025397,11.5158,8.249455,12,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.957544,1.957544,0,0,0,1.957544,645.6428,10.57817,0,0,12.63874,2.060573,1.957544,0,0,0,29.59898,0,0,0,39.00008,100,0.2025397,2.153299,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,7.433736,7.433736,0,0,0,7.433736,144.272,2.899817,0,0,10.7248,7.824986,7.433736,0,0,0,29.59898,0,0,0,39.00008,100,0.2025397,8.17711,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025397,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,4.028126,4.028126,0,-1,0,4.028126,237.169,5.313335,0,0,9.553468,4.240133,4.028126,0,0,0,29.59898,0,0,0,39.00008,100,0.2025397,4.430939,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,6.00865,6.00865,0,0,0,6.00865,136.3625,1.868652,0,0,8.193547,6.324895,6.00865,0,0,0,29.59898,0,0,0,39.00008,100,0.2025397,6.609515,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,8.919346,8.919346,4.647667,0,1.51186,8.919346,50.41294,0,0,0,4.496504,4.496504,4.271679,0,0,0,29.59898,0,0,0,39.00008,100,0.2025397,9.811281,3.597203,12,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,8.061753,8.061753,6.371474,0,1.947983,8.061753,22.07015,2.220446E-16,0,0,1.779241,1.779241,1.690279,0,0,0,29.59898,0,0,0,39.00008,100,0.2025397,8.867929,1.423393,12,31.37822
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,4.019328,4.019328,0,0,0,4.019328,0,0,8.881784E-16,0,0,4.230871,4.019328,0,0,0,29.59898,0,4.230871,-4.230871,34.54035,88.56482,0.2025397,4.42126,0,0,29.59898
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.062698,1.062698,0,-1,0,1.062698,0,0,2.220446E-16,0,0,1.11863,1.062698,0,0,4.700968,25.36811,0,1.11863,-1.11863,33.36121,85.54139,0.2025397,1.168968,0,0,25.36811
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,12.27739,8.36,0,-1,0,8.36,0,0,3.917394,5.145134,0,8.8,8.36,0,0,5.94389,24.24948,0,8.8,-8.8,24.08519,61.75679,0.2025397,13.50513,0,0,24.24948
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,14.01377,8.36,0,-1,0,8.36,0,0,5.653773,7.05515,0,8.8,8.36,0,0,15.72167,15.44948,0,8.8,-8.8,14.80918,37.97218,0.2025397,15.41515,0,0,15.44948
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.511725,2.511725,0,-1,0,2.511725,0,0,4.440892E-16,0,0,2.643921,2.511725,0,0,25.49944,6.649477,0,2.643921,-2.643921,12.02224,30.8262,0.2025397,2.762897,0,0,6.649477
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.758364,1.758364,0,-1,0,1.758364,0,0,2.220446E-16,0,0,1.85091,1.758364,0,0,28.43714,4.005557,0,1.85091,-1.85091,10.07121,25.82357,0.2025397,1.934201,0,0,4.005557
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.94237,1.94237,0,-1,0,1.94237,0,0,2.220446E-16,0.08969226,0,2.0446,1.94237,0,0,30.4937,2.154647,0,2.0446,-2.0446,7.916016,20.29743,0.2025397,2.136607,0,0,2.154647
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.282888,0.1045447,0,-1,0,0.1045447,0,0,2.178343,2.406632,0,0.1100471,0.1045447,0,0,32.76548,0.1100471,0,0.1100471,-0.1100471,7.800015,20,0.2025397,2.511177,0,0,0.1100471
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,1.00614,0,0,-1,0,0,0,0,1.00614,1.106754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025397,1.106754,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025397,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025397,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.705627,1.705627,10.50563,0,2.993924,1.705627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025755,1.87619,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.263891,1.263891,10.06389,0,2.882164,1.263891,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2026006,1.39028,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.2025674,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.15257,3.15257,0,0,0,3.15257,110.3481,0,0,0,3.478801,3.318495,3.15257,0,0,6.211112,24.00898,0.1603062,0,0.1603062,33.25978,85.28132,0.2025646,3.467827,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,15.07433,8.36,0,-1,0,8.36,33.71268,0,6.714326,8.221759,2.81838,8.8,8.36,0,0,6.050806,24.15325,0,5.98162,-5.98162,26.9546,69.11422,0.2025646,16.58176,2.254704,0,26.97163
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,16.95046,16.95046,12,0,3.372,16.95046,19.72,0,0,0,3.34263,5.21101,4.950459,0,0,12.69705,18.17163,0,1.868379,-1.868379,24.98516,64.06437,0.2025646,18.64551,2.674104,12,21.51426
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.162712,0.162712,8.523895,0,2.492546,0.162712,4197.541,1.776357E-15,0,0,6.829902,0,0,8.361184,7.943125,14.77303,16.30325,14.77303,0,14.77303,39.00008,100,0.2024413,0.1789832,5.463922,12,23.13316
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,21.25393,20.36,12,0,3.372,20.36,52.30661,1.849626,0.8939306,3.019324,10.64963,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024413,23.37932,8.519701,12,40.2486
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,7.936135,7.936135,3,0,1.095,7.936135,133.8823,5.429147,0,0,10.62508,5.195931,4.936135,0,0,0,29.59898,0,0,0,39.00008,100,0.2024413,8.729749,8.500063,12,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,5.479191,5.479191,0,-1,0,5.479191,140.3861,1.924452,0,0,7.692021,5.76757,5.479191,0,0,0,29.59898,0,0,0,39.00008,100,0.2024413,6.02711,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.28617,4.28617,0,0,0,4.28617,140.5828,1.513862,0,0,6.02562,4.511758,4.28617,0,0,0,29.59898,0,0,0,39.00008,100,0.2024413,4.714787,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,12.27373,12.27373,7.557808,0,2.248126,12.27373,40.44512,0,0,0,4.964123,4.964123,4.715917,0,0,0,29.59898,0,0,0,39.00008,100,0.2024413,13.5011,3.971298,12,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,0,0,0,0,1.32436,0,0,1.32436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2024413,0,1.059488,0,30.92334
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.952879,2.952879,0,0,0,2.952879,0,0,0,0,0,3.108294,2.952879,0,0,0,29.59898,0,3.108294,-3.108294,35.72365,91.59892,0.2024413,3.248167,0,0,29.59898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,6.881049,6.881049,0,-1,0,6.881049,0,0,8.881784E-16,0,0,7.243209,6.881049,0,0,3.45366,26.49068,0,7.243209,-7.243209,28.08864,72.022,0.2024413,7.569154,0,0,26.49068
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,5.924863,5.924863,0,-1,0,5.924863,0,0,8.881784E-16,0,0,6.236698,5.924863,0,0,11.50167,19.24747,0,6.236698,-6.236698,21.51458,55.16548,0.2024413,6.517349,0,0,19.24747
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,12.57678,8.36,0,-1,0,8.36,0,0,4.216776,5.474453,0,8.8,8.36,0,0,18.43134,13.01078,0,8.8,-8.8,12.23856,31.38087,0.2024413,13.83445,0,0,13.01078
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.926104,1.926104,0,-1,0,1.926104,0,0,4.440892E-16,0,0,2.027478,1.926104,0,0,28.20911,4.210777,0,2.027478,-2.027478,10.10141,25.90101,0.2024413,2.118715,0,0,4.210777
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.276994,1.276994,0,-1,0,1.276994,0,0,2.220446E-16,0,0,1.344204,1.276994,0,0,30.46187,2.183299,0,1.344204,-1.344204,8.684499,22.2679,0.2024413,1.404694,0,0,2.183299
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.0400515,0.0400515,0,-1,0,0.0400515,0,0,6.938894E-18,0,0,0.04215948,0.0400515,0,0,31.95543,0.8390943,0,0.04215948,-0.04215948,8.640059,22.15395,0.2024413,0.04405665,0,0,0.8390943
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.417773,0.7570881,0,-1,0,0.7570881,0,0,1.660685,1.902463,0,0.7969349,0.7570881,0,0,32.00227,0.7969349,0,0.7969349,-0.7969349,7.800015,20,0.2024413,2.659551,0,0,0.7969349
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.355863,0,0,-1,0,0,0,0,1.355863,1.49145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024413,1.49145,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024413,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024413,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.52972,0.52972,9.32972,0,2.696419,0.52972,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2024487,0.582692,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.193047,2.193047,10.99305,0,3.117241,2.193047,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2024962,2.412352,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.171912,4.171912,12,0,3.372,4.171912,82.05269,0,0,0,3.423166,0,0,7.828088,7.436684,16.16775,15.048,10.85985,0,10.85985,33.96456,87.08844,0.2025245,4.589103,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,10.87357,10.87357,9.753872,0,2.80373,10.87357,59.65413,0,0,0,6.486532,1.178629,1.119697,0,0,5.307904,24.82187,5.307904,0,5.307904,39.00008,100,0.2025537,11.96093,5.189226,12,31.3084
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025537,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025537,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,9.336015,9.336015,3,0,1.095,9.336015,140.2962,6.428584,0,0,13.09807,6.66949,6.336015,0,0,0,29.59898,0,0,0,39.00008,100,0.2025537,10.26962,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025537,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,8.195292,8.195292,3,0,1.095,8.195292,160.285,7.667098,0,0,13.13583,5.468728,5.195291,0,0,0,29.59898,0,0,0,39.00008,100,0.2025537,9.01482,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,12.4395,8.36,0,-1,0,8.36,134.7834,2.467893,4.079502,5.323452,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025537,13.68345,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,0,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025537,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,12.31908,12.31908,7.153993,0,2.14596,12.31908,44.13425,8.881784E-16,0,0,5.436934,5.436934,5.165087,0,0,0,29.59898,0,0,0,39.00008,100,0.2025537,13.55099,4.349547,12,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.548345,1.548345,0,0,0,1.548345,121.3832,0.2495945,0,0,1.879431,1.629837,1.548345,0,0,0,29.59898,0,0,0,39.00008,100,0.2025537,1.703179,1.503545,0,31.47841
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,15.9757,15.9757,12,0,3.372,15.9757,0,0,0,0,0,4.184946,3.975698,0,0,0,29.59898,0,4.184946,-4.184946,34.58876,88.68895,0.2025537,17.57327,0,12,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,19.46968,8.36,0,-1,0,8.36,0,0,11.10968,13.05665,0,8.8,8.36,0,0,4.64994,25.41403,0,8.8,-8.8,25.31274,64.90434,0.2025537,21.41665,0,0,25.41403
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,14.97524,8.36,0,-1,0,8.36,0,0,6.61524,8.112763,0,8.8,8.36,0,0,14.42772,16.61403,0,8.8,-8.8,16.03673,41.11974,0.2025537,16.47276,0,0,16.61403
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.2055,7.814033,0,0,0,16.03673,41.11974,0.2025537,0,0,0,7.814033
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.464486,3.464486,0,-1,0,3.464486,0,0,4.440892E-16,0,0,3.646828,3.464486,0,0,24.2055,7.814033,0,3.646828,-3.646828,12.19264,31.26311,0.2025537,3.810935,0,0,7.814033
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.9194695,0.9194695,0,-1,0,0.9194695,0,0,0,0,0,0.9678626,0.9194695,0,0,28.25753,4.167205,0,0.9678626,-0.9678626,11.17242,28.64717,0.2025537,1.011416,0,0,4.167205
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33293,3.199342,0,0,0,11.17242,28.64717,0.2025537,0,0,0,3.199342
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.198564,2.198564,0,-1,0,2.198564,0,0,0,0,0,2.314278,2.198564,0,0,29.33293,3.199342,0,2.314278,-2.314278,8.732955,22.39215,0.2025537,2.41842,0,0,3.199342
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.041063,0.8408111,0,-1,0,0.8408111,0,0,0.2002519,0.3043582,0,0.8850644,0.8408111,0,0,31.90435,0.8850644,0,0.8850644,-0.8850644,7.800015,20,0.2025537,1.145169,0,0,0.8850644
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.072137,0,0,-1,0,0,0,0,1.072137,1.17935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025537,1.17935,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.9259378,0,0,-1,0,0,0,0,0.9259378,1.018532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025537,1.018532,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025537,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.550937,3.550937,12,0,3.372,3.550937,0,0,0,0,0,0,0,8.449062,8.026609,32.88775,0,8.026609,0,8.026609,15.41473,39.52486,0.2026177,3.906031,0,12,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,24.86114,7.223948,11.69888,0,11.69888,26.51326,67.98259,0.2025546,0,2.671108,12,10.56283
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,12.23971,12.23971,12,0,3.372,12.23971,54.71637,0,0,0,6.697127,0.2523297,0.2397133,0,0,13.16226,17.75294,6.444798,0,6.444798,32.62733,83.65967,0.20259,13.46369,5.357702,12,24.45007
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,9.136969,8.36,0,-1,0,8.36,113.6004,0,0.7769683,1.690665,9.49699,8.8,8.36,0,0,6.717461,23.55326,0.6969901,0,0.6969901,33.28856,85.3551,0.202578,10.05066,7.597592,0,33.05025
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.299431,1.299431,0,0,0,1.299431,761.0437,2.500946,0,0,9.889239,1.367822,1.299431,0,0,6.020471,24.18055,6.020471,0,6.020471,39.00008,100,0.2024741,1.429374,7.911392,0,34.06979
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,8.48195,8.48195,3,0,1.095,8.48195,157.2392,7.566478,0,0,13.33695,5.770473,5.48195,0,0,0,29.59898,0,0,0,39.00008,100,0.2024741,9.330145,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,7.507181,7.507181,0,0,0,7.507181,183.3643,5.863196,0,0,13.76549,7.902296,7.507181,0,0,0,29.59898,0,0,0,39.00008,100,0.2024741,8.257899,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,12.75629,12.75629,4.396286,0,1.44826,12.75629,102.804,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2024741,14.03191,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.58022,2.58022,0,-1,0,2.58022,442.7441,8.707753,0,0,11.42377,2.716022,2.58022,0,0,0,29.59898,0,0,0,39.00008,100,0.2024741,2.838243,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,6.957169,6.957169,0,0,0,6.957169,118.8544,0.9455678,0,0,8.268904,7.323336,6.957169,0,0,0,29.59898,0,0,0,39.00008,100,0.2024741,7.652886,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,8.758797,8.758797,3.737971,0,1.281707,8.758797,60.34024,0,0,0,5.285079,5.285079,5.020825,0,0,0,29.59898,0,0,0,39.00008,100,0.2024741,9.634676,4.228063,12,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.215332,2.215332,0,0,0,2.215332,91.64979,0,0,0,2.030347,2.331928,2.215332,0,0,0,29.59898,0,0.3015814,-0.3015814,38.68218,99.18489,0.2024741,2.436865,1.624278,0,31.62933
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3350904,29.2974,0,0,0,38.68218,99.18489,0.2024741,0,0,0,29.2974
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,9.038036,8.36,0,-1,0,8.36,0,0,0.6780364,1.58184,0,8.8,8.36,0,0,0.3350904,29.2974,0,8.8,-8.8,29.40617,75.40028,0.2024741,9.94184,0,0,29.2974
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,6.97235,6.97235,0,-1,0,6.97235,0,0,8.881784E-16,0,0,7.339315,6.97235,0,0,10.11287,20.4974,0,7.339315,-7.339315,21.66985,55.56361,0.2024741,7.669585,0,0,20.4974
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.26766,13.15808,0,0,0,21.66985,55.56361,0.2024741,0,0,0,13.15808
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.79803,2.79803,0,-1,0,2.79803,0,0,4.440892E-16,0,0,2.945294,2.79803,0,0,18.26766,13.15808,0,2.945294,-2.945294,18.56524,47.60308,0.2024741,3.077833,0,0,13.15808
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.5604218,0.5604218,0,-1,0,0.5604218,0,0,0,0,0,0.5899177,0.5604218,0,0,21.54021,10.21279,0,0.5899177,-0.5899177,17.94341,46.00865,0.2024741,0.616464,0,0,10.21279
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.603215,1.603215,0,-1,0,1.603215,0,0,2.220446E-16,0,0,1.687594,1.603215,0,0,22.19568,9.622869,0,1.687594,-1.687594,16.16453,41.44743,0.2024741,1.763536,0,0,9.622869
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.07078,7.935275,0,0,0,16.16453,41.44743,0.2024741,0,0,0,7.935275
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,7.089041,7.089041,0,-1,0,7.089041,0,0,8.881784E-16,0.2594337,0,7.462148,7.089041,0,0,24.07078,7.935275,0,7.462148,-7.462148,8.298735,21.27876,0.2024741,7.797945,0,0,7.935275
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.694895,0.4494704,0,-1,0,0.4494704,0,0,3.245425,3.614914,0,0.4731267,0.4494704,0,0,32.36206,0.4731267,0,0.4731267,-0.4731267,7.800015,20,0.2024741,4.064384,0,0,0.4731267
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.596194,0,0,-1,0,0,0,0,1.596194,1.755813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024741,1.755813,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.869765,2.869765,11.66976,0,3.28845,2.869765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025374,3.156741,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1164779,0.1164779,8.916478,0,2.591869,0.1164779,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2025349,0.1281257,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,17.45473,17.45473,12,0,3.372,17.45473,20.37841,0,0,0,3.556996,5.741819,5.454728,0,0,16.16775,15.048,0,2.184823,-2.184823,21.359,54.76654,0.2025349,19.2002,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,12.43988,12.43988,12,0,3.372,12.43988,55.11826,0,0,0,6.856643,0.4630273,0.4398759,0,0,18.59534,12.86318,6.393616,0,6.393616,27.42451,70.31912,0.20257,13.68386,5.485314,12,19.71982
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.721689,3.721689,0,-1,0,3.721689,229.929,0,0,0,8.55724,3.917567,3.721689,0,0,12.20172,18.61743,4.639674,0,4.639674,31.82609,81.6052,0.2024901,4.093857,6.845792,0,27.17467
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,5.931582,5.931582,0,0,0,5.931582,175.5883,0,0,0,10.41516,6.243771,5.931582,0,0,7.562045,22.79314,4.171392,0,4.171392,35.78342,91.75218,0.2024183,6.524741,8.33213,0,33.2083
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.7783545,0.7783545,0,0,0,0.7783545,1444.863,7.036186,0,0,11.24616,0.8193206,0.7783545,0,0,3.390652,26.54739,3.390652,0,3.390652,39.00008,100,0.20236,0.85619,8.996927,0,37.79355
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.211898,4.211898,0,0,0,4.211898,278.2864,7.287562,0,0,11.72114,4.433578,4.211898,0,0,0,29.59898,0,0,0,39.00008,100,0.20236,4.633088,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20236,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.170685,3.170685,0,-1,0,3.170685,305.0658,6.335112,0,0,9.672675,3.337563,3.170685,0,0,0,29.59898,0,0,0,39.00008,100,0.20236,3.487754,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,0,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20236,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,7.224694,7.224694,0,0,0,7.224694,74.0227,0,0,0,5.347913,7.604941,7.224694,0,0,0,29.59898,0,2.257028,-2.257028,36.62096,93.89971,0.20236,7.947163,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,14.9027,14.9027,12,0,3.372,14.9027,15.85959,0,0,0,2.363507,3.055476,2.902703,0,0,2.507808,27.34195,0,0.6919695,-0.6919695,35.89156,92.02946,0.20236,16.39297,1.890805,12,29.70546
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,15.94144,15.94144,12,0,3.372,15.94144,0,0,0,0,0,4.148887,3.941442,0,0,3.276663,26.64998,0,4.148887,-4.148887,31.51825,80.81586,0.20236,17.53559,0,12,26.64998
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,10.58658,8.36,0,-1,0,8.36,0,0,2.226577,3.285235,0,8.8,8.36,0,0,7.886538,22.50109,0,8.8,-8.8,22.24224,57.03126,0.20236,11.64524,0,0,22.50109
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.745283,3.745283,0,-1,0,3.745283,0,0,4.440892E-16,0,0,3.942403,3.745283,0,0,17.66432,13.70109,0,3.942403,-3.942403,18.08658,46.37575,0.20236,4.119811,0,0,13.70109
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,9.05059,8.36,0,-1,0,8.36,0,0,0.6905898,1.595649,0,8.8,8.36,0,0,22.04476,9.758692,0,8.8,-8.8,8.810565,22.59115,0.20236,9.955648,0,0,9.758692
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.751836,0.9107568,0,-1,0,0.9107568,0,0,0.8410796,1.016263,0,0.9586914,0.9107568,0,0,31.82254,0.9586914,0,0.9586914,-0.9586914,7.800015,20,0.20236,1.92702,0,0,0.9586914
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20236,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20236,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.612998,0,0,-1,0,0,0,0,1.612998,1.774298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20236,1.774298,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.677826,0,0,-1,0,0,0,0,3.677826,4.045609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20236,4.045609,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.643175,0,0,-1,0,0,0,0,2.643175,2.907493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20236,2.907493,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.669157,0,0,-1,0,0,0,0,2.669157,2.936073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20236,2.936073,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.726504,3.726504,12,0,3.372,3.726504,0,0,0,0,0,0,0,8.273497,7.859821,32.88775,0,7.859821,0,7.859821,15.2565,39.11914,0.2024224,4.099154,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.02793,7.073839,8.36,0,8.36,23.18749,59.45498,0.2024172,0,0,12,7.073839
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,14.77923,14.77923,12,0,3.372,14.77923,19.64995,0,1.776357E-15,0,2.904112,2.925508,2.779233,0,0,16.66793,14.59784,0,0.02139589,-0.02139589,23.16494,59.39715,0.2024172,16.25716,2.32329,12,17.50195
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,8.611476,8.611476,12,0,3.372,8.611476,56.19198,0,0,0,4.838958,0,0,3.388524,3.219098,16.69171,14.57644,8.058057,0,8.058057,30.80948,78.9985,0.2024692,9.472623,3.871167,12,19.4154
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.76617,3.76617,0,-1,0,3.76617,157.9934,0,0,0,5.950298,3.964389,3.76617,0,0,8.633649,21.8287,1.985909,0,1.985909,32.69348,83.82926,0.2024352,4.142787,4.760239,0,27.77899
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,0.8128844,0,0,7.460624,0,0,0,0,6.647739,23.61601,6.647739,0,6.647739,39.00008,100,0.2023212,0,5.968499,0,31.07664
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,13.24326,13.24326,4.883263,0,1.571465,13.24326,84.18729,2.349144,0,0,11.14914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2023212,14.56759,8.919315,12,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,5.540702,5.540702,0,0,0,5.540702,204.8661,5.518703,0,0,11.35102,5.832318,5.540702,0,0,0,29.59898,0,0,0,39.00008,100,0.2023212,6.094772,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,6.77892,6.77892,0,0,0,6.77892,134.7163,1.996607,0,0,9.132312,7.135705,6.77892,0,0,0,29.59898,0,0,0,39.00008,100,0.2023212,7.456812,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.8531206,0.8531206,0,-1,0,0.8531206,913.2031,6.892702,0,0,7.790723,0.8980217,0.8531206,0,0,0,29.59898,0,0,0,39.00008,100,0.2023212,0.9384326,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,14.59532,14.59532,8.094322,0,2.383863,14.59532,46.88596,0,0,0,6.843157,6.843157,6.500999,0,0,0,29.59898,0,0,0,39.00008,100,0.2023212,16.05485,5.474526,12,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,0,0,0,0,4.624417,0,0,4.624417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2023212,0,3.699533,0,34.2234
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,6.435458,6.435458,0,0,0,6.435458,28.89394,0,0,0,1.859457,6.774166,6.435458,0,0,0,29.59898,0,4.914709,-4.914709,33.81952,86.71655,0.2023212,7.079004,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.478408,2.478408,0,0,0,2.478408,0,0,0,0,0,2.608851,2.478408,0,0,5.460788,24.68427,0,2.608851,-2.608851,31.06955,79.66535,0.2023212,2.726249,0,0,24.68427
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,6.703777,6.703777,0,-1,0,6.703777,0,0,8.881784E-16,0,0,7.056608,6.703777,0,0,8.35951,22.07542,0,7.056608,-7.056608,23.63123,60.59278,0.2023212,7.374155,0,0,22.07542
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.20019,15.01881,0,0,0,23.63123,60.59278,0.2023212,0,0,0,15.01881
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.20019,15.01881,0,0,0,23.63123,60.59278,0.2023212,0,0,0,15.01881
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.389838,2.389838,0,-1,0,2.389838,0,0,0,0,0,2.515619,2.389838,0,0,16.20019,15.01881,0,2.515619,-2.515619,20.97954,53.79358,0.2023212,2.628821,0,0,15.01881
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.99532,12.50319,0,0,0,20.97954,53.79358,0.2023212,0,0,0,12.50319
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.7124794,0.7124794,0,-1,0,0.7124794,0,0,1.110223E-16,0,0,0.7499782,0.7124794,0,0,18.99532,12.50319,0,0.7499782,-0.7499782,20.18899,51.76654,0.2023212,0.7837273,0,0,12.50319
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.729032,3.729032,0,-1,0,3.729032,0,0,4.440892E-16,0,0,3.925297,3.729032,0,0,19.82863,11.75321,0,3.925297,-3.925297,16.05136,41.15726,0.2023212,4.101935,0,0,11.75321
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.564043,3.564043,0,-1,0,3.564043,0,0,4.440892E-16,0,0,3.751624,3.564043,0,0,24.19007,7.827917,0,3.751624,-3.751624,12.09681,31.01739,0.2023212,3.920447,0,0,7.827917
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.423529,2.423529,0,-1,0,2.423529,0,0,0,0,0,2.551084,2.423529,0,0,28.35854,4.076293,0,2.551084,-2.551084,9.407727,24.12233,0.2023212,2.665882,0,0,4.076293
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.485005,1.448949,0,-1,0,1.448949,0,0,1.036056,1.284556,0,1.525209,1.448949,0,0,31.19308,1.525209,0,1.525209,-1.525209,7.800015,20,0.2023212,2.733505,0,0,1.525209
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023212,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.165486,1.165486,9.965486,0,2.857268,1.165486,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023437,1.282034,0,12,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,16.41749,16.41749,12,0,3.372,16.41749,17.5264,0,0,0,2.877394,4.649987,4.417488,0,0,24.52775,7.524,0,1.772594,-1.772594,13.86253,35.54488,0.2023437,18.05924,2.301915,12,10.40139
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.828905,4.828905,12,0,3.372,4.828905,100.1697,0,0,0,4.8371,0,0,7.171095,6.81254,26.4973,5.751406,11.64964,0,11.64964,24.91435,63.88282,0.2023584,5.311796,3.86968,12,10.58851
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,9.798555,8.36,0,-1,0,8.36,101.7179,0,1.438555,2.418411,8.503618,8.8,8.36,0,0,14.84766,16.23608,0,0.2963817,-0.2963817,24.60193,63.08176,0.2023584,10.77841,6.802895,0,24.7397
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.476568,3.476568,0,0,0,3.476568,305.1378,0,0,0,10.60832,3.659545,3.476568,0,0,15.17698,15.9397,6.948777,0,6.948777,31.19412,79.98477,0.2022395,3.824224,8.486658,0,26.54802
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,4.759462,4.759462,0,0,0,4.759462,232.8306,0,0,0,11.08148,5.009961,4.759462,0,0,8.228198,22.1936,6.071523,0,6.071523,36.95407,94.75385,0.2021358,5.235409,8.865187,0,33.27508
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,16.38024,16.38024,8.301549,0,2.436292,16.38024,65.08183,0,0,0,10.66056,8.503886,8.078691,0,0,2.156675,27.65797,2.156675,0,2.156675,39.00008,100,0.2021057,18.01826,8.528449,12,38.31853
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2021057,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,9.409842,8.36,0,-1,0,8.36,95.55245,0,1.049842,1.990827,7.988185,8.8,8.36,0,0,0,29.59898,0,0.8118147,-0.8118147,38.14435,97.80583,0.2021057,10.35083,6.390548,0,37.58716
