Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.2341,1.2341,0,0,0,1.2341,547.8038,4.55938,0,0,6.760449,1.299053,1.2341,0,0,0.9020164,28.78716,0.9020164,0,0.9020164,39.00008,100,0.2020903,1.357511,5.40836,0,35.54761
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,3.104337,3.104337,0,0,0,3.104337,131.8645,0.8257949,0,0,4.093518,3.267724,3.104337,0,0,0,29.59898,0,0,0,39.00008,100,0.2020903,3.414771,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.664387,1.664387,0,0,0,1.664387,84.73564,0,0,0,1.410329,1.751987,1.664387,0,0,0,29.59898,0,0.3416574,-0.3416574,38.63994,99.07657,0.2020903,1.830826,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,10.25765,10.25765,10.65725,0,3.032285,10.25765,0,1.110223E-16,0,0,0,0,0,0.3995993,0.3796193,0.3796193,29.25732,0.3796193,0,0.3796193,39.00008,100,0.2020933,11.28342,0,12,29.25732
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,13.82555,8.36,0,-1,0,8.36,0,0,5.465553,6.848108,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2020933,15.20811,0,0,29.59898
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.129726,1.129726,0,-1,0,1.129726,0,0,0,0,0,1.189185,1.129726,0,0,9.777778,20.79898,0,1.189185,-1.189185,28.47055,73.00127,0.2020933,1.242698,0,0,20.79898
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.465947,1.465947,0,-1,0,1.465947,0,0,2.220446E-16,0,0,1.543102,1.465947,0,0,11.09909,19.60979,0,1.543102,-1.543102,26.84398,68.83058,0.2020933,1.612542,0,0,19.60979
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.905295,2.905295,0,-1,0,2.905295,0,0,0,0,0,3.058206,2.905295,0,0,12.81365,18.06669,0,3.058206,-3.058206,23.62035,60.56487,0.2020933,3.195825,0,0,18.06669
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21166,15.00849,0,0,0,23.62035,60.56487,0.2020933,0,0,0,15.00849
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21166,15.00849,0,0,0,23.62035,60.56487,0.2020933,0,0,0,15.00849
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.955062,1.955062,0,-1,0,1.955062,0,0,4.440892E-16,0,0,2.057961,1.955062,0,0,16.21166,15.00849,0,2.057961,-2.057961,21.45107,55.00263,0.2020933,2.150569,0,0,15.00849
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.4955573,0.4955573,0,-1,0,0.4955573,0,0,0,0,0,0.5216393,0.4955573,0,0,18.49828,12.95053,0,0.5216393,-0.5216393,20.90121,53.59274,0.2020933,0.545113,0,0,12.95053
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.281867,1.281867,0,-1,0,1.281867,0,0,2.220446E-16,0,0,1.349333,1.281867,0,0,19.07788,12.42889,0,1.349333,-1.349333,19.47889,49.94577,0.2020933,1.410053,0,0,12.42889
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.643886,1.643886,0,-1,0,1.643886,0,0,2.220446E-16,0,0,1.730407,1.643886,0,0,20.57714,11.07955,0,1.730407,-1.730407,17.65488,45.26883,0.2020933,1.808275,0,0,11.07955
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.49981,9.349146,0,0,0,17.65488,45.26883,0.2020933,0,0,0,9.349146
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.8363393,0.8363393,0,0,0,0.8363393,0,0,1.110223E-16,0,0,0.8803571,0.8363393,0,0,22.49981,9.349146,0,0.8803571,-0.8803571,16.7269,42.88941,0.2020933,0.9199733,0,0,9.349146
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,23.47799,8.468789,2.193417,0,2.193417,18.80776,48.22493,0.2020559,0,1.754733,0,10.66221
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.824286,1.824286,0,0,0,1.824286,94.33179,0,0,0,1.720881,1.920301,1.824286,0,0,21.28457,10.44286,0,0.1994194,-0.1994194,18.59755,47.68594,0.2020559,2.006714,1.376705,0,12.16374
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,8.564404,8.36,0,-1,0,8.36,52.35559,0,0.2044045,1.060845,4.376927,8.8,8.36,0,0,21.50615,10.24344,0,4.423073,-4.423073,13.93523,35.73128,0.2020559,9.420845,3.501542,0,14.62037
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,12.04682,12.04682,12,0,3.372,12.04682,41.28821,0,0,0,4.973917,0.04928344,0.04681927,0,0,26.42068,5.820371,4.924633,0,4.924633,18.60714,47.71053,0.2020829,13.2515,3.979133,12,10.79429
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,15.68151,15.68151,12,0,3.372,15.68151,8.661032,0,0,0,1.358181,3.875278,3.681514,0,0,21.49604,10.25254,0,2.517097,-2.517097,15.95389,40.90733,0.2020829,17.24967,1.086545,12,11.61072
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,18.8468,18.8468,12,0,3.372,18.8468,38.8921,0,0,0.371484,7.329918,7.207162,6.846804,0,0,24.29282,7.735444,0.1227563,0,0.1227563,16.07035,41.20593,0.2020835,20.73148,5.863935,12,15.06536
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,9.558412,9.558412,12,0,3.372,9.558412,42.3415,0,0,0,4.047174,0,0,2.441589,2.319509,24.17006,7.845924,6.366684,0,6.366684,22.11031,56.693,0.2021241,10.51425,3.23774,12,11.8931
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,9.521642,8.36,0,-1,0,8.36,42.88071,0,1.161642,2.113806,3.584827,8.8,8.36,0,0,17.80338,13.57594,0,5.215173,-5.215173,16.61304,42.59745,0.2021241,10.47381,2.867862,0,17.16077
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,15.18895,15.18895,12,0,3.372,15.18895,6.815847,0,0,0,1.035256,3.356791,3.188952,0,0,23.59801,8.360767,0,2.321536,-2.321536,14.16592,36.32281,0.2021241,16.70785,0.8282046,12,9.396023
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.026076,0,0,8.8,8.36,26.1775,6.039231,9.386076,0,9.386076,23.07034,59.15459,0.2021016,0,0.8208605,12,7.065307
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.758743,2.758743,11.55874,0,3.260362,2.758743,8.064239,1.776357E-15,0,0,0.2224716,0,0,8.8,8.36,16.79142,14.4867,8.582472,0,8.582472,31.21239,80.03159,0.2021581,3.034617,0.1779773,12,14.70917
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,6.935081,6.935081,0,0,0,6.935081,0,0,8.881784E-16,0,0,7.300086,6.935081,0,0,8.208949,22.21092,0,7.300086,-7.300086,23.51742,60.30095,0.2021581,7.62859,0,0,22.21092
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,5.488002,5.488002,0,-1,0,5.488002,0,0,8.881784E-16,0,0,5.776844,5.488002,0,0,16.32016,14.91084,0,5.776844,-5.776844,17.42809,44.68732,0.2021581,6.036802,0,0,14.91084
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73887,9.133994,0,0,0,17.42809,44.68732,0.2021581,0,0,0,9.133994
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,22.39748,8.36,0,-1,0,8.36,0,0,14.03748,16.27722,0,8.8,8.36,0,0,22.73887,9.133994,0,8.8,-8.8,8.152077,20.90272,0.2021581,24.63722,0,0,9.133994
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.51665,0.3339945,0,0,0,8.152077,20.90272,0.2021581,0,0,0,0.3339945
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.78372,0.3172947,0,-1,0,0.3172947,0,0,1.466425,1.644797,0,0.3339945,0.3172947,0,0,32.51665,0.3339945,0,0.3339945,-0.3339945,7.800015,20,0.2021581,1.962092,0,0,0.3339945
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,5.183689,0,0,-1,0,0,0,0,5.183689,5.702058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021581,5.702058,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.9245656,0,0,-1,0,0,0,0,0.9245656,1.017022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021581,1.017022,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021581,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.2771767,0,0,-1,0,0,0,0,0.2771767,0.3048943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021581,0.3048943,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021581,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,5.626929,5.626929,12,0,3.372,5.626929,0,0,0,0,0,0,0,6.373071,6.054417,32.88775,0,6.054417,0,6.054417,13.54374,34.72747,0.2022059,6.189622,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,2.001507,2.001507,10.80151,0,3.068781,2.001507,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.83334,5.448976,8.36,0,8.36,21.47473,55.0633,0.2022482,2.201657,0,12,5.448976
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,13.32838,13.32838,12,0,3.372,13.32838,12.22258,0,0,0,1.629072,1.398298,1.328383,0,0,18.47334,12.97298,0.230774,0,0.230774,21.69366,55.62467,0.2022495,14.66122,1.303257,12,14.60205
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,18.24256,13.18067,11.36221,0,11.36221,32.47281,83.26344,0.2021934,0,2.40177,12,16.18288
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,7.995064,7.995064,0,-1,0,7.995064,66.98439,0,0,0.4345702,5.355445,8.415856,7.995064,0,0,6.880349,23.40666,0,3.060412,-3.060412,29.24685,74.99177,0.2021934,8.79457,4.284356,0,28.76211
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,10.28081,20.34625,7.982988,0,7.982988,36.82018,94.41051,0.2020578,0,6.38639,0,28.32924
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,6.192411,0,0,8.490231,0,0,0,0,2.297819,27.53094,2.297819,0,2.297819,39.00008,100,0.2020188,0,6.792184,0,36.02117
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020188,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.486662,1.486662,0,0,0,1.486662,610.2427,7.507338,0,0,9.072246,1.564907,1.486662,0,0,0,29.59898,0,0,0,39.00008,100,0.2020188,1.635328,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,13.01312,8.36,0,-1,0,8.36,112.2949,0.5878522,4.653117,5.954428,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020188,14.31443,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,5.774204,5.774204,0,0,0,5.774204,125.4401,1.165056,0,0,7.243165,6.07811,5.774204,0,0,0,29.59898,0,0,0,39.00008,100,0.2020188,6.351624,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,7.198204,7.198204,0,0,0,7.198204,45.11596,0,8.881784E-16,0,3.247539,7.577056,7.198204,0,0,0,29.59898,0,4.329517,-4.329517,34.43637,88.29819,0.2020188,7.918024,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,14.99576,14.99576,12,0,3.372,14.99576,9.992353,0,1.776357E-15,0,1.49843,3.153435,2.995764,0,0,4.810575,25.26946,0,1.655006,-1.655006,32.69184,83.82506,0.2020188,16.49534,1.198744,12,26.76789
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,20.93473,20.36,12,0,3.372,20.36,0,0,0.5747283,2.668201,0,8.8,8.36,0,0,6.64947,23.61445,0,8.8,-8.8,23.41582,60.04045,0.2020188,23.0282,0,12,23.61445
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,5.058421,5.058421,0,-1,0,5.058421,0,0,8.881784E-16,0,0,5.324654,5.058421,0,0,16.42725,14.81446,0,5.324654,-5.324654,17.80314,45.64899,0.2020188,5.564263,0,0,14.81446
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,6.190242,6.190242,0,-1,0,6.190242,0,0,8.881784E-16,0,0,6.516044,6.190242,0,0,22.34353,9.4898,0,6.516044,-6.516044,10.93463,28.03746,0.2020188,6.809266,0,0,9.4898
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.309924,2.825069,0,-1,0,2.825069,0,0,2.484855,3.015847,0,2.973757,2.825069,0,0,29.58358,2.973757,0,2.973757,-2.973757,7.800015,20,0.2020188,5.840916,0,0,2.973757
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.295118,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.295118,1.42463,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020188,1.42463,0,0,8.426001E-16
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.95088,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.95088,3.245968,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020188,3.245968,0,0,8.426001E-16
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,5.061473,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.061473,5.56762,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020188,5.56762,0,0,8.426001E-16
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.447828,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.447828,2.69261,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020188,2.69261,0,0,8.426001E-16
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.129071,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.129071,2.341979,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020188,2.341979,0,0,8.426001E-16
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.304143,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.304143,1.434558,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020188,1.434558,0,0,8.426001E-16
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020188,0,0,0,8.426001E-16
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.6287916,0.6287916,9.428792,0,2.721484,0.6287916,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2020288,0.6916708,0,12,8.426001E-16
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.6953402,0.6953402,9.49534,0,2.738321,0.6953402,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2020403,0.7648742,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.2020114,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,8.402212,8.402212,12,0,3.372,8.402212,25.56538,0,0,0,2.148057,0,0,3.597788,3.417898,6.391815,23.84634,5.565956,0,5.565956,38.2166,97.99108,0.2020499,9.242434,1.718446,12,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,8.241183,8.241183,0,-1,0,8.241183,35.15092,0,1.776357E-15,0.7053019,2.896852,8.67493,8.241183,0,0,0.8258595,28.85571,0,5.778079,-5.778079,32.12597,82.37411,0.2020499,9.065302,2.317481,0,31.75256
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,5.946417,5.946417,0,0,0,5.946417,23.90105,0,8.881784E-16,0,1.421256,6.259386,5.946417,0,0,7.245946,23.07763,0,4.83813,-4.83813,27.02613,69.29764,0.2020499,6.541059,1.137005,0,24.49888
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,12.62165,18.2395,6.19714,0,6.19714,32.90525,84.37228,0.2019452,0,4.957712,0,24.43664
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,9.255913,9.255913,11.42724,0,3.227091,9.255913,44.71631,0,0,0,4.138903,0,0,2.171324,2.062758,6.424507,23.81692,6.201661,0,6.201661,38.78867,99.45792,0.2019839,10.1815,3.311122,12,27.95582
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,12.52702,12.52702,9.72351,0,2.796048,12.52702,25.33651,2.498002E-16,0,0,3.173909,2.951063,2.80351,0,0,0.2228464,29.39842,0.2228464,0,0.2228464,39.00008,100,0.2019851,13.77972,2.539128,12,32.57233
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,6.004972,0,0,6.004972,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019851,0,4.803977,0,35.60395
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,16.64289,16.64289,12,0,3.372,16.64289,28.71099,0,0,0,4.778337,4.887247,4.642885,0,0,0,29.59898,0,0.1089095,-0.1089095,38.88528,99.70564,0.2019851,18.30717,3.82267,12,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,13.6782,13.6782,11.55954,0,3.260563,13.6782,17.18925,2.775558E-17,0,0,2.35118,2.230169,2.11866,0,0,0.1210105,29.49007,0.1210105,0,0.1210105,39.00008,100,0.2019858,15.04602,1.880944,12,31.84125
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,7.614648,7.614648,7.09063,0,2.129929,7.614648,7.243914,0,0,0,0.5515985,0.5515985,0.5240186,0,0,0,29.59898,0,0,0,39.00008,100,0.2019858,8.376113,0.4412789,12,30.15058
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,12.43114,12.43114,12,0,3.372,12.43114,0,0,0,0,0,0.4538292,0.4311377,0,0,0,29.59898,0,0.4538292,-0.4538292,38.5217,98.77339,0.2019858,13.67425,0,12,29.59898
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5042547,29.14515,0,0,0,38.5217,98.77339,0.2019858,0,0,0,29.14515
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,6.547318,6.547318,0,-1,0,6.547318,0,0,0,0,0,6.891913,6.547318,0,0,0.5042547,29.14515,0,6.891913,-6.891913,31.25698,80.14596,0.2019858,7.202049,0,0,29.14515
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,9.113247,8.36,0,-1,0,8.36,0,0,0.7532472,1.664572,0,8.8,8.36,0,0,8.161936,22.25323,0,8.8,-8.8,21.98097,56.36135,0.2019858,10.02457,0,0,22.25323
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.9484712,0.9484712,0,-1,0,0.9484712,0,0,1.110223E-16,0,0,0.9983907,0.9484712,0,0,17.93971,13.45324,0,0.9983907,-0.9983907,20.92858,53.66291,0.2019858,1.043318,0,0,13.45324
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.234196,3.234196,0,-1,0,3.234196,0,0,4.440892E-16,0,0,3.404417,3.234196,0,0,19.04904,12.45484,0,3.404417,-3.404417,17.34,44.46146,0.2019858,3.557616,0,0,12.45484
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.83172,9.050427,0,0,0,17.34,44.46146,0.2019858,0,0,0,9.050427
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.877066,1.877066,0,-1,0,1.877066,0,0,2.220446E-16,0,0,1.975859,1.877066,0,0,22.83172,9.050427,0,1.975859,-1.975859,15.25727,39.12112,0.2019858,2.064773,0,0,9.050427
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5350302,0.5350302,0,-1,0,0.5350302,0,0,1.110223E-16,0,0,0.5631897,0.5350302,0,0,25.02712,7.074569,0,0.5631897,-0.5631897,14.66361,37.59893,0.2019858,0.5885332,0,0,7.074569
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.344617,2.344617,0,-1,0,2.344617,0,0,4.440892E-16,0,0,2.468018,2.344617,0,0,25.65289,6.511379,0,2.468018,-2.468018,12.06209,30.92838,0.2019858,2.579079,0,0,6.511379
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.277894,2.277894,0,-1,0,2.277894,0,0,0,0,0,2.397783,2.277894,0,0,28.39513,4.043361,0,2.397783,-2.397783,9.534608,24.44766,0.2019858,2.505683,0,0,4.043361
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.6565999,0.6565999,0,0,0,0.6565999,0,0,1.110223E-16,0,0,0.6911578,0.6565999,0,0,31.05933,1.645578,0,0.6911578,-0.6911578,8.806063,22.5796,0.2019858,0.7222599,0,0,1.645578
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,3.097326,3.097326,11.89733,0,3.346024,3.097326,0,0,0,0,0,0,0,8.8,8.36,31.82729,0.9544205,8.36,0,8.36,16.73705,42.91544,0.2020514,3.407058,0,12,0.9544205
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1318884,0.1318884,8.931889,0,2.595768,0.1318884,1042.774,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,23.46729,8.47842,9.735297,0,9.735297,25.97277,66.59671,0.2020264,0.1450772,1.100238,12,9.853718
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.467741,4.467741,11.80645,0,3.323031,4.467741,65.45031,0,0,0,2.92415,0,0,7.338706,6.971771,13.73199,17.24019,9.895921,0,9.895921,35.36086,90.6687,0.2020661,4.914515,2.33932,12,20.16434
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,7.399127,7.399127,0,-1,0,7.399127,34.26756,0,0,0,2.5355,7.788555,7.399127,0,0,3.836068,26.14652,0,5.253055,-5.253055,29.82366,76.47076,0.2020661,8.13904,2.0284,0,28.68202
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.5526478,0.5526478,0,0,0,0.5526478,829.0419,0,0,0,4.581682,0.5817345,0.5526478,0,0,9.672795,20.89346,3.999947,0,3.999947,33.61834,86.20071,0.2019987,0.6079125,3.665345,0,25.47514
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,5.457246,5.457246,0,0,0,5.457246,128.1157,0,0,0,6.99159,5.74447,5.457246,0,0,5.672848,24.49341,1.247121,0,1.247121,34.80146,89.23434,0.2019777,6.002971,5.593272,0,31.485
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,11.41627,11.41627,6.841863,0,2.066991,11.41627,80.94494,0,0,0,9.240894,4.815166,4.574408,0,0,4.425728,25.61582,4.425728,0,4.425728,39.00008,100,0.2019919,12.5579,7.392715,12,34.85672
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,11.01411,11.01411,3.650208,0,1.259503,11.01411,70.37769,0,0,0,7.751479,7.751479,7.363905,0,0,0,29.59898,0,0,0,39.00008,100,0.2019919,12.11553,6.201183,12,37.35046
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,8.266882,8.266882,0,-1,0,8.266882,67.93349,0,0,0.7335703,5.615982,8.701982,8.266882,0,0,0,29.59898,0,3.085999,-3.085999,35.74715,91.65917,0.2019919,9.093571,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,4.777818,4.777818,0,0,0,4.777818,123.1662,0,0,0,5.884655,5.029282,4.777818,0,0,3.428888,26.51298,0.8553725,0,0.8553725,36.55863,93.73988,0.2019775,5.255599,4.707724,0,32.39763
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,0,0,0,0,0,0,0,1.957296,0,0,0,0,2.573516,27.28281,1.957296,0,1.957296,38.41548,98.50104,0.2019445,0,1.565837,0,29.24011
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,0,0,0,0,0.499018,0,0,1.115238,0,0,0,0,0.6162202,29.04438,0.6162202,0,0.6162202,39.00008,100,0.2019342,0,0.8921905,0,30.15962
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,13.5217,13.5217,12,0,3.372,13.5217,0,0,0,0,0,1.601794,1.521705,0,0,0,29.59898,0,1.601794,-1.601794,37.31164,95.67068,0.2019342,14.87388,0,12,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,7.12466,7.12466,0,-1,0,7.12466,0,0,0,0,0,7.499641,7.12466,0,0,1.779772,27.99718,0,7.499641,-7.499641,29.40632,75.40067,0.2019342,7.837125,0,0,27.99718
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,11.61335,8.36,0,-1,0,8.36,0,0,3.253347,4.414682,0,8.8,8.36,0,0,10.11271,20.49754,0,8.8,-8.8,20.13031,51.61607,0.2019342,12.77468,0,0,20.49754
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,7.058822,7.058822,0,-1,0,7.058822,0,0,8.881784E-16,0,0,7.430338,7.058822,0,0,19.89048,11.69754,0,7.430338,-7.430338,12.29804,31.53338,0.2019342,7.764704,0,0,11.69754
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,2.058477,2.058477,0,-1,0,2.058477,0,0,0,0,0,2.166818,2.058477,0,0,28.14642,4.267204,0,2.166818,-2.166818,10.01402,25.67691,0.2019342,2.264325,0,0,4.267204
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.7903829,0.7903829,0,-1,0,0.7903829,0,0,1.110223E-16,0,0,0.831982,0.7903829,0,0,30.55399,2.100385,0,0.831982,-0.831982,9.13703,23.42824,0.2019342,0.8694212,0,0,2.100385
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,5.133986,1.204983,0,-1,0,1.204983,0,0,3.929003,4.442401,0,1.268403,1.204983,0,0,31.47842,1.268403,0,1.268403,-1.268403,7.800015,20,0.2019342,5.647385,0,0,1.268403
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.266541,0,0,-1,0,0,0,0,2.266541,2.493195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019342,2.493195,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.238782,0,0,-1,0,0,0,0,2.238782,2.46266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019342,2.46266,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,3.036767,0,0,-1,0,0,0,0,3.036767,3.340443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019342,3.340443,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,5.396064,0,0,-1,0,0,0,0,5.396064,5.935671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019342,5.935671,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,3.128558,3.128558,11.92856,0,3.353925,3.128558,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019996,3.441414,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019948,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,13.77085,13.77085,12,0,3.372,13.77085,24.72547,0,0,0,3.404907,1.864055,1.770852,0,0,16.16775,15.048,1.540853,0,1.540853,25.12378,64.41982,0.2020031,15.14794,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,16.99129,16.99129,12,0,3.372,16.99129,39.09127,0,0,0,6.64211,5.253985,4.991285,0,0,14.6269,16.43477,1.388126,0,1.388126,26.44067,67.79646,0.2020106,18.69041,5.313688,12,23.07688
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,11.19309,8.36,0,-1,0,8.36,109.7705,0,2.83309,3.952399,9.17681,8.8,8.36,0,0,13.23878,17.68408,0.3768102,0,0.3768102,26.79815,68.71306,0.2020043,12.3124,7.341448,0,26.86089
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,7.295234,7.295234,0,0,0,7.295234,137.3013,0,0,0,10.01645,7.679193,7.295234,0,0,12.86197,18.02321,2.337254,0,2.337254,29.01546,74.39847,0.201965,8.024757,8.013158,0,28.03966
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,10.60111,10.60111,12,0,3.372,10.60111,80.84216,0,0,0,8.570162,0,0,1.398894,1.32895,10.52471,20.12674,9.899112,0,9.899112,38.40658,98.47822,0.2020091,11.66122,6.85613,12,28.6969
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,14.01045,14.01045,6.293831,0,1.928339,14.01045,62.44165,0,0,0,8.748356,8.122756,7.716619,0,0,0.6255997,29.03594,0.6255997,0,0.6255997,39.00008,100,0.2020125,15.41149,6.998685,12,37.78429
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.965704,2.965704,0,0,0,2.965704,315.1523,6.224691,0,0,9.346484,3.121794,2.965704,0,0,0,29.59898,0,0,0,39.00008,100,0.2020125,3.262275,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,11.05027,8.36,0,-1,0,8.36,80.84045,0,2.690265,3.795291,6.758262,8.8,8.36,0,0,0,29.59898,0,2.041738,-2.041738,36.8479,94.4816,0.2020125,12.15529,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,0,0,0,0,4.100827,0,0,6.369425,0,0,0,0,2.268598,27.55724,2.268598,0,2.268598,39.00008,100,0.2019744,0,5.09554,0,33.92667
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,4.125793,4.125793,0,0,0,4.125793,88.70475,0,0,0,3.659775,4.34294,4.125793,0,0,0,29.59898,0,0.6831656,-0.6831656,38.27996,98.15354,0.2019744,4.538373,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,10.40068,10.40068,9.123579,0,2.644265,10.40068,20.22357,0,0,0,2.103388,1.344315,1.277099,0,0,0.7590728,28.91581,0.7590728,0,0.7590728,39.00008,100,0.2019785,11.44075,1.682711,12,31.0192
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,10.88963,10.88963,10.88963,0,3.091076,10.88963,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019785,11.97859,0,12,29.59898
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,11.14961,8.36,0,-1,0,8.36,0,0,2.789613,3.904575,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2019785,12.26458,0,0,29.59898
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,7.276135,7.276135,0,-1,0,7.276135,0,0,8.881784E-16,0,0,7.65909,7.276135,0,0,9.777778,20.79898,0,7.65909,-7.65909,21.65067,55.51444,0.2019785,8.003749,0,0,20.79898
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,11.10629,8.36,0,-1,0,8.36,0,0,2.746286,3.856914,0,8.8,8.36,0,0,18.28788,13.13989,0,8.8,-8.8,12.37466,31.72983,0.2019785,12.21691,0,0,13.13989
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.472802,4.122894,0,-1,0,4.122894,0,0,0.3499076,0.7971877,0,4.339889,4.122894,0,0,28.06565,4.339889,0,4.339889,-4.339889,7.800015,20,0.2019785,4.920082,0,0,4.339889
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.342751,0,0,-1,0,0,0,0,3.342751,3.677026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019785,3.677026,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019785,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,5.650105,0,0,-1,0,0,0,0,5.650105,6.215116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019785,6.215116,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019785,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.765502,0,0,-1,0,0,0,0,2.765502,3.042053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019785,3.042053,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.739921,0,0,-1,0,0,0,0,3.739921,4.113914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019785,4.113914,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.661187,1.661187,10.46119,0,2.98268,1.661187,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020125,1.827305,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2020076,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,13.11815,13.11815,12,0,3.372,13.11815,23.36622,0,0,0,3.065216,1.177005,1.118155,0,0,16.16775,15.048,1.888211,0,1.888211,25.45332,65.26478,0.2020178,14.42997,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,23.52786,20.36,12,0,3.372,20.36,34.23607,0,3.167857,5.520643,6.970465,8.8,8.36,0,0,14.27954,16.74739,0,1.829535,-1.829535,23.52481,60.31992,0.2020178,25.88064,5.576372,12,23.71786
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,5.152256,5.152256,0,-1,0,5.152256,178.0815,0,0,0,9.175213,5.423428,5.152256,0,0,16.31236,14.91786,3.751785,0,3.751785,27.08407,69.4462,0.201955,5.667482,7.34017,0,24.09307
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,6.237889,6.237889,0,0,0,6.237889,160.2777,0,0,0,9.997947,6.566199,6.237889,0,0,12.56057,18.29446,3.431748,0,3.431748,30.33971,77.79398,0.2018975,6.861678,7.998358,0,28.29241
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.29273,3.29273,0,0,0,3.29273,362.0173,0,0,0,11.92025,3.466032,3.29273,0,0,9.128826,21.38303,8.45422,0,8.45422,38.36009,98.35901,0.201756,3.622003,9.536201,0,33.30329
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,15.86459,15.86459,7.504587,0,2.23466,15.86459,82.09171,3.548903,0,0,13.02351,8.8,8.36,0,0,0.6746067,28.99183,0.6746067,0,0.6746067,39.00008,100,0.2017448,17.45105,10.41881,12,42.01534
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,4.19705,4.19705,0,0,0,4.19705,301.4048,8.232161,0,0,12.65011,4.417947,4.19705,0,0,0,29.59898,0,0,0,39.00008,100,0.2017448,4.616755,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.256779,4.256779,0,-1,0,4.256779,253.1889,6.296872,0,0,10.77769,4.48082,4.256779,0,0,0,29.59898,0,0,0,39.00008,100,0.2017448,4.682456,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,7.931123,7.931123,3,0,1.095,7.931123,105.7718,3.198235,0,0,8.388891,5.190656,4.931123,0,0,0,29.59898,0,0,0,39.00008,100,0.2017448,8.724236,6.711113,12,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,4.746154,4.746154,0,0,0,4.746154,108.8225,0.1689333,0,0,5.164885,4.995952,4.746154,0,0,0,29.59898,0,0,0,39.00008,100,0.2017448,5.220769,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,7.586417,7.586417,0,0,0,7.586417,26.24208,0,8.881784E-16,0,1.990834,7.985702,7.586417,0,0,0,29.59898,0,5.994868,-5.994868,32.68093,83.7971,0.2017448,8.345058,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,2.114398,2.114398,0,0,0,2.114398,0,0,4.440892E-16,0,0,2.225682,2.114398,0,0,6.660964,23.60411,0,2.225682,-2.225682,30.33486,77.78153,0.2017448,2.325837,0,0,23.60411
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,8.702177,8.36,0,-1,0,8.36,0,0,0.3421768,1.212394,0,8.8,8.36,0,0,9.133945,21.37843,0,8.8,-8.8,21.05884,53.99693,0.2017448,9.572394,0,0,21.37843
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,4.930889,4.930889,0,-1,0,4.930889,0,0,0,0,0,5.190409,4.930889,0,0,18.91172,12.57843,0,5.190409,-5.190409,15.58767,39.96831,0.2017448,5.423977,0,0,12.57843
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,16.31333,7.018619,0,-1,0,7.018619,0,0,9.294716,10.92605,0,7.38802,7.018619,0,0,24.67884,7.38802,0,7.38802,-7.38802,7.800015,20,0.2017448,17.94467,0,0,7.38802
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.350668,0,0,-1,0,0,0,0,4.350668,4.785735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017448,4.785735,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.359649,0,0,-1,0,0,0,0,2.359649,2.595614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017448,2.595614,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,4.105217,0,0,-1,0,0,0,0,4.105217,4.515739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017448,4.515739,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.53861,0,0,-1,0,0,0,0,4.53861,4.992471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017448,4.992471,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017448,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,4.664505,0,0,-1,0,0,0,0,4.664505,5.130955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017448,5.130955,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017448,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.551692,1.551692,10.35169,0,2.954978,1.551692,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017762,1.706861,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.540432,1.540432,10.34043,0,2.952129,1.540432,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2018074,1.694475,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.5794832,0.5794832,9.379483,0,2.709009,0.5794832,668.6476,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.2017515,0.6374315,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,12.99975,12.99975,9.827116,0,2.82226,12.99975,55.94469,8.881784E-16,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.2017727,14.29973,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,10.94115,8.36,0,-1,0,8.36,117.2225,0.9998046,2.581154,3.67527,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017727,12.03527,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,8.517116,8.517116,3,0,1.095,8.517116,140.9094,6.19393,0,0,12.00142,5.80749,5.517116,0,0,0,29.59898,0,0,0,39.00008,100,0.2017727,9.368827,9.601135,12,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,2.111989,2.111989,0,0,0,2.111989,606.8422,10.59329,0,0,12.81644,2.223146,2.111989,0,0,0,29.59898,0,0,0,39.00008,100,0.2017727,2.323188,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,9.452014,9.452014,3,0,1.095,9.452014,129.1153,5.412407,0,0,12.204,6.791594,6.452014,0,0,0,29.59898,0,0,0,39.00008,100,0.2017727,10.39722,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,13.70038,13.70038,5.340383,0,1.687117,13.70038,81.58553,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017727,15.07042,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017727,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,11.11467,11.11467,4.27695,0,1.418069,11.11467,64.75764,0,0,0,7.197596,7.197596,6.837716,0,0,0,29.59898,0,0,0,39.00008,100,0.2017727,12.22613,5.758077,12,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,9.466455,9.466455,5.942859,0,1.839543,9.466455,39.18097,4.440892E-16,0,0,3.709049,3.709049,3.523597,0,0,0,29.59898,0,0,0,39.00008,100,0.2017727,10.4131,2.967239,12,33.30803
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,11.28049,11.28049,9.710927,0,2.792865,11.28049,14.64628,4.440892E-16,0,0,1.652172,1.652172,1.569563,0,0,0,29.59898,0,0,0,39.00008,100,0.2017727,12.40854,1.321737,12,31.25115
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,34.92247,20.36,12,0,3.372,20.36,0,0,14.56247,18.05471,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2017727,38.41471,0,12,29.59898
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.994825,2.994825,0,-1,0,2.994825,0,0,0,0,0,3.152448,2.994825,0,0,9.777778,20.79898,0,3.152448,-3.152448,26.40109,67.69497,0.2017727,3.294308,0,0,20.79898
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,8.050692,8.050692,0,-1,0,8.050692,0,0,0,0.4957606,0,8.474412,8.050692,0,0,13.2805,17.64653,0,8.474412,-8.474412,17.46828,44.79036,0.2017727,8.855761,0,0,17.64653
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,5.816216,5.816216,0,-1,0,5.816216,0,0,0,0,0,6.122332,5.816216,0,0,22.69651,9.172118,0,6.122332,-6.122332,11.01477,28.24295,0.2017727,6.397837,0,0,9.172118
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.234545,2.234545,0,-1,0,2.234545,0,0,4.440892E-16,0,0,2.352153,2.234545,0,0,29.4991,3.049786,0,2.352153,-2.352153,8.535385,21.88556,0.2017727,2.458,0,0,3.049786
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.74516,0.6627515,0,-1,0,0.6627515,0,0,1.082409,1.256925,0,0.6976331,0.6627515,0,0,32.11261,0.6976331,0,0.6976331,-0.6976331,7.800015,20,0.2017727,1.919676,0,0,0.6976331
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.905374,0,0,-1,0,0,0,0,1.905374,2.095912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017727,2.095912,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,4.062486,0,0,-1,0,0,0,0,4.062486,4.468735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017727,4.468735,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.890938,0,0,-1,0,0,0,0,1.890938,2.080032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017727,2.080032,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.126993,0,0,-1,0,0,0,0,1.126993,1.239692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017727,1.239692,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017727,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.712344,2.712344,11.51234,0,3.248623,2.712344,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018311,2.983579,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.919829,2.919829,11.71983,0,3.301117,2.919829,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2018941,3.211812,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,5.145852,5.145852,11.58341,0,3.266602,5.145852,56.89543,8.881784E-16,0,0,2.927755,0,0,6.437556,6.115679,16.16775,15.048,9.043433,0,9.043433,32.24136,82.66998,0.2019425,5.660438,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,10.51568,10.51568,12,0,3.372,10.51568,45.85619,0,0,0,4.822089,0,0,1.484323,1.410106,7.12432,23.18709,6.232195,0,6.232195,38.15374,97.8299,0.2019793,11.56725,3.857671,12,28.00918
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.66623,2.66623,0,-1,0,2.66623,269.7909,3.494564,0,0,7.193246,2.806558,2.66623,0,0,0.8921244,28.79607,0.8921244,0,0.8921244,39.00008,100,0.2019645,2.932853,5.754597,0,35.98931
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,10.44457,10.44457,3,0,1.095,10.44457,100.2798,2.6374,0,0,10.47379,7.836387,7.444567,0,0,0,29.59898,0,0,0,39.00008,100,0.2019645,11.48902,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.450986,2.450986,0,0,0,2.450986,446.117,8.35428,0,0,10.93426,2.579985,2.450986,0,0,0,29.59898,0,0,0,39.00008,100,0.2019645,2.696084,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,11.04594,11.04594,3,0,1.095,11.04594,93.3676,1.843918,0,0,10.31333,8.469415,8.045944,0,0,0,29.59898,0,0,0,39.00008,100,0.2019645,12.15054,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019645,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.831654,2.831654,0,-1,0,2.831654,370.3494,7.506324,0,0,10.48701,2.980688,2.831654,0,0,0,29.59898,0,0,0,39.00008,100,0.2019645,3.114819,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,7.743424,7.743424,3,0,1.095,7.743424,102.7711,2.964924,0,0,7.958002,4.993078,4.743424,0,0,0,29.59898,0,0,0,39.00008,100,0.2019645,8.517766,6.366401,12,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,0,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019645,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.945035,3.945035,0,0,0,3.945035,53.85922,0,0,0,2.124765,4.152669,3.945035,0,0,0,29.59898,0,2.027904,-2.027904,36.86248,94.51899,0.2019645,4.339539,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,13.9832,13.9832,12,0,3.372,13.9832,0,0,0,0,0,2.087574,1.983196,0,0,2.253226,27.57107,0,2.087574,-2.087574,34.66198,88.8767,0.2019645,15.38152,0,12,27.57107
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,19.89906,8.36,0,-1,0,8.36,0,0,11.53906,13.52896,0,8.8,8.36,0,0,4.572753,25.4835,0,8.8,-8.8,25.38597,65.09209,0.2019645,21.88896,0,0,25.4835
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.468114,4.468114,0,-1,0,4.468114,0,0,0,0,0,4.703278,4.468114,0,0,14.35053,16.6835,0,4.703278,-4.703278,20.42828,52.3801,0.2019645,4.914925,0,0,16.6835
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.5764,11.98022,0,0,0,20.42828,52.3801,0.2019645,0,0,0,11.98022
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.62698,2.62698,0,-1,0,2.62698,0,0,4.440892E-16,0,0,2.765242,2.62698,0,0,19.5764,11.98022,0,2.765242,-2.765242,17.51346,44.90621,0.2019645,2.889678,0,0,11.98022
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.218158,3.218158,0,-1,0,3.218158,0,0,4.440892E-16,0,0,3.387535,3.218158,0,0,22.64889,9.21498,0,3.387535,-3.387535,13.94268,35.7504,0.2019645,3.539973,0,0,9.21498
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.823553,2.823553,0,-1,0,2.823553,0,0,4.440892E-16,0,0,2.972161,2.823553,0,0,26.41281,5.827446,0,2.972161,-2.972161,10.80975,27.71725,0.2019645,3.105909,0,0,5.827446
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,4.73583,2.71252,0,-1,0,2.71252,0,0,2.02331,2.496893,0,2.855284,2.71252,0,0,29.71522,2.855284,0,2.855284,-2.855284,7.800015,20,0.2019645,5.209413,0,0,2.855284
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019645,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.819453,0,0,-1,0,0,0,0,2.819453,3.101398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019645,3.101398,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.8038589,0,0,-1,0,0,0,0,0.8038589,0.8842448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019645,0.8842448,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.6626049,0.6626049,9.462605,0,2.730039,0.6626049,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201975,0.7288654,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.182939,3.182939,11.98294,0,3.367683,3.182939,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2020397,3.501232,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,10.79486,10.79486,12,0,3.372,10.79486,23.18361,0,0,0,2.502639,0,0,1.205137,1.14488,16.16775,15.048,3.647519,0,3.647519,27.12234,69.54433,0.2020619,11.87435,2.002111,12,17.55064
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,5.581752,5.581752,12,0,3.372,5.581752,81.86929,0,0,0,4.569741,0,0,6.418248,6.097335,12.52023,18.33077,10.66708,0,10.66708,37.24202,95.49216,0.2020927,6.139927,3.655793,12,22.90051
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,4.922148,4.922148,0,-1,0,4.922148,170.1314,1.339755,0,0,8.374122,5.181208,4.922148,0,0,1.853158,27.93114,1.853158,0,1.853158,39.00008,100,0.2020619,5.414363,6.699297,0,36.30526
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,6.406977,6.406977,0,0,0,6.406977,104.6222,8.881784E-16,0,0,6.70312,6.744186,6.406977,0,0,0,29.59898,0,0.04106622,-0.04106622,38.95679,99.88901,0.2020619,7.047675,5.362496,0,36.3021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.530288,1.530288,0,0,0,1.530288,656.3619,8.387772,0,0,10.04423,1.61083,1.530288,0,0,0.04562913,29.55791,0.04562913,0,0.04562913,39.00008,100,0.2020612,1.683317,8.035384,0,39.60214
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,10.63247,10.63247,3,0,1.095,10.63247,91.62185,1.707487,0,0,9.741664,8.034178,7.632469,0,0,0,29.59898,0,0,0,39.00008,100,0.2020612,11.69571,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,6.83864,6.83864,0,0,0,6.83864,162.3233,3.902136,0,0,11.1007,7.198568,6.83864,0,0,0,29.59898,0,0,0,39.00008,100,0.2020612,7.522504,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,5.517992,5.517992,0,-1,0,5.517992,175.6991,3.886647,0,0,9.695059,5.808412,5.517992,0,0,0,29.59898,0,0,0,39.00008,100,0.2020612,6.06979,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,9.763576,9.763576,3,0,1.095,9.763576,86.26363,1.302861,0,0,8.422415,7.119553,6.763575,0,0,0,29.59898,0,0,0,39.00008,100,0.2020612,10.73993,6.737932,12,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,5.487262,5.487262,0,0,0,5.487262,103.9474,0,0,0,5.703868,5.776065,5.487262,0,0,0,29.59898,0,0.07219622,-0.07219622,38.92398,99.80487,0.2020612,6.035988,4.563095,0,35.30285
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.416728,3.416728,0,0,0,3.416728,51.05803,0,0,0,1.744514,3.596555,3.416728,0,0,0.08021802,29.52678,0,1.852042,-1.852042,36.97175,94.79918,0.2020612,3.7584,1.395611,0,31.2713
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,5.821758,5.821758,0,0,0,5.821758,0,0,0,0,0,6.128166,5.821758,0,0,2.138042,27.67474,0,6.128166,-6.128166,30.5121,78.23599,0.2020612,6.403934,0,0,27.67474
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,21.61986,8.36,0,-1,0,8.36,0,0,13.25986,15.42185,0,8.8,8.36,0,0,8.947116,21.54657,0,8.8,-8.8,21.23608,54.45139,0.2020612,23.78185,0,0,21.54657
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,16.65052,8.36,0,-1,0,8.36,0,0,8.290518,9.95557,0,8.8,8.36,0,0,18.72489,12.74657,0,8.8,-8.8,11.96007,30.66678,0.2020612,18.31557,0,0,12.74657
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.141829,3.749245,0,-1,0,3.749245,0,0,0.3925835,0.8067664,0,3.946574,3.749245,0,0,28.50267,3.946574,0,3.946574,-3.946574,7.800015,20,0.2020612,4.556012,0,0,3.946574
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.078926,0,0,-1,0,0,0,0,2.078926,2.286819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020612,2.286819,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.140722,0,0,-1,0,0,0,0,3.140722,3.454794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020612,3.454794,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.557845,0,0,-1,0,0,0,0,4.557845,5.01363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020612,5.01363,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.9388832,0,0,-1,0,0,0,0,0.9388832,1.032772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020612,1.032772,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020612,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.846034,0,0,-1,0,0,0,0,4.846034,5.330637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020612,5.330637,0,0,0
