Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,6.247143,6.247143,0,-1,0,6.247143,0,0,8.881784E-16,0,0,6.57594,6.247143,0,0,8.397444,22.04128,0,6.57594,-6.57594,24.10191,61.79966,0.2015791,6.871857,0,0,22.04128
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,15.07106,8.36,0,-1,0,8.36,0,0,6.711065,8.218171,0,8.8,8.36,0,0,15.70404,15.46534,0,8.8,-8.8,14.8259,38.01505,0.2015791,16.57817,0,0,15.46534
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,20.82415,6.332072,0,-1,0,6.332072,0,0,14.49208,16.5745,0,6.665339,6.332072,0,0,25.48182,6.665339,0,6.665339,-6.665339,7.800015,20,0.2015791,22.90657,0,0,6.665339
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.389987,0,0,-1,0,0,0,0,4.389987,4.828986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015791,4.828986,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.975866,0,0,-1,0,0,0,0,1.975866,2.173453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015791,2.173453,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.782989,0,0,-1,0,0,0,0,3.782989,4.161288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015791,4.161288,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.586653,0,0,-1,0,0,0,0,3.586653,3.945318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015791,3.945318,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.990578,0,0,-1,0,0,0,0,2.990578,3.289636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015791,3.289636,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.553262,0,0,-1,0,0,0,0,2.553262,2.808588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015791,2.808588,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,4.642945,0,0,-1,0,0,0,0,4.642945,5.107239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015791,5.107239,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.532604,4.532604,12,0,3.372,4.532604,0,0,0,0,0,0,0,7.467396,7.094026,32.88775,0,7.094026,0,7.094026,14.53,37.25634,0.2016324,4.985865,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.209384,3.209384,12,0,3.372,3.209384,0,1.776357E-15,0,0,0,0,0,8.790616,8.351086,25.79373,6.384623,8.351086,0,8.351086,22.45254,57.57049,0.201695,3.530322,0,12,6.384623
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,11.80577,11.80577,12,0,3.372,11.80577,26.23695,0,0,0,3.097476,0,0,0.1942249,0.1845137,17.44264,13.9006,3.281989,0,3.281989,25.5661,65.55398,0.2017125,12.98635,2.477981,12,16.99808
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,5.871871,5.871871,11.61561,0,3.27475,5.871871,96.55577,0,0,0,5.669631,0,0,5.743742,5.456555,14.16065,16.85439,11.12619,0,11.12619,36.12133,92.61861,0.2017266,6.459058,4.535704,12,22.52402
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,22.73888,8.36,0,-1,0,8.36,89.24889,0,14.37888,16.65277,7.461207,8.8,8.36,0,0,3.034467,26.86796,0,1.338793,-1.338793,34.71012,89.00012,0.2017266,25.01277,5.968966,0,34.32916
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,14.45539,14.45539,9.778877,0,2.810056,14.45539,65.33662,0,0,0,9.444666,4.92265,4.676517,0,0,4.522016,25.52916,4.522016,0,4.522016,39.00008,100,0.2017364,15.90093,7.555732,12,34.97383
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,12.48834,12.48834,4.128336,0,1.380469,12.48834,92.93613,2.806176,0,0,11.60618,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017364,13.73717,9.284941,12,41.20515
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,6.873178,6.873178,0,0,0,6.873178,141.0829,2.461955,0,0,9.696879,7.234925,6.873178,0,0,0,29.59898,0,0,0,39.00008,100,0.2017364,7.560496,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017364,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,6.655459,6.655459,0,-1,0,6.655459,148.2235,2.859206,0,0,9.864953,7.005747,6.655459,0,0,0,29.59898,0,0,0,39.00008,100,0.2017364,7.321005,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,16.11418,16.11418,9.082269,0,2.633814,16.11418,45.93479,8.881784E-16,0,0,7.402017,7.402017,7.031916,0,0,0,29.59898,0,0,0,39.00008,100,0.2017364,17.7256,5.921614,12,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,0,0,0,0,2.813226,0,0,2.813226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017364,0,2.250581,0,32.4122
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,6.576527,6.576527,0,0,0,6.576527,19.22406,0,0,0,1.264276,6.92266,6.576527,0,0,0,29.59898,0,5.658384,-5.658384,33.03562,84.70654,0.2017364,7.23418,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2513891,0.2513891,0,0,0,0.2513891,0,0,0,0,0,0.2646201,0.2513891,0,0,6.287094,23.94059,0,0.2646201,-0.2646201,32.75668,83.99133,0.2017364,0.276528,0,0,23.94059
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,8.891093,8.36,0,-1,0,8.36,0,0,0.5310932,1.420202,0,8.8,8.36,0,0,6.581116,23.67597,0,8.8,-8.8,23.48067,60.20672,0.2017364,9.780203,0,0,23.67597
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,22.02047,8.36,0,-1,0,8.36,0,0,13.66047,15.86251,0,8.8,8.36,0,0,16.35889,14.87597,0,8.8,-8.8,14.20465,36.42212,0.2017364,24.22251,0,0,14.87597
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.311902,3.311902,0,-1,0,3.311902,0,0,4.440892E-16,0,0,3.486212,3.311902,0,0,26.13667,6.075974,0,3.486212,-3.486212,10.52986,26.9996,0.2017364,3.643092,0,0,6.075974
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.8240388,0.8240388,0,-1,0,0.8240388,0,0,0,0,0,0.8674092,0.8240388,0,0,30.01024,2.589761,0,0.8674092,-0.8674092,9.615534,24.65516,0.2017364,0.9064426,0,0,2.589761
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.812452,1.636234,0,-1,0,1.636234,0,0,1.176217,1.457463,0,1.722352,1.636234,0,0,30.97403,1.722352,0,1.722352,-1.722352,7.800015,20,0.2017364,3.093697,0,0,1.722352
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.348989,0,0,-1,0,0,0,0,1.348989,1.483888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017364,1.483888,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.435217,0,0,-1,0,0,0,0,1.435217,1.578739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017364,1.578739,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017364,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017364,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.324084,0,0,-1,0,0,0,0,1.324084,1.456492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017364,1.456492,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3993005,0.3993005,9.199301,0,2.663423,0.3993005,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017409,0.4392305,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017364,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.2016847,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.693331,3.693331,0,0,0,3.693331,156.2609,0,0,0,5.771233,3.887717,3.693331,0,0,4.85247,25.23175,1.883516,0,1.883516,36.18348,92.77797,0.2016546,4.062665,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,11.25974,8.36,0,-1,0,8.36,102.8689,0,2.89974,4.025713,8.599838,8.8,8.36,0,0,2.968955,26.92692,0,0.2001617,-0.2001617,35.97249,92.23698,0.2016546,12.38571,6.87987,0,35.52676
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.297584,4.297584,0,0,0,4.297584,224.1042,1.915937,0,0,9.631065,4.523772,4.297584,0,0,3.191356,26.72676,3.191356,0,3.191356,39.00008,100,0.2016036,4.727342,7.704853,0,36.35782
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016036,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.8092378,0.8092378,0,0,0,0.8092378,1495.025,11.24647,0,0,12.0983,0.8518293,0.8092378,0,0,0,29.59898,0,0,0,39.00008,100,0.2016036,0.8901616,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,7.271686,7.271686,0,0,0,7.271686,145.6349,2.93571,0,0,10.59012,7.654406,7.271686,0,0,0,29.59898,0,0,0,39.00008,100,0.2016036,7.998854,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016036,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,8.923909,8.923909,3,0,1.095,8.923909,84.67071,1.320243,0,0,7.555937,6.235694,5.923909,0,0,0,29.59898,0,0,0,39.00008,100,0.2016036,9.8163,6.044749,12,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,11.55843,11.55843,6.500131,0,1.980533,11.55843,46.06617,0,1.776357E-15,0,5.324528,5.324528,5.058301,0,0,0,29.59898,0,0,0,39.00008,100,0.2016036,12.71428,4.259622,12,34.9235
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.247438,4.247438,0,0,0,4.247438,48.72454,0,0,0,2.069545,4.470988,4.247438,0,0,0,29.59898,0,2.401443,-2.401443,36.46873,93.50939,0.2016036,4.672182,1.655636,0,31.66852
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,11.20649,11.20649,12,0,3.372,11.20649,0,0,0,0,0,0,0,0.7935123,0.7538367,2.66827,27.19753,0.7538367,0,0.7538367,37.18389,95.34311,0.2016093,12.32714,0,12,27.19753
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,11.74611,8.36,0,-1,0,8.36,0,0,3.386107,4.560718,0,8.8,8.36,0,0,1.914433,27.87599,0,8.8,-8.8,27.90787,71.5585,0.2016093,12.92072,0,0,27.87599
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.545988,1.545988,0,-1,0,1.545988,0,0,2.220446E-16,0,0,1.627356,1.545988,0,0,11.69221,19.07599,0,1.627356,-1.627356,26.19249,67.1601,0.2016093,1.700587,0,0,19.07599
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,5.128148,5.128148,0,-1,0,5.128148,0,0,8.881784E-16,0,0,5.39805,5.128148,0,0,13.50038,17.44863,0,5.39805,-5.39805,20.50245,52.57027,0.2016093,5.640963,0,0,17.44863
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,2.020835,2.020835,0,-1,0,2.020835,0,0,0,0,0,2.127194,2.020835,0,0,19.49822,12.05058,0,2.127194,-2.127194,18.26019,46.82089,0.2016093,2.222918,0,0,12.05058
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.814076,2.814076,0,-1,0,2.814076,0,0,4.440892E-16,0,0,2.962185,2.814076,0,0,21.86177,9.923388,0,2.962185,-2.962185,15.13777,38.81471,0.2016093,3.095483,0,0,9.923388
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.948478,1.948478,0,-1,0,1.948478,0,0,4.440892E-16,0,0,2.05103,1.948478,0,0,25.15308,6.961203,0,2.05103,-2.05103,12.97579,33.27119,0.2016093,2.143326,0,0,6.961203
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.432,4.910173,0,0,0,12.97579,33.27119,0.2016093,0,0,0,4.910173
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,2.063325,2.063325,0,-1,0,2.063325,0,0,4.440892E-16,0,0,2.171921,2.063325,0,0,27.432,4.910173,0,2.171921,-2.171921,10.68639,27.40094,0.2016093,2.269658,0,0,4.910173
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.499094,2.499094,0,-1,0,2.499094,0,0,4.440892E-16,0.147664,0,2.630625,2.499094,0,0,29.84525,2.738251,0,2.630625,-2.630625,7.913464,20.29089,0.2016093,2.749003,0,0,2.738251
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.875571,0.1022454,0,-1,0,0.1022454,0,0,2.773325,3.060882,0,0.1076267,0.1022454,0,0,32.76817,0.1076267,0,0.1076267,-0.1076267,7.800015,20,0.2016093,3.163127,0,0,0.1076267
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.9749,1.9749,10.7749,0,3.06205,1.9749,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016489,2.17239,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.46686,1.46686,10.26686,0,2.933516,1.46686,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2016771,1.613546,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,24.98103,20.36,12,0,3.372,20.36,13.49361,0,4.621028,7.119131,2.747299,8.8,8.36,0,0,16.16775,15.048,0,6.052701,-6.052701,17.28189,44.31246,0.2016771,27.47913,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,15.68847,15.68847,12,0,3.372,15.68847,31.06149,0,0,0,4.873073,3.882598,3.688468,0,0,22.89298,8.995299,0.9904744,0,0.9904744,18.22154,46.7218,0.2016822,17.25731,3.898458,12,13.86837
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,7.448666,7.448666,0,-1,0,7.448666,98.34486,0,0,0,7.325379,7.840701,7.448666,0,0,21.9025,9.886726,0,0.5153211,-0.5153211,17.67834,45.32899,0.2016822,8.193532,5.860303,0,17.2121
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,22.47508,9.371405,9.373773,0,9.373773,26.57108,68.13085,0.2015328,0,7.499018,0,18.74518
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,19.89163,19.89163,12,0,3.372,19.89163,52.20438,0,0,1.520795,10.3843,8.306981,7.891632,0,0,13.10131,17.8078,2.077323,0,2.077323,28.54181,73.18398,0.2015101,21.88079,8.307444,12,28.1921
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,5.038686,5.038686,4.354419,0,1.437668,5.038686,233.0819,0,0,0,11.74427,0.7202807,0.6842667,0,0,11.02399,19.67739,11.02399,0,11.02399,39.00008,100,0.2013647,5.542554,9.395413,12,31.42166
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,9.954538,9.954538,3,0,1.095,9.954538,116.9483,4.321101,0,0,11.64167,7.320567,6.954538,0,0,0,29.59898,0,0,0,39.00008,100,0.2013647,10.94999,9.313334,12,41.24065
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,10.94233,8.36,0,-1,0,8.36,114.3577,0.7603021,2.58233,3.676563,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013647,12.03656,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,17.79149,17.79149,10.42668,0,2.973951,17.79149,43.57382,0,0,0,7.752432,7.752432,7.364811,0,0,0,29.59898,0,0,0,39.00008,100,0.2013647,19.57064,6.201946,12,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,6.506183,6.506183,0,0,0,6.506183,70.45158,0,8.881784E-16,0,4.583709,6.848614,6.506183,0,0,0,29.59898,0,2.264905,-2.264905,36.61266,93.87843,0.2013647,7.156802,3.666967,0,34.18269
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,0,0,0,0,0,0,0,1.453165,0,0,0,0,2.516561,27.33407,1.453165,0,1.453165,37.99125,97.41327,0.2013416,0,1.162532,0,28.78724
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063396,28.64192,0,0,0,37.99125,97.41327,0.2013416,0,0,0,28.64192
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,8.295475,8.295475,0,-1,0,8.295475,0,0,0,0.7650229,0,8.73208,8.295475,0,0,1.063396,28.64192,0,8.73208,-8.73208,28.78683,73.81224,0.2013416,9.125023,0,0,28.64192
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76571,19.90984,0,0,0,28.78683,73.81224,0.2013416,0,0,0,19.90984
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76571,19.90984,0,0,0,28.78683,73.81224,0.2013416,0,0,0,19.90984
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.133061,2.133061,0,-1,0,2.133061,0,0,0,0,0,2.245328,2.133061,0,0,10.76571,19.90984,0,2.245328,-2.245328,26.42005,67.74358,0.2013416,2.346368,0,0,19.90984
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.827523,2.827523,0,-1,0,2.827523,0,0,0,0,0,2.97634,2.827523,0,0,13.26052,17.66451,0,2.97634,-2.97634,23.28271,59.69914,0.2013416,3.110275,0,0,17.66451
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.564465,4.564465,0,-1,0,4.564465,0,0,0,0,0,4.8047,4.564465,0,0,16.56756,14.68817,0,4.8047,-4.8047,18.21811,46.71302,0.2013416,5.020911,0,0,14.68817
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.706451,1.706451,0,-1,0,1.706451,0,0,2.220446E-16,0,0,1.796265,1.706451,0,0,21.90611,9.883475,0,1.796265,-1.796265,16.32468,41.85808,0.2013416,1.877097,0,0,9.883475
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.90196,8.087211,0,0,0,16.32468,41.85808,0.2013416,0,0,0,8.087211
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.9989637,0.9989637,0,-1,0,0.9989637,0,0,1.110223E-16,0,0,1.051541,0.9989637,0,0,23.90196,8.087211,0,1.051541,-1.051541,15.21626,39.01598,0.2013416,1.09886,0,0,8.087211
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.07034,7.03567,0,0,0,15.21626,39.01598,0.2013416,0,0,0,7.03567
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.363062,2.363062,0,0,0,2.363062,0,0,4.440892E-16,0,0,2.487434,2.363062,0,0,25.07034,7.03567,0,2.487434,-2.487434,12.59428,32.29295,0.2013416,2.599369,0,0,7.03567
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.78191,1.78191,0,0,0,1.78191,0,0,0,0,0,1.875695,1.78191,0,0,27.83416,4.548236,0,1.875695,-1.875695,10.61712,27.22333,0.2013416,1.960101,0,0,4.548236
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,14.65058,14.65058,12,0,3.372,14.65058,16.4035,4.440892E-16,0,1.120119,2.403209,2.790089,2.650584,0,0,29.91826,2.672541,0,0.3868796,-0.3868796,10.20931,26.17768,0.2013416,16.11564,1.922567,12,5.07575
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,5.833664,5.833664,11.50099,0,3.245751,5.833664,97.58076,0,0,0,5.692533,0,0,5.667327,5.383961,30.34813,2.285661,11.07649,0,11.07649,20.7174,53.12143,0.2013542,6.41703,4.554027,12,7.978195
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.452324,4.452324,0,-1,0,4.452324,149.147,0,0,0,6.64051,4.686657,4.452324,0,0,19.27164,12.25451,1.953853,0,1.953853,22.57099,57.87421,0.2013232,4.897557,5.312408,0,18.89502
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,4.217894,4.217894,0,0,0,4.217894,206.9448,0,0,0,8.728709,4.439888,4.217894,0,0,17.31778,14.01297,4.288822,0,4.288822,26.63972,68.30684,0.2012551,4.639683,6.982967,0,22.74168
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.690959,1.690959,0,0,0,1.690959,636.5368,0,0,0,10.76358,1.779957,1.690959,0,0,13.02896,17.87291,8.98362,0,8.98362,35.16233,90.15965,0.2011126,1.860055,8.610862,0,28.63649
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,7.386742,0,0,11.43208,0,0,0,0,4.045341,25.95817,4.045341,0,4.045341,39.00008,100,0.2010485,0,9.145666,0,37.39025
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.750766,2.750766,0,0,0,2.750766,431.3236,8.969162,0,0,11.86471,2.895544,2.750766,0,0,0,29.59898,0,0,0,39.00008,100,0.2010485,3.025843,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,5.299767,5.299767,0,-1,0,5.299767,187.8196,4.375299,0,0,9.954002,5.578703,5.299767,0,0,0,29.59898,0,0,0,39.00008,100,0.2010485,5.829744,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,22.62471,20.36,12,0,3.372,20.36,37.28883,0,2.26471,4.527181,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.2010485,24.88718,6.073605,12,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,13.21414,13.21414,9.571914,0,2.757694,13.21414,39.17121,0,0,0,5.176138,3.833923,3.642226,0,0,1.342216,28.39098,1.342216,0,1.342216,39.00008,100,0.2010555,14.53555,4.140911,12,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,0,0,0,0,2.20006,0,0,2.20006,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010555,0,1.760048,0,31.79904
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,25.41806,20.36,12,0,3.372,20.36,0,0,5.058064,7.599871,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2010555,27.95987,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,8.958406,8.36,0,-1,0,8.36,0,0,0.5984061,1.494247,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2010555,9.854247,0,0,20.79898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,4.223145,4.223145,0,-1,0,4.223145,0,0,8.881784E-16,0,0,4.445415,4.223145,0,0,19.55556,11.99898,0,4.445415,-4.445415,15.76217,40.41574,0.2010555,4.645459,0,0,11.99898
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,21.6248,7.175885,0,-1,0,7.175885,0,0,14.44892,16.61139,0,7.553563,7.175885,0,0,24.49491,7.553563,0,7.553563,-7.553563,7.800015,20,0.2010555,23.78728,0,0,7.553563
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.321315,0,0,-1,0,0,0,0,4.321315,4.753446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010555,4.753446,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.093932,0,0,-1,0,0,0,0,1.093932,1.203325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010555,1.203325,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.290696,0,0,-1,0,0,0,0,1.290696,1.419765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010555,1.419765,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,5.862097,0,0,-1,0,0,0,0,5.862097,6.448307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010555,6.448307,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,1.008692,0,0,-1,0,0,0,0,1.008692,1.109561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010555,1.109561,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.495941,0,0,-1,0,0,0,0,1.495941,1.645535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010555,1.645535,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.979635,0,0,-1,0,0,0,0,1.979635,2.177598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010555,2.177598,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.5791,3.5791,12,0,3.372,3.5791,0,0,0,0,0,0,0,8.4209,7.999856,32.88775,0,7.999856,0,7.999856,15.38935,39.45978,0.2011152,3.93701,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.7598669,0.7598669,9.559867,0,2.754646,0.7598669,0,0,0,0,0,0,0,8.8,8.36,24.8879,7.19987,8.36,0,8.36,23.32034,59.79562,0.201128,0.8358536,0,12,7.19987
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,13.19939,13.19939,12,0,3.372,13.19939,20.44501,0,0,0,2.698617,1.262516,1.19939,0,0,16.5279,14.72387,1.436101,0,1.436101,24.68274,63.28896,0.2011354,14.51933,2.158894,12,17.42249
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,5.842949,5.842949,11.52885,0,3.252798,5.842949,99.24863,0,0,0,5.799046,0,0,5.685897,5.401603,15.0918,16.01636,11.20065,0,11.20065,35.30861,90.53472,0.2011468,6.427244,4.639237,12,21.81541
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,4.905457,0,0,8.796605,0,0,0,0,3.891148,26.09694,3.891148,0,3.891148,39.00008,100,0.2010853,0,7.037284,0,34.89355
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,6.56133,6.56133,0,0,0,6.56133,154.3955,3.223737,0,0,10.1304,6.906663,6.56133,0,0,0,29.59898,0,0,0,39.00008,100,0.2010853,7.217463,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010853,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,5.764207,5.764207,0,0,0,5.764207,223.4537,6.812747,0,0,12.88033,6.067587,5.764207,0,0,0,29.59898,0,0,0,39.00008,100,0.2010853,6.340628,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,7.827513,7.827513,3,0,1.095,7.827513,140.5819,5.922471,0,0,11.00406,5.081592,4.827513,0,0,0,29.59898,0,0,0,39.00008,100,0.2010853,8.610264,8.80325,12,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,7.880454,7.880454,0,-1,0,7.880454,115.6651,0.8197201,0,0.3084988,9.114934,8.295214,7.880454,0,0,0,29.59898,0,0,0,39.00008,100,0.2010853,8.668499,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,10.25247,10.25247,3,0,1.095,10.25247,75.25036,0.08084264,0,0,7.715018,7.634175,7.252467,0,0,0,29.59898,0,0,0,39.00008,100,0.2010853,11.27771,6.172015,12,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,11.71907,11.71907,6.512276,0,1.983606,11.71907,46.76852,0,1.776357E-15,0,5.480835,5.480835,5.206794,0,0,0,29.59898,0,0,0,39.00008,100,0.2010853,12.89098,4.384668,12,35.07981
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,11.91891,11.91891,9.376632,0,2.708288,11.91891,22.45238,0,0,0,2.676078,2.676078,2.542274,0,0,0,29.59898,0,0,0,39.00008,100,0.2010853,13.1108,2.140863,12,32.27505
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010853,0,0,0,29.59898
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,9.020189,8.36,0,-1,0,8.36,0,0,0.6601889,1.562208,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2010853,9.922208,0,0,29.59898
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,9.777778,20.79898,0,1.783299,-1.783299,27.8443,71.3955,0.2010853,1.863547,0,0,20.79898
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,29.03056,8.36,0,-1,0,8.36,0,0,20.67056,23.57362,0,8.8,8.36,0,0,11.75922,19.01568,0,8.8,-8.8,18.56829,47.6109,0.2010853,31.93362,0,0,19.01568
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1739592,0.1739592,0,-1,0,0.1739592,0,0,2.775558E-17,0,0,0.1831149,0.1739592,0,0,21.537,10.21568,0,0.1831149,-0.1831149,18.37527,47.11597,0.2010853,0.1913551,0,0,10.21568
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.333213,1.333213,0,-1,0,1.333213,0,0,2.220446E-16,0,0,1.403382,1.333213,0,0,21.74046,10.03256,0,1.403382,-1.403382,16.89597,43.32292,0.2010853,1.466534,0,0,10.03256
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.29977,8.629182,0,0,0,16.89597,43.32292,0.2010853,0,0,0,8.629182
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,4.189991,4.189991,0,-1,0,4.189991,0,0,8.881784E-16,0,0,4.410517,4.189991,0,0,23.29977,8.629182,0,4.410517,-4.410517,12.24688,31.40219,0.2010853,4.60899,0,0,8.629182
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,4.098111,4.007732,0,-1,0,4.007732,0,0,0.0903791,0.5001902,0,4.218665,4.007732,0,0,28.20035,4.218665,0,4.218665,-4.218665,7.800015,20,0.2010853,4.507922,0,0,4.218665
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010853,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.557735,0,0,-1,0,0,0,0,1.557735,1.713508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010853,1.713508,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.215646,0.215646,9.015646,0,2.616958,0.215646,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010861,0.2372106,0,12,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.296881,3.296881,12,0,3.372,3.296881,0,0,0,0,0,0,0,8.703118,8.267962,24.52775,7.524,8.267962,0,8.267962,23.57469,60.44779,0.2011476,3.62657,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,5.16539,5.16539,11.66156,0,3.286375,5.16539,50.79496,8.881784E-16,0,0,2.623758,0,0,6.496171,6.171362,16.25979,14.96517,8.79512,0,8.79512,31.91847,81.84206,0.2011998,5.68193,2.099006,12,17.58892
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,7.464671,22.88078,5.316298,0,5.316298,36.96195,94.77405,0.201116,0,4.253038,0,28.19707
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,4.66003,4.66003,0,-1,0,4.66003,189.2227,1.764168,0,0,8.817835,4.905294,4.66003,0,0,2.148373,27.66544,2.148373,0,2.148373,39.00008,100,0.2010821,5.126033,7.054268,0,36.48328
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,15.79441,15.79441,7.434407,0,2.216905,15.79441,69.3836,2.158728,0,0,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2010821,17.37385,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,6.268882,6.268882,0,0,0,6.268882,194.851,5.616153,0,0,12.21498,6.598823,6.268882,0,0,0,29.59898,0,0,0,39.00008,100,0.2010821,6.89577,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,9.584791,9.584791,3,0,1.095,9.584791,131.4649,5.66928,0,0,12.60064,6.931359,6.584791,0,0,0,29.59898,0,0,0,39.00008,100,0.2010821,10.54327,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.314162,4.314162,0,0,0,4.314162,279.0679,7.498218,0,0,12.03944,4.541224,4.314162,0,0,0,29.59898,0,0,0,39.00008,100,0.2010821,4.745579,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010821,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,9.915514,9.915514,3,0,1.095,9.915514,87.2921,1.375972,0,0,8.65546,7.279488,6.915514,0,0,0,29.59898,0,0,0,39.00008,100,0.2010821,10.90707,6.924368,12,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,6.490319,6.490319,0,0,0,6.490319,87.10327,0,0,0,5.65328,6.831914,6.490319,0,0,0,29.59898,0,1.178634,-1.178634,37.75769,96.81439,0.2010821,7.13935,4.522624,0,35.25226
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,10.87396,10.87396,9.939509,0,2.850696,10.87396,21.08914,0,0,0,2.293224,0.9836305,0.934449,0,0,1.309594,28.42034,1.309594,0,1.309594,39.00008,100,0.2010889,11.96135,1.834579,12,30.71357
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010889,0,0,0,29.59898
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,8.074058,8.074058,0,-1,0,8.074058,0,0,1.776357E-15,0.5214629,0,8.499007,8.074058,0,0,0,29.59898,0,8.499007,-8.499007,30.04134,77.02892,0.2010889,8.881463,0,0,29.59898
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.291267,4.291267,0,-1,0,4.291267,0,0,0,0,0,4.517123,4.291267,0,0,9.443341,21.09997,0,4.517123,-4.517123,25.27987,64.82005,0.2010889,4.720394,0,0,21.09997
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,7.198205,7.198205,0,-1,0,7.198205,0,0,8.881784E-16,0,0,7.577058,7.198205,0,0,14.46237,16.58285,0,7.577058,-7.577058,17.29295,44.34081,0.2010889,7.918026,0,0,16.58285
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.678194,3.678194,0,-1,0,3.678194,0,0,4.440892E-16,0,0,3.871783,3.678194,0,0,22.88132,9.00579,0,3.871783,-3.871783,13.21173,33.87617,0.2010889,4.046014,0,0,9.00579
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.321239,2.321239,0,-1,0,2.321239,0,0,0,0,0,2.443409,2.321239,0,0,27.1833,5.134006,0,2.443409,-2.443409,10.63615,27.27213,0.2010889,2.553363,0,0,5.134006
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.468742,1.468742,0,-1,0,1.468742,0,0,0,0,0,1.546044,1.468742,0,0,29.8982,2.690597,0,1.546044,-1.546044,9.00648,23.09349,0.2010889,1.615616,0,0,2.690597
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61603,1.144552,0,0,0,9.00648,23.09349,0.2010889,0,0,0,1.144552
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.61603,1.144552,0,0,0,9.00648,23.09349,0.2010889,0,0,0,1.144552
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.254305,1.087325,0,-1,0,1.087325,0,0,1.16698,1.392411,0,1.144552,1.087325,0,0,31.61603,1.144552,0,1.144552,-1.144552,7.800015,20,0.2010889,2.479736,0,0,1.144552
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.134595,0,0,-1,0,0,0,0,1.134595,1.248054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010889,1.248054,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.830903,2.830903,11.6309,0,3.278619,2.830903,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011472,3.113993,0,12,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.976043,2.976043,11.77604,0,3.315339,2.976043,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2012087,3.273647,0,12,7.524
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,8.237464,8.237464,12,0,3.372,8.237464,24.59399,0,0,0,2.025921,0,0,3.762536,3.574409,16.16775,15.048,5.60033,0,5.60033,28.97494,74.29457,0.2012456,9.061211,1.620737,12,17.07392
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.297088,4.297088,9.835462,0,2.824372,4.297088,110.2504,0,0,0,4.737556,0,0,5.538374,5.261456,10.56742,20.0883,9.999011,0,9.999011,38.46083,98.61732,0.2012385,4.726796,3.790045,12,24.82585
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,11.33032,8.36,0,-1,0,8.36,81.82174,0,2.970319,4.103351,6.840297,8.8,8.36,0,0,0.5684121,29.08741,0,1.959703,-1.959703,36.39513,93.32065,0.2012385,12.46335,5.472238,0,35.9277
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,4.772908,4.772908,0,0,0,4.772908,154.1354,0,0,0,7.356742,5.024114,4.772908,0,0,2.74586,27.1277,2.332628,0,2.332628,38.60805,98.9948,0.2012019,5.250199,5.885394,0,34.48445
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.923363,3.923363,0,0,0,3.923363,185.4221,2.731694,0,0,7.274781,4.129856,3.923363,0,0,0.4132316,29.22707,0.4132316,0,0.4132316,39.00008,100,0.2011954,4.315699,5.819825,0,36.50185
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,8.830048,8.830048,3,0,1.095,8.830048,102.541,2.917531,0,0,9.054423,6.136892,5.830048,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,9.713053,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,5.970371,5.970371,0,-1,0,5.970371,110.2007,0.2947891,0,0,6.57939,6.284601,5.970371,0,0,0,29.59898,0,0,0,39.00008,100,0.2011954,6.567408,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,18.01403,18.01403,12,0,3.372,18.01403,26.1292,8.881784E-16,0,0,4.706923,6.330563,6.014035,0,0,0,29.59898,0,1.62364,-1.62364,37.28861,95.61163,0.2011954,19.81544,3.765539,12,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,13.67955,13.67955,12,0,3.372,13.67955,21.26244,0,0,0,2.908605,1.767944,1.679547,0,0,1.804044,27.97534,1.140661,0,1.140661,38.37074,98.38631,0.2012012,15.0475,2.326884,12,30.88394
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,0,0,0,0,1.388434,0,0,2.051817,0,0,0,0,0.6633829,29.00193,0.6633829,0,0.6633829,39.00008,100,0.2011908,0,1.641454,0,31.05375
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,4.803058,4.803058,0,0,0,4.803058,0,0,8.881784E-16,0,0,5.05585,4.803058,0,0,0,29.59898,0,5.05585,-5.05585,33.67075,86.33507,0.2011908,5.283363,0,0,29.59898
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,4.016737,4.016737,0,-1,0,4.016737,0,0,0,0,0,4.228144,4.016737,0,0,5.617611,24.54313,0,4.228144,-4.228144,29.21389,74.90726,0.2011908,4.41841,0,0,24.54313
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,13.52688,8.36,0,-1,0,8.36,0,0,5.166876,6.519564,0,8.8,8.36,0,0,10.31555,20.31498,0,8.8,-8.8,19.93787,51.12265,0.2011908,14.87956,0,0,20.31498
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.269901,4.269901,0,-1,0,4.269901,0,0,0,0,0,4.494633,4.269901,0,0,20.09333,11.51498,0,4.494633,-4.494633,15.20012,38.97458,0.2011908,4.696891,0,0,11.51498
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.5971017,0.5971017,0,-1,0,0.5971017,0,0,0,0,0,0.6285281,0.5971017,0,0,25.08736,7.020352,0,0.6285281,-0.6285281,14.53759,37.27579,0.2011908,0.6568118,0,0,7.020352
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.458215,1.458215,0,-1,0,1.458215,0,0,2.220446E-16,0,0,1.534963,1.458215,0,0,25.78573,6.391824,0,1.534963,-1.534963,12.9196,33.1271,0.2011908,1.604037,0,0,6.391824
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,4.639871,4.614017,0,-1,0,4.614017,0,0,0.0258541,0.4898412,0,4.85686,4.614017,0,0,27.49124,4.85686,0,4.85686,-4.85686,7.800015,20,0.2011908,5.103858,0,0,4.85686
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011908,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.292644,0,0,-1,0,0,0,0,4.292644,4.721909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011908,4.721909,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.970822,0,0,-1,0,0,0,0,1.970822,2.167904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011908,2.167904,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011908,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,6.060618,6.060618,12,0,3.372,6.060618,0,0,0,0,0,0,0,5.939382,5.642412,32.88775,0,5.642412,0,5.642412,13.15288,33.72526,0.2012325,6.66668,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,6.047308,6.047308,12,0,3.372,6.047308,0,0,0,0,0,0,0,5.952692,5.655057,27.24534,5.078171,5.655057,0,5.655057,18.51774,47.48128,0.2012743,6.652039,0,12,5.078171
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,21.59028,10.16772,10.8313,0,10.8313,28.79321,73.82859,0.2012315,0,1.977037,12,12.63902
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,15.73671,15.73671,12,0,3.372,15.73671,34.83766,0,0,0,5.482301,3.933379,3.73671,0,0,10.75899,19.91589,1.548922,0,1.548922,30.26264,77.59637,0.2012394,17.31038,4.385841,12,25.39819
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,4.138182,4.138182,0,-1,0,4.138182,189.6272,0,0,0,7.847116,4.355981,4.138182,0,0,9.210065,21.30992,3.491136,0,3.491136,33.57463,86.08861,0.2011846,4.552,6.277693,0,29.15704
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,3.094552,3.094552,0,0,0,3.094552,293.0631,0.0926386,0,0,9.068991,3.257423,3.094552,0,0,5.718929,24.45194,5.718929,0,5.718929,39.00008,100,0.201095,3.404007,7.255192,0,33.52093
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,6.485351,6.485351,0,0,0,6.485351,184.0267,5.108093,0,0,11.93478,6.826685,6.485351,0,0,0,29.59898,0,0,0,39.00008,100,0.201095,7.133886,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,13.72976,13.72976,5.369761,0,1.694549,13.72976,86.75107,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201095,15.10274,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201095,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,14.41982,8.36,0,-1,0,8.36,101.7685,0,6.059815,7.501797,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.201095,15.8618,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,5.863925,5.863925,0,0,0,5.863925,145.5982,2.040603,0,0,8.537771,6.172553,5.863925,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.2010899,6.450318,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,8.152527,8.152527,4.010731,0,1.350715,8.152527,53.47771,0,0,0,4.359785,4.359785,4.141796,0,0,0,29.59898,0,0,0,39.00008,100,0.2010899,8.96778,3.487828,12,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,10.75922,10.75922,9.373048,0,2.707381,10.75922,13.56168,8.881784E-16,0,0,1.459131,1.459131,1.386174,0,0,0,29.59898,0,0,0,39.00008,100,0.2010899,11.83514,1.167305,12,31.05811
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,11.87369,11.87369,11.87369,0,3.340043,11.87369,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2010899,13.06105,0,12,29.59898
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3985215,0.3985215,0,-1,0,0.3985215,0,0,5.551115E-17,0,0,0.4194963,0.3985215,0,0,0,29.59898,0,0.4194963,-0.4194963,38.55789,98.86619,0.2010899,0.4383736,0,0,29.59898
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,16.51602,8.36,0,-1,0,8.36,0,0,8.156016,9.807617,0,8.8,8.36,0,0,0.466107,29.17948,0,8.8,-8.8,29.28188,75.08158,0.2010899,18.16762,0,0,29.17948
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,11.6807,8.36,0,-1,0,8.36,0,0,3.320701,4.488771,0,8.8,8.36,0,0,10.24389,20.37948,0,8.8,-8.8,20.00586,51.29698,0.2010899,12.84877,0,0,20.37948
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.558833,1.558833,0,-1,0,1.558833,0,0,0,0,0,1.640877,1.558833,0,0,20.02166,11.57948,0,1.640877,-1.640877,18.27623,46.86202,0.2010899,1.714716,0,0,11.57948
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,4.1164,4.1164,0,-1,0,4.1164,0,0,0,0,0,4.333053,4.1164,0,0,21.84486,9.938605,0,4.333053,-4.333053,13.70879,35.15067,0.2010899,4.52804,0,0,9.938605
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.585339,3.585339,0,-1,0,3.585339,0,0,4.440892E-16,0,0,3.774041,3.585339,0,0,26.65936,5.605553,0,3.774041,-3.774041,9.730598,24.9502,0.2010899,3.943873,0,0,5.605553
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.253102,1.739936,0,-1,0,1.739936,0,0,1.513166,1.838476,0,1.831511,1.739936,0,0,30.85274,1.831511,0,1.831511,-1.831511,7.800015,20,0.2010899,3.578412,0,0,1.831511
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.620297,0,0,-1,0,0,0,0,1.620297,1.782327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010899,1.782327,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.763204,0,0,-1,0,0,0,0,2.763204,3.039525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010899,3.039525,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.750904,0,0,-1,0,0,0,0,2.750904,3.025994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010899,3.025994,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.363388,1.363388,10.16339,0,2.907337,1.363388,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011158,1.499727,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2011118,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,8.424028,8.424028,12,0,3.372,8.424028,31.91985,0,0,0,2.688938,0,0,3.575971,3.397173,16.16775,15.048,6.086111,0,6.086111,29.43579,75.47623,0.2011507,9.266432,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,10.53582,10.53582,12,0,3.372,10.53582,56.93017,0,0,0,5.998061,0,0,1.464179,1.39097,10.08164,20.5255,7.389031,0,7.389031,36.44564,93.45018,0.2011916,11.5894,4.798449,12,26.52356
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,5.705635,5.705635,0,-1,0,5.705635,143.308,0,0,0,8.176628,6.005931,5.705635,0,0,2.692612,27.17563,2.170697,0,2.170697,38.50495,98.73043,0.2011577,6.276198,6.541303,0,35.35226
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.3472445,0.3472445,0,0,0,0.3472445,3184.647,10.17108,0,0,11.05851,0.3655205,0.3472445,0,0,0.5219149,29.12926,0.5219149,0,0.5219149,39.00008,100,0.2011495,0.3819689,8.846809,0,40.18777
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,9.550941,9.550941,3,0,1.095,9.550941,117.6729,4.343143,0,0,11.23887,6.895728,6.550941,0,0,0,29.59898,0,0,0,39.00008,100,0.2011495,10.50604,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011495,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,5.446673,5.446673,0,0,0,5.446673,215.5363,6.006218,0,0,11.73956,5.73334,5.446673,0,0,0,29.59898,0,0,0,39.00008,100,0.2011495,5.991341,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.886159,2.886159,0,-1,0,2.886159,344.9193,6.916858,0,0,9.954921,3.038062,2.886159,0,0,0,29.59898,0,0,0,39.00008,100,0.2011495,3.174775,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,0,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011495,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,17.74295,17.74295,12,0,3.372,17.74295,29.145,0,3.552714E-15,0,5.171184,6.045211,5.74295,0,0,0,29.59898,0,0.8740274,-0.8740274,38.07877,97.63768,0.2011495,19.51725,4.136947,12,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,7.949466,7.949466,6.619693,0,2.010782,7.949466,29.82468,0,0,0,2.370903,1.399761,1.329773,0,0,0.9711415,28.72495,0.9711415,0,0.9711415,39.00008,100,0.2011545,8.744412,1.896722,12,31.09585
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.478679,3.478679,0,0,0,3.478679,0,0,4.440892E-16,0,0,3.661767,3.478679,0,0,0,29.59898,0,3.661767,-3.661767,35.14024,90.10299,0.2011545,3.826547,0,0,29.59898
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,10.77508,8.36,0,-1,0,8.36,0,0,2.415079,3.492587,0,8.8,8.36,0,0,4.068631,25.93721,0,8.8,-8.8,25.86422,66.31838,0.2011545,11.85259,0,0,25.93721
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,11.06325,8.36,0,-1,0,8.36,0,0,2.703249,3.809573,0,8.8,8.36,0,0,13.84641,17.13721,0,8.8,-8.8,16.58821,42.53378,0.2011545,12.16957,0,0,17.13721
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,9.441547,7.92035,0,-1,0,7.92035,0,0,1.521197,2.465352,0,8.337211,7.92035,0,0,23.62419,8.337211,0,8.337211,-8.337211,7.800015,20,0.2011545,10.3857,0,0,8.337211
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.178015,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.178015,2.395817,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011545,2.395817,0,0,8.426001E-16
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,5.418732,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.418732,5.960605,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011545,5.960605,0,0,8.426001E-16
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2011545,0,0,0,8.426001E-16
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2011545,0,0,0,8.426001E-16
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.380379,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.380379,5.918417,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011545,5.918417,0,0,8.426001E-16
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,3.133998,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.133998,3.447398,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011545,3.447398,0,0,8.426001E-16
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.572711,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.572711,2.829983,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2011545,2.829983,0,0,8.426001E-16
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,3.166951,3.166951,11.96695,0,3.363639,3.166951,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.201216,3.483646,0,12,8.426001E-16
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.8388603,0.8388603,9.638861,0,2.774632,0.8388603,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2012303,0.9227463,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,4.118371,4.118371,11.94697,0,3.358584,4.118371,63.77052,0,0,0,2.626307,0,0,7.828601,7.437171,16.16775,15.048,10.06348,0,10.06348,33.20905,85.15125,0.2012683,4.530209,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.086796,1.086796,0,0,0,1.086796,515.8312,0,0,0,5.606031,1.143995,1.086796,0,0,6.104276,24.10513,4.462036,0,4.462036,37.44211,96.00523,0.2011987,1.195475,4.484825,0,29.71116
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,11.7757,8.36,0,-1,0,8.36,100.5512,0,3.415697,4.593267,8.406077,8.8,8.36,0,0,1.64224,28.12096,0,0.3939231,-0.3939231,37.02688,94.94053,0.2011987,12.95327,6.724862,0,36.52704
