Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,6.022286,6.022286,0,0,0,6.022286,177.435,2.266463,0,0,10.68564,6.339248,6.022286,0,0,2.079932,27.72704,2.079932,0,2.079932,39.00008,100,0.2011663,6.624515,8.548514,0,38.41268
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,7.619666,7.619666,3,0,1.095,7.619666,163.353,7.584148,0,0,12.44695,4.862806,4.619666,0,0,0,29.59898,0,0,0,39.00008,100,0.2011663,8.381633,9.957564,12,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.9184127,0.9184127,0,0,0,0.9184127,1352.281,11.45277,0,0,12.41952,0.9667503,0.9184127,0,0,0,29.59898,0,0,0,39.00008,100,0.2011663,1.010254,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,3.174033,3.174033,0,0,0,3.174033,381.1316,8.756157,0,0,12.09724,3.341087,3.174033,0,0,0,29.59898,0,0,0,39.00008,100,0.2011663,3.491436,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,4.800455,4.800455,0,-1,0,4.800455,230.6601,6.019624,0,0,11.07273,5.05311,4.800455,0,0,0,29.59898,0,0,0,39.00008,100,0.2011663,5.2805,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,16.16337,16.16337,8.631083,0,2.519664,16.16337,49.05367,0,0,0,7.928729,7.928729,7.532292,0,0,0,29.59898,0,0,0,39.00008,100,0.2011663,17.77971,6.342983,12,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,5.704583,5.704583,0,0,0,5.704583,90.69897,0,0,0,5.173998,6.004824,5.704583,0,0,0,29.59898,0,0.8308263,-0.8308263,38.12431,97.75445,0.2011663,6.275042,4.139198,0,34.77298
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,5.72703,5.72703,0,0,0,5.72703,41.42841,0,0,0,2.372617,6.028452,5.72703,0,0,0.9231403,28.76815,0,3.655835,-3.655835,34.27072,87.87347,0.2011663,6.299733,1.898094,0,31.14077
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.9442868,0.9442868,0,0,0,0.9442868,0,0,1.110223E-16,0,0,0.9939861,0.9442868,0,0,4.985179,25.11232,0,0.9939861,-0.9939861,33.22297,85.18693,0.2011663,1.038715,0,0,25.11232
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,7.765931,7.765931,0,-1,0,7.765931,0,0,8.881784E-16,0.1825238,0,8.174664,7.765931,0,0,6.089608,24.11833,0,8.174664,-8.174664,24.60612,63.09248,0.2011663,8.542523,0,0,24.11833
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,9.714417,8.36,0,-1,0,8.36,0,0,1.354417,2.325858,0,8.8,8.36,0,0,15.17257,15.94367,0,8.8,-8.8,15.3301,39.30788,0.2011663,10.68586,0,0,15.94367
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.954787,0.954787,0,-1,0,0.954787,0,0,0,0,0,1.005039,0.954787,0,0,24.95035,7.143667,0,1.005039,-1.005039,14.2707,36.59146,0.2011663,1.050266,0,0,7.143667
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,4.770761,4.770761,0,-1,0,4.770761,0,0,8.881784E-16,0,0,5.021853,4.770761,0,0,26.06705,6.138628,0,5.021853,-5.021853,8.9772,23.01842,0.2011663,5.247837,0,0,6.138628
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.539164,1.060936,0,-1,0,1.060936,0,0,2.478228,2.832145,0,1.116775,1.060936,0,0,31.64689,1.116775,0,1.116775,-1.116775,7.800015,20,0.2011663,3.893081,0,0,1.116775
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,4.878298,0,0,-1,0,0,0,0,4.878298,5.366127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011663,5.366127,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011663,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.464739,0,0,-1,0,0,0,0,3.464739,3.811213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011663,3.811213,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3401614,0,0,-1,0,0,0,0,0.3401614,0.3741775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011663,0.3741775,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4538465,0,0,-1,0,0,0,0,0.4538465,0.4992312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011663,0.4992312,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.126778,1.126778,9.926778,0,2.847475,1.126778,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2011868,1.239456,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,2.032596,2.032596,10.8326,0,3.076647,2.032596,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2012271,2.235856,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,14.00743,14.00743,12,0,3.372,14.00743,19.90275,0,0,0,2.787864,2.113084,2.00743,0,0,16.16775,15.048,0.6747806,0,0.6747806,24.30215,62.31309,0.2012305,15.40817,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,7.242173,7.242173,11.48435,0,3.241539,7.242173,65.74697,0,0,0,4.761509,0,0,4.242173,4.030064,15.49297,15.6553,8.791574,0,8.791574,32.64257,83.69874,0.2012782,7.96639,3.809207,12,20.41681
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,1.703474,0,0,8.404873,0,0,0,0,6.701399,23.56772,6.701399,0,6.701399,39.00008,100,0.2011739,0,6.723898,0,31.97259
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,15.19891,15.19891,6.838915,0,2.066246,15.19891,68.36676,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2011739,16.71881,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011739,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,11.96879,11.96879,3.608795,0,1.249025,11.96879,86.61263,1.566488,0,0,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2011739,13.16567,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011739,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,12.80945,8.36,0,-1,0,8.36,98.11433,0,4.449447,5.730391,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.2011739,14.09039,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.078918,1.078918,0,0,0,1.078918,557.7645,4.218074,0,0,6.017823,1.135703,1.078918,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.2011635,1.18681,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,0,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011635,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,0,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011635,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,10.5164,10.5164,10.5164,0,2.996648,10.5164,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011635,11.56804,0,12,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,14.8183,8.36,0,-1,0,8.36,0,0,6.458302,7.940132,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2011635,16.30013,0,0,29.59898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,13.6786,8.36,0,-1,0,8.36,0,0,5.318604,6.686465,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2011635,15.04646,0,0,20.79898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,5.776798,5.776798,0,-1,0,5.776798,0,0,0,0,0,6.08084,5.776798,0,0,19.55556,11.99898,0,6.08084,-6.08084,14.03828,35.99552,0.2011635,6.354478,0,0,11.99898
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4532305,0.4532305,0,-1,0,0.4532305,0,0,5.551115E-17,0,0,0.4770847,0.4532305,0,0,26.31204,5.918138,0,0.4770847,-0.4770847,13.53539,34.70606,0.2011635,0.4985535,0,0,5.918138
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5212036,0.5212036,0,-1,0,0.5212036,0,0,0,0,0,0.5486354,0.5212036,0,0,26.84214,5.441053,0,0.5486354,-0.5486354,12.95708,33.22321,0.2011635,0.573324,0,0,5.441053
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,5.06523,4.647797,0,-1,0,4.647797,0,0,0.4174327,0.9239557,0,4.892418,4.647797,0,0,27.45173,4.892418,0,4.892418,-4.892418,7.800015,20,0.2011635,5.571753,0,0,4.892418
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1615301,0,0,-1,0,0,0,0,0.1615301,0.1776831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011635,0.1776831,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.2104701,0,0,-1,0,0,0,0,0.2104701,0.2315171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011635,0.2315171,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.346545,0,0,-1,0,0,0,0,2.346545,2.581199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011635,2.581199,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.375092,0,0,-1,0,0,0,0,3.375092,3.712601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011635,3.712601,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.963717,1.963717,10.76372,0,3.05922,1.963717,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012022,2.160089,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.220384,5.220384,12,0,3.372,5.220384,0,0,0,0,0,0,0,6.779616,6.440636,24.52775,7.524,6.440636,0,6.440636,21.84113,56.00279,0.2012493,5.742422,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,5.993379,5.993379,12,0,3.372,5.993379,21.22222,0,0,0,1.271928,0,0,6.006621,5.70629,18.08712,13.32057,6.978218,0,6.978218,28.46125,72.97742,0.2012975,6.592717,1.017543,12,14.5925
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.708813,0,2.53933,0,0,1.776357E-15,0,0,2.835528,0,0,8.708813,8.273372,11.1089,19.60097,11.1089,0,11.1089,39.00008,100,0.2012488,0,2.268422,12,22.4365
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,6.883342,6.883342,0,-1,0,6.883342,71.79625,0,0,0,4.941982,7.245623,6.883342,0,0,0,29.59898,0,2.303642,-2.303642,36.57183,93.77373,0.2012488,7.571676,3.953585,0,34.54096
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,8.396799,8.396799,5.796542,0,1.802525,8.396799,63.08016,4.440892E-16,0,0,5.296714,2.737113,2.600257,0,0,2.559602,27.29534,2.559602,0,2.559602,39.00008,100,0.2012618,9.236479,4.237371,12,32.59205
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,12.80883,12.80883,6.219776,0,1.909603,12.80883,54.14893,0,0,0,6.935842,6.935842,6.58905,0,0,0,29.59898,0,0,0,39.00008,100,0.2012618,14.08971,5.548674,12,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,16.17489,16.17489,9.154887,0,2.652186,16.17489,45.68487,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.2012618,17.79238,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,15.29777,15.29777,7.204062,0,2.158628,15.29777,55.69239,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.2012618,16.82755,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,15.32626,8.36,0,-1,0,8.36,69.44329,0,6.966259,8.498885,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.2012618,16.85888,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,0,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.2012104,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,9.561956,9.561956,7.948668,0,2.347013,9.561956,17.92023,3.400058E-16,0,0,1.713524,1.698199,1.613289,0,0,0.01532556,29.58519,0.01532556,0,0.01532556,39.00008,100,0.2012105,10.51815,1.370819,12,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,10.95458,10.95458,9.606202,0,2.766369,10.95458,12.95666,0,0,0,1.419348,1.419348,1.348381,0,0,0,29.59898,0,0,0,39.00008,100,0.2012105,12.05004,1.135479,12,31.01833
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,14.96872,14.96872,12,0,3.372,14.96872,0,0,0,0,0,3.124965,2.968717,0,0,0,29.59898,0,3.124965,-3.124965,35.70608,91.55386,0.2012105,16.46559,0,12,29.59898
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,12.55251,8.36,0,-1,0,8.36,0,0,4.192514,5.447766,0,8.8,8.36,0,0,3.472183,26.47401,0,8.8,-8.8,26.43006,67.76925,0.2012105,13.80777,0,0,26.47401
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,13.99662,8.36,0,-1,0,8.36,0,0,5.63662,7.036282,0,8.8,8.36,0,0,13.24996,17.67401,0,8.8,-8.8,17.15405,43.98465,0.2012105,15.39628,0,0,17.67401
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.57021,1.57021,0,-1,0,1.57021,0,0,2.220446E-16,0,0,1.652852,1.57021,0,0,23.02774,8.874013,0,1.652852,-1.652852,15.41179,39.51733,0.2012105,1.727231,0,0,8.874013
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.86424,7.221161,0,0,0,15.41179,39.51733,0.2012105,0,0,0,7.221161
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,5.123115,5.123115,0,-1,0,5.123115,0,0,0,0,0,5.392752,5.123115,0,0,24.86424,7.221161,0,5.392752,-5.392752,9.727327,24.94182,0.2012105,5.635426,0,0,7.221161
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.973861,1.736988,0,-1,0,1.736988,0,0,0.236873,0.4342591,0,1.828409,1.736988,0,0,30.85619,1.828409,0,1.828409,-1.828409,7.800015,20,0.2012105,2.171247,0,0,1.828409
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.09644674,0,0,-1,0,0,0,0,0.09644674,0.1060914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012105,0.1060914,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.993638,0,0,-1,0,0,0,0,3.993638,4.393002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012105,4.393002,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012105,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,4.070658,0,0,-1,0,0,0,0,4.070658,4.477724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012105,4.477724,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4335718,0.4335718,9.233572,0,2.672094,0.4335718,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012159,0.4769289,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.171926,1.171926,9.971926,0,2.858897,1.171926,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2012373,1.289119,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,7.488179,7.488179,12,0,3.372,7.488179,29.18983,0,0,0,2.185787,0,0,4.511821,4.28623,16.16775,15.048,6.472017,0,6.472017,29.8019,76.41496,0.2012796,8.236997,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,9.01641,9.01641,12,0,3.372,9.01641,62.56853,0,0,0,5.641435,0,0,2.98359,2.834411,9.695737,20.87282,8.475845,0,8.475845,37.84279,97.03259,0.2013287,9.918051,4.513148,12,26.51425
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,8.76424,8.36,0,-1,0,8.36,101.7821,0,0.40424,1.280664,8.508986,8.8,8.36,0,0,1.219891,28.50108,0,0.2910145,-0.2910145,37.53603,96.24604,0.2013287,9.640664,6.807189,0,37.01006
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,4.958609,4.958609,0,0,0,4.958609,211.9279,3.745848,0,0,10.50868,5.219589,4.958609,0,0,1.54324,28.21006,1.54324,0,1.54324,39.00008,100,0.2013049,5.45447,8.406941,0,38.71874
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,12.02382,12.02382,3.66382,0,1.262946,12.02382,96.89719,2.850744,0,0,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013049,13.2262,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013049,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013049,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013049,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,13.47827,13.47827,5.578804,0,1.747437,13.47827,61.6936,0,0,0,8.315232,8.315232,7.899471,0,0,0,29.59898,0,0,0,39.00008,100,0.2013049,14.8261,6.652186,12,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1841546,0.1841546,0,0,0,0.1841546,2139.229,3.745641,0,0,3.939488,0.1938469,0.1841546,0,0,0,29.59898,0,0,0,39.00008,100,0.2013049,0.2025701,3.15159,0,33.53847
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,7.632602,7.632602,6.395331,0,1.954019,7.632602,17.06351,0,0,0,1.30239,1.30239,1.23727,0,0,0,29.59898,0,0,0,39.00008,100,0.2013049,8.395862,1.041912,12,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,12.23098,12.23098,12,0,3.372,12.23098,0,0,0,0,0,0.2431415,0.2309844,0,0,0,29.59898,0,0.2431415,-0.2431415,38.74379,99.34283,0.2013049,13.45408,0,12,29.59898
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,6.579059,6.579059,0,-1,0,6.579059,0,0,8.881784E-16,0,0,6.925325,6.579059,0,0,0.2701572,29.35584,0,6.925325,-6.925325,31.44385,80.6251,0.2013049,7.236965,0,0,29.35584
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.8193492,0.8193492,0,-1,0,0.8193492,0,0,1.110223E-16,0,0,0.8624728,0.8193492,0,0,7.964963,22.43051,0,0.8624728,-0.8624728,30.53473,78.29401,0.2013049,0.9012841,0,0,22.43051
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,8.81986,8.36,0,-1,0,8.36,0,0,0.4598598,1.341846,0,8.8,8.36,0,0,8.923266,21.56804,0,8.8,-8.8,21.25871,54.5094,0.2013049,9.701846,0,0,21.56804
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.961993,2.961993,0,-1,0,2.961993,0,0,4.440892E-16,0,0,3.117887,2.961993,0,0,18.70104,12.76804,0,3.117887,-3.117887,17.97217,46.08239,0.2013049,3.258193,0,0,12.76804
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.8945432,0.8945432,0,-1,0,0.8945432,0,0,1.110223E-16,0,0,0.9416244,0.8945432,0,0,22.16536,9.650151,0,0.9416244,-0.9416244,16.97961,43.53737,0.2013049,0.9839975,0,0,9.650151
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.21161,8.708527,0,0,0,16.97961,43.53737,0.2013049,0,0,0,8.708527
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.743188,1.743188,0,-1,0,1.743188,0,0,2.220446E-16,0,0,1.834934,1.743188,0,0,23.21161,8.708527,0,1.834934,-1.834934,15.04542,38.57792,0.2013049,1.917506,0,0,8.708527
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.25043,6.873592,0,0,0,15.04542,38.57792,0.2013049,0,0,0,6.873592
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,5.797357,5.797357,0,-1,0,5.797357,0,0,8.881784E-16,0,0,6.102481,5.797357,0,0,25.25043,6.873592,0,6.102481,-6.102481,8.612839,22.08416,0.2013049,6.377092,0,0,6.873592
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,5.003829,0.732556,0,-1,0,0.732556,0,0,4.271273,4.771657,0,0.7711115,0.732556,0,0,32.03096,0.7711115,0,0.7711115,-0.7711115,7.800015,20,0.2013049,5.504212,0,0,0.7711115
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.930145,2.930145,11.73014,0,3.303726,2.930145,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013641,3.223159,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.175819,4.175819,12,0,3.372,4.175819,0,0,0,0,0,0,0,7.824181,7.432971,24.52775,7.524,7.432971,0,7.432971,22.78254,58.41666,0.2014181,4.593401,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,7.278607,7.278607,12,0,3.372,7.278607,29.38076,0,0,0,2.13851,0,0,4.721393,4.485323,17.09478,14.21367,6.623833,0,6.623833,29.06646,74.52924,0.2014614,8.006468,1.710808,12,16.35218
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.188247,4.188247,9.658154,0,2.779513,4.188247,112.5328,0,0,0,4.713152,0,0,5.469907,5.196411,10.47095,20.17512,9.909564,0,9.909564,38.4675,98.63442,0.2014518,4.607072,3.770522,12,24.88828
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,12.59077,8.36,0,-1,0,8.36,87.8248,0,4.230769,5.489845,7.342153,8.8,8.36,0,0,0.5613852,29.09373,0,1.457847,-1.457847,36.9308,94.69416,0.2014518,13.84985,5.873723,0,36.43589
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.577057,3.577057,0,0,0,3.577057,273.3806,3.83244,0,0,9.778978,3.765323,3.577057,0,0,2.181215,27.63589,2.181215,0,2.181215,39.00008,100,0.2014181,3.934762,7.823183,0,37.41486
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,4.985243,4.985243,0,0,0,4.985243,230.0547,6.221162,0,0,11.46879,5.247624,4.985243,0,0,0,29.59898,0,0,0,39.00008,100,0.2014181,5.483767,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,12.14579,12.14579,3.785794,0,1.293806,12.14579,94.03615,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014181,13.36037,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,8.304991,8.304991,3,0,1.095,8.304991,122.1053,4.556634,0,0,10.14083,5.5842,5.30499,0,0,0,29.59898,0,0,0,39.00008,100,0.2014181,9.135489,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,11.68187,8.36,0,-1,0,8.36,111.3751,0.5109593,3.321874,4.490062,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014181,12.85006,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,5.399095,5.399095,0,0,0,5.399095,115.0417,0.527952,0,0,6.211209,5.683257,5.399095,0,0,0,29.59898,0,0,0,39.00008,100,0.2014181,5.939004,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,6.285261,6.285261,0,0,0,6.285261,75.11672,0,0,0,4.721282,6.616064,6.285261,0,0,0,29.59898,0,1.894782,-1.894782,37.0028,94.87879,0.2014181,6.913787,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.987791,2.987791,0,0,0,2.987791,81.66749,0,0,0,2.440053,3.145043,2.987791,0,0,2.105314,27.7042,0,0.7049893,-0.7049893,36.25968,92.97335,0.2014181,3.28657,1.952043,0,30.14425
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,17.23912,17.23912,12,0,3.372,17.23912,0,0,0,0,0,5.514864,5.239121,0,0,2.888635,26.99921,0,5.514864,-5.514864,30.4465,78.06779,0.2014181,18.96303,0,12,26.99921
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,8.819644,8.36,0,-1,0,8.36,0,0,0.4596435,1.341608,0,8.8,8.36,0,0,9.016262,21.48434,0,8.8,-8.8,21.17049,54.28319,0.2014181,9.701608,0,0,21.48434
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,4.730644,4.730644,0,-1,0,4.730644,0,0,8.881784E-16,0,0,4.979625,4.730644,0,0,18.79404,12.68434,0,4.979625,-4.979625,15.9215,40.82428,0.2014181,5.203708,0,0,12.68434
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.854469,2.854469,0,-1,0,2.854469,0,0,0,0,0,3.004704,2.854469,0,0,24.32696,7.704717,0,3.004704,-3.004704,12.75426,32.70317,0.2014181,3.139916,0,0,7.704717
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66552,4.700013,0,0,0,12.75426,32.70317,0.2014181,0,0,0,4.700013
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66552,4.700013,0,0,0,12.75426,32.70317,0.2014181,0,0,0,4.700013
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,4.659996,4.465012,0,-1,0,4.465012,0,0,0.1949839,0.6609834,0,4.700013,4.465012,0,0,27.66552,4.700013,0,4.700013,-4.700013,7.800015,20,0.2014181,5.125996,0,0,4.700013
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.206496,0,0,-1,0,0,0,0,1.206496,1.327146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014181,1.327146,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.485179,0,0,-1,0,0,0,0,1.485179,1.633697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014181,1.633697,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.347297,0,0,-1,0,0,0,0,2.347297,2.582026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014181,2.582026,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.374189,0,0,-1,0,0,0,0,1.374189,1.511608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014181,1.511608,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.283485,3.283485,12,0,3.372,3.283485,0,0,0,0,0,0,0,8.716515,8.280689,32.88775,0,8.280689,0,8.280689,15.65577,40.14291,0.2014781,3.611834,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.60707,7.45262,8.36,0,8.36,23.58676,60.47875,0.201474,0,0,12,7.45262
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,11.38368,11.38368,12,0,3.372,11.38368,15.36736,0,0,0,1.749371,0,0,0.6163207,0.5855047,16.24706,14.97662,2.334876,0,2.334876,25.80182,66.15837,0.201487,12.52205,1.399497,12,16.72599
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,13.91219,17.07801,13.61066,0,13.61066,38.71403,99.26654,0.2014019,0,4.200532,12,22.32867
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,19.33043,8.36,0,-1,0,8.36,86.2149,0,10.97043,12.90347,7.207566,8.8,8.36,0,0,0.3015237,29.32761,0,1.592434,-1.592434,37.03545,94.96252,0.2014019,21.26347,5.766053,0,36.53517
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,5.996461,5.996461,0,0,0,5.996461,165.7544,1.556441,0,0,9.939401,6.312065,5.996461,0,0,2.070895,27.73517,2.070895,0,2.070895,39.00008,100,0.20137,6.596107,7.951521,0,37.67457
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.8344215,0.8344215,0,0,0,0.8344215,1349.673,10.38363,0,0,11.26197,0.8783384,0.8344215,0,0,0,29.59898,0,0,0,39.00008,100,0.20137,0.9178636,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,5.435202,5.435202,0,0,0,5.435202,232.1172,6.894773,0,0,12.61604,5.721265,5.435202,0,0,0,29.59898,0,0,0,39.00008,100,0.20137,5.978722,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,5.460729,5.460729,0,0,0,5.460729,206.4224,5.52403,0,0,11.27217,5.748136,5.460729,0,0,0,29.59898,0,0,0,39.00008,100,0.20137,6.006802,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,12.39485,8.36,0,-1,0,8.36,116.0439,0.9012702,4.034853,5.274339,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.20137,13.63434,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,3.02127,3.02127,0,0,0,3.02127,246.4722,4.266306,0,0,7.44659,3.180284,3.02127,0,0,0,29.59898,0,0,0,39.00008,100,0.20137,3.323397,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,0,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.20137,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,9.870028,9.870028,8.173341,0,2.403855,9.870028,18.09506,0,0,0,1.785988,1.785988,1.696688,0,0,0,29.59898,0,0,0,39.00008,100,0.20137,10.85703,1.42879,12,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,19.02877,19.02877,12,0,3.372,19.02877,0,0,0,0.5716527,0,7.398711,7.028775,0,0,0,29.59898,0,7.398711,-7.398711,31.20115,80.00279,0.20137,20.93165,0,12,29.59898
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.105725,2.105725,0,-1,0,2.105725,0,0,4.440892E-16,0,0,2.216552,2.105725,0,0,8.22079,22.20027,0,2.216552,-2.216552,28.8647,74.01191,0.20137,2.316297,0,0,22.20027
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,3.063751,3.063751,0,-1,0,3.063751,0,0,0,0,0,3.225001,3.063751,0,0,10.68363,19.98372,0,3.225001,-3.225001,25.46525,65.29539,0.20137,3.370126,0,0,19.98372
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,17.79014,8.36,0,-1,0,8.36,0,0,9.43014,11.20915,0,8.8,8.36,0,0,14.26696,16.75871,0,8.8,-8.8,16.18924,41.51078,0.20137,19.56915,0,0,16.75871
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.144924,1.144924,0,-1,0,1.144924,0,0,0,0,0,1.205183,1.144924,0,0,24.04474,7.958715,0,1.205183,-1.205183,14.91886,38.25342,0.20137,1.259416,0,0,7.958715
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.623074,2.623074,0,-1,0,2.623074,0,0,0,0,0,2.76113,2.623074,0,0,25.38383,6.753532,0,2.76113,-2.76113,12.00838,30.79065,0.20137,2.885381,0,0,6.753532
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.581119,1.581119,0,-1,0,1.581119,0,0,2.220446E-16,0,0,1.664336,1.581119,0,0,28.45175,3.992402,0,1.664336,-1.664336,10.25401,26.29229,0.20137,1.739231,0,0,3.992402
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.940464,2.211662,0,-1,0,2.211662,0,0,0.7288018,1.022848,0,2.328066,2.211662,0,0,30.30101,2.328066,0,2.328066,-2.328066,7.800015,20,0.20137,3.23451,0,0,2.328066
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.536351,0,0,-1,0,0,0,0,1.536351,1.689986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20137,1.689986,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.401966,0,0,-1,0,0,0,0,1.401966,1.542163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20137,1.542163,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.065343,0,0,-1,0,0,0,0,1.065343,1.171878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.20137,1.171878,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.093376,1.093376,9.893375,0,2.839024,1.093376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013895,1.202713,0,12,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013854,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,10.4577,10.4577,12,0,3.372,10.4577,3.795605,0,0,0,0.3969329,0,0,1.542301,1.465186,16.16775,15.048,1.862119,0,1.862119,25.42856,65.20131,0.201398,11.50347,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,7.64096,7.64096,12,0,3.372,7.64096,12.78769,0,0,0,0.9771022,0,0,4.35904,4.141088,14.30563,16.72391,5.11819,0,5.11819,30.2841,77.65139,0.2014327,8.405056,0.7816818,12,17.70101
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.26215,1.26215,0,-1,0,1.26215,114.6572,0,0,0,1.447146,1.328579,1.26215,0,0,9.187445,21.33028,0.1185669,0,0.1185669,30.39659,77.9398,0.2014309,1.388365,1.157717,0,22.77742
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,11.64853,11.64853,12,0,3.372,11.64853,20.86793,0,0,0,2.430808,0,0,0.3514672,0.3338938,9.068877,21.43699,2.764702,0,2.764702,33.01941,84.66499,0.2014455,12.81339,1.944646,12,23.8678
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.808874,3.808874,0,0,0,3.808874,93.24911,0,0,0,3.551741,4.009341,3.808874,0,0,6.304176,23.92522,0,0.4576001,-0.4576001,32.53706,83.42819,0.2014455,4.189762,2.841393,0,27.47696
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,0,0,0,2.351907,0,0,0,0,6.812621,23.46762,2.351907,0,2.351907,34.76827,89.14924,0.2014094,0,1.881526,0,25.81953
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,7.985136,7.985136,11.51055,0,3.248169,7.985136,9.389336,0,0,0,0.7497512,0,0,3.525414,3.349143,4.460713,25.58434,4.098894,0,4.098894,38.65683,99.11987,0.2014372,8.783649,0.599801,12,26.33409
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,0.3618188,29.27334,0.0552393,0,0.0552393,38.70923,99.25424,0.2014364,0,0.04419144,0,29.32858
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,13.36275,13.36275,12,0,3.372,13.36275,5.546252,0,0,0,0.741132,1.434479,1.362755,0,0,0.3065795,29.32306,0,0.6933468,-0.6933468,37.97838,97.38026,0.2014364,14.69903,0.5929056,12,30.06419
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,5.85808,5.85808,0,0,0,5.85808,0.6824723,0,8.881784E-16,0,0.03997977,6.1664,5.85808,0,0,1.076965,28.62971,0,6.12642,-6.12642,31.52057,80.8218,0.2014364,6.443888,0.03198382,0,28.66969
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,0,0,0,0,0,0,0,0.1359952,0,0,0,0,7.884098,22.50329,0.1359952,0,0.1359952,31.64958,81.15261,0.2014343,0,0.1087962,0,22.63928
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.748103,22.62568,0,0,0,31.64958,81.15261,0.2014343,0,0,0,22.62568
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.591318,1.591318,0,-1,0,1.591318,0,0,2.220446E-16,0,0,1.675071,1.591318,0,0,7.748103,22.62568,0,1.675071,-1.675071,29.8839,76.62524,0.2014343,1.75045,0,0,22.62568
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.609293,20.95061,0,0,0,29.8839,76.62524,0.2014343,0,0,0,20.95061
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.274637,6.274637,0,-1,0,6.274637,0,0,0,0,0,6.604881,6.274637,0,0,9.609293,20.95061,0,6.604881,-6.604881,22.92175,58.77359,0.2014343,6.902101,0,0,20.95061
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3360492,0.3360492,0,-1,0,0.3360492,0,0,5.551115E-17,0,0,0.353736,0.3360492,0,0,16.94805,14.34573,0,0.353736,-0.353736,22.54888,57.81751,0.2014343,0.3696541,0,0,14.34573
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.8561042,0.8561042,0,-1,0,0.8561042,0,0,1.110223E-16,0,0,0.9011623,0.8561042,0,0,17.34109,13.992,0,0.9011623,-0.9011623,21.59897,55.38186,0.2014343,0.9417146,0,0,13.992
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.864292,3.864292,0,-1,0,3.864292,0,0,8.881784E-16,0,0,4.067676,3.864292,0,0,18.34238,13.09083,0,4.067676,-4.067676,17.31126,44.38776,0.2014343,4.250721,0,0,13.09083
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,4.092767,4.092767,0,-1,0,4.092767,0,0,0,0,0,4.308176,4.092767,0,0,22.86202,9.023159,0,4.308176,-4.308176,12.77004,32.74364,0.2014343,4.502044,0,0,9.023159
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.343065,4.479234,0,-1,0,4.479234,0,0,0.8638315,1.398138,0,4.714983,4.479234,0,0,27.64888,4.714983,0,4.714983,-4.714983,7.800015,20,0.2014343,5.877372,0,0,4.714983
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.571411,0,0,-1,0,0,0,0,1.571411,1.728552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014343,1.728552,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,2.03453,0,0,-1,0,0,0,0,2.03453,2.237983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014343,2.237983,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.442529,3.442529,12,0,3.372,3.442529,0,0,0,0,0,0,0,8.55747,8.129597,32.88775,0,8.129597,0,8.129597,15.51243,39.77538,0.2014929,3.786783,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.8700258,0.8700258,9.670026,0,2.782516,0.8700258,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.75816,7.316638,8.36,0,8.36,23.44342,60.11121,0.2015074,0.9570283,0,12,7.316638
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.39816,14.84064,10.41157,0,10.41157,33.32071,85.43754,0.2014718,0,1.641259,12,16.89221
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,10.05699,10.05699,12,0,3.372,10.05699,30.94279,0,0,0,3.111914,0,0,1.943007,1.845857,5.986582,24.21105,4.957771,0,4.957771,38.02406,97.4974,0.2015006,11.06269,2.489531,12,27.32297
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,3.57188,0,0,4.600692,0,0,0,0,1.028812,28.67305,1.028812,0,1.028812,39.00008,100,0.2014848,0,3.680553,0,33.27374
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.6437693,0.6437693,0,0,0,0.6437693,1067.915,6.197258,0,0,6.87491,0.6776519,0.6437693,0,0,0,29.59898,0,0,0,39.00008,100,0.2014848,0.7081463,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,10.12939,10.12939,3.876521,0,1.31676,10.12939,64.9789,0,1.776357E-15,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.2014848,11.14233,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,6.340732,6.340732,0,0,0,6.340732,111.3015,0.3828762,0,0,7.05733,6.674454,6.340732,0,0,0,29.59898,0,0,0,39.00008,100,0.2014848,6.974804,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,9.795939,9.795939,3,0,1.095,9.795939,75.34631,0.2272584,0,0,7.380878,7.15362,6.795939,0,0,0,29.59898,0,0,0,39.00008,100,0.2014848,10.77553,5.904703,12,36.97986
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,12.47938,8.36,0,-1,0,8.36,108.2922,0.2532272,4.119377,5.367315,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014848,13.72731,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,21.99863,20.36,12,0,3.372,20.36,36.79176,0,1.638632,3.838495,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.2014848,24.19849,5.992642,12,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.245006,4.245006,0,0,0,4.245006,80.31814,0,0,0,3.40951,4.468428,4.245006,0,0,1.454664,28.28978,0,1.058918,-1.058918,36.50386,93.59946,0.2014848,4.669507,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2305474,0.2305474,0,0,0,0.2305474,900.0218,0,0,0,2.074976,0.2426814,0.2305474,0,0,2.631239,27.23086,1.832295,0,1.832295,38.24213,98.05656,0.2014567,0.2536021,1.659981,0,29.30584
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.304685,3.304685,0,0,0,3.304685,0,0,0,0,0,3.478616,3.304685,0,0,0.7989443,28.87993,0,3.478616,-3.478616,34.57535,88.65456,0.2014567,3.635153,0,0,28.87993
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,6.109071,6.109071,0,-1,0,6.109071,0,0,8.881784E-16,0,0,6.430601,6.109071,0,0,4.664073,25.40131,0,6.430601,-6.430601,27.7969,71.27396,0.2014567,6.719978,0,0,25.40131
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,7.900815,7.900815,0,-1,0,7.900815,0,0,1.776357E-15,0.3308969,0,8.316648,7.900815,0,0,11.80919,18.97071,0,8.316648,-8.316648,19.03039,48.79576,0.2014567,8.690897,0,0,18.97071
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.94549,8.36,0,-1,0,8.36,0,0,22.58549,25.68004,0,8.8,8.36,0,0,21.0499,10.65406,0,8.8,-8.8,9.754371,25.01116,0.2014567,34.04004,0,0,10.65406
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.307146,1.761361,0,-1,0,1.761361,0,0,0.5457854,0.7765,0,1.854064,1.761361,0,0,30.82768,1.854064,0,1.854064,-1.854064,7.800015,20,0.2014567,2.537861,0,0,1.854064
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,5.049941,0,0,-1,0,0,0,0,5.049941,5.554935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014567,5.554935,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.03027,0,0,-1,0,0,0,0,1.03027,1.133297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014567,1.133297,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.618799,0,0,-1,0,0,0,0,1.618799,1.780679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014567,1.780679,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.21376,0,0,-1,0,0,0,0,2.21376,2.435136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014567,2.435136,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014567,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,3.071534,0,0,-1,0,0,0,0,3.071534,3.378687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014567,3.378687,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,6.979121,6.979121,12,0,3.372,6.979121,0,0,0,0,0,0,0,5.020879,4.769835,32.88775,0,4.769835,0,4.769835,12.32508,31.6027,0.201491,7.677033,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,5.082555,5.082555,12,0,3.372,5.082555,0,0,0,0,0,0,0,6.917445,6.571573,28.11792,4.292852,6.571573,0,6.571573,18.55942,47.58816,0.2015382,5.59081,0,12,4.292852
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.287732,5.287732,12,0,3.372,5.287732,19.48166,0,0,0,1.030138,0,0,6.712268,6.376655,21.54634,10.20727,7.406793,0,7.406793,25.58612,65.60531,0.201589,5.816504,0.8241103,12,11.2374
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,9.183059,9.183059,12,0,3.372,9.183059,20.07775,-4.440892E-16,0,0,1.843752,0,0,2.816942,2.676095,14.13955,16.87338,4.519846,0,4.519846,29.87402,76.59991,0.2016174,10.10136,1.475001,12,18.71713
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.60948,1.60948,0,-1,0,1.60948,271.6883,0,0,0,4.372769,1.694189,1.60948,0,0,9.619706,20.94124,2.67858,0,2.67858,32.41515,83.11559,0.2015763,1.770428,3.498215,0,25.31401
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.829659,4.829659,0,0,0,4.829659,158.4534,0,0,0,7.652761,5.083852,4.829659,0,0,6.941126,23.35196,2.568909,0,2.568909,34.85223,89.36451,0.201537,5.312625,6.122209,0,31.00472
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,15.71653,15.71653,11.82487,0,3.327693,15.71653,53.88404,1.776357E-15,0,0,8.468704,4.096487,3.891662,0,0,4.372218,25.66398,4.372218,0,4.372218,39.00008,100,0.2015588,17.28819,6.774963,12,34.13269
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,7.871128,0,0,7.871128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015588,0,6.296903,0,37.47011
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,7.32049,7.32049,0,0,0,7.32049,95.09479,0,0,0,6.961404,7.705779,7.32049,0,0,0,29.59898,0,0.7443745,-0.7443745,38.21544,97.98811,0.2015588,8.052539,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.481184,4.481184,0,-1,0,4.481184,198.5298,3.352367,0,0,8.896485,4.717036,4.481184,0,0,0.8270828,28.8546,0.8270828,0,0.8270828,39.00008,100,0.2015461,4.929302,7.117188,0,37.75109
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.209666,5.209666,0,0,0,5.209666,112.9631,0.4011434,0,0,5.885003,5.483859,5.209666,0,0,0,29.59898,0,0,0,39.00008,100,0.2015461,5.730633,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,14.14008,14.14008,12,0,3.372,14.14008,11.86392,0,0,0,1.677568,2.25272,2.140084,0,0,0,29.59898,0,0.5751516,-0.5751516,38.39381,98.44548,0.2015461,15.55409,1.342055,12,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.422016,4.422016,0,0,0,4.422016,16.40741,0,0,0,0.7255384,4.654754,4.422016,0,0,0.6390573,29.02383,0,3.929215,-3.929215,34.25206,87.82561,0.2015461,4.864218,0.5804307,0,29.74936
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,12.21989,12.21989,12,0,3.372,12.21989,0,0,0,0,0,0.2314638,0.2198906,0,0,5.004852,25.09461,0,0.2314638,-0.2314638,34.00808,87.20001,0.2015461,13.44188,0,12,25.09461
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.422379,4.422379,0,-1,0,4.422379,0,0,8.881784E-16,0,0,4.655135,4.422379,0,0,5.262034,24.86315,0,4.655135,-4.655135,29.10113,74.61813,0.2015461,4.864616,0,0,24.86315
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43441,20.20801,0,0,0,29.10113,74.61813,0.2015461,0,0,0,20.20801
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,5.079915,5.079915,0,-1,0,5.079915,0,0,8.881784E-16,0,0,5.347279,5.079915,0,0,10.43441,20.20801,0,5.347279,-5.347279,23.4646,60.16553,0.2015461,5.587906,0,0,20.20801
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.4802819,0.4802819,0,-1,0,0.4802819,0,0,0,0,0,0.5055599,0.4802819,0,0,16.37583,14.86073,0,0.5055599,-0.5055599,22.9317,58.79911,0.2015461,0.5283101,0,0,14.86073
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.769149,1.769149,0,-1,0,1.769149,0,0,0,0,0,1.862262,1.769149,0,0,16.93756,14.35517,0,1.862262,-1.862262,20.9687,53.76579,0.2015461,1.946063,0,0,14.35517
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.169506,1.169506,0,-1,0,1.169506,0,0,2.220446E-16,0,0,1.231059,1.169506,0,0,19.00674,12.49291,0,1.231059,-1.231059,19.67105,50.43849,0.2015461,1.286456,0,0,12.49291
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.37458,11.26185,0,0,0,19.67105,50.43849,0.2015461,0,0,0,11.26185
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.1053076,0.1053076,0,-1,0,0.1053076,0,0,1.387779E-17,0,0,0.1108501,0.1053076,0,0,20.37458,11.26185,0,0.1108501,-0.1108501,19.5542,50.13889,0.2015461,0.1158384,0,0,11.26185
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.322956,3.322956,0,-1,0,3.322956,0,0,4.440892E-16,0,0,3.497848,3.322956,0,0,20.49775,11.151,0,3.497848,-3.497848,15.86715,40.68492,0.2015461,3.655252,0,0,11.151
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.900729,1.900729,0,-1,0,1.900729,0,0,0,0,0,2.000767,1.900729,0,0,24.38425,7.653155,0,2.000767,-2.000767,13.75815,35.27725,0.2015461,2.090802,0,0,7.653155
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,5.462743,5.462743,12,0,3.372,5.462743,0,0,0,0,0,0,0,6.537257,6.210393,26.60732,5.652388,6.210393,0,6.210393,19.64985,50.38414,0.2015906,6.009018,0,12,5.652388
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.152368,4.152368,12,0,3.372,4.152368,0,0,0,0,0,0,0,7.847632,7.45525,20.39693,11.24174,7.45525,0,7.45525,26.72252,68.51915,0.2016439,4.567605,0,12,11.24174
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,13.54559,13.54559,12,0,3.372,13.54559,9.621041,0,0,0,1.303227,1.62694,1.545593,0,0,12.94168,17.95147,0,0.323713,-0.323713,26.3813,67.64423,0.2016439,14.90015,1.042582,12,19.25469
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,12.4609,12.4609,12,0,3.372,12.4609,27.28218,0,0,0,3.399604,0.4851543,0.4608966,0,0,13.30136,17.62775,2.91445,0,2.91445,29.14619,74.73367,0.2016583,13.70699,2.719683,12,21.02736
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,6.597431,6.597431,0,-1,0,6.597431,119.7532,0,0,0,7.900635,6.944664,6.597431,0,0,10.38691,20.25076,0.9559706,0,0.9559706,30.0531,77.05908,0.2016437,7.257174,6.320508,0,28.15139
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,11.84099,11.84099,11.12328,0,3.15019,11.84099,86.02679,0,0,0,10.18642,0.755482,0.7177079,0,0,9.43094,21.11113,9.43094,0,9.43094,39.00008,100,0.2016624,13.02509,8.149137,12,31.29755
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,11.55561,11.55561,3.404007,0,1.197214,11.55561,74.25513,0,0,0,8.580632,8.580632,8.151601,0,0,0,29.59898,0,0,0,39.00008,100,0.2016624,12.71117,6.864506,12,38.17961
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,9.017662,9.017662,3,0,1.095,9.017662,95.58009,2.284709,0,0,8.61909,6.334381,6.017662,0,0,0,29.59898,0,0,0,39.00008,100,0.2016624,9.919428,6.895272,12,38.21807
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,9.793971,9.793971,3.129944,0,1.127876,9.793971,71.6233,0,0,0,7.014765,7.014765,6.664027,0,0,0,29.59898,0,0,0,39.00008,100,0.2016624,10.77337,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,7.574222,7.574222,0,-1,0,7.574222,81.41615,0,0,0,6.16664,7.972865,7.574222,0,0,0,29.59898,0,1.806225,-1.806225,37.09615,95.11814,0.2016624,8.331644,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,9.631599,9.631599,5.248746,0,1.663933,9.631599,68.73674,0,0,0,6.620447,4.61353,4.382854,0,0,2.006917,27.79275,2.006917,0,2.006917,39.00008,100,0.2016723,10.59476,5.296358,12,34.4132
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,13.74501,13.74501,10.47132,0,2.985244,13.74501,25.07084,0,0,0,3.44599,3.44599,3.273691,0,0,0,29.59898,0,0,0,39.00008,100,0.2016723,15.11951,2.756792,12,33.04497
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,0,0,0,0,1.892461,0,0,1.892461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016723,0,1.513969,0,31.49144
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016723,0,0,0,29.59898
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,8.915714,8.36,0,-1,0,8.36,0,0,0.555714,1.447285,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2016723,9.807285,0,0,29.59898
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,20.77131,8.36,0,-1,0,8.36,0,0,12.41131,14.48844,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2016723,22.84844,0,0,20.79898
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.832041,1.832041,0,-1,0,1.832041,0,0,2.220446E-16,0,0,1.928464,1.832041,0,0,19.55556,11.99898,0,1.928464,-1.928464,18.41527,47.21854,0.2016723,2.015245,0,0,11.99898
