Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.582189,2.582189,0,-1,0,2.582189,0,0,4.440892E-16,0,0,2.718093,2.582189,0,0,21.69829,10.07051,0,2.718093,-2.718093,15.55015,39.87209,0.2016723,2.840407,0,0,10.07051
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.422564,4.422564,0,-1,0,4.422564,0,0,8.881784E-16,0,0,4.65533,4.422564,0,0,24.7184,7.352421,0,4.65533,-4.65533,10.643,27.28969,0.2016723,4.86482,0,0,7.352421
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,4.041499,2.562236,0,-1,0,2.562236,0,0,1.479262,1.883412,0,2.697091,2.562236,0,0,29.89099,2.697091,0,2.697091,-2.697091,7.800015,20,0.2016723,4.445649,0,0,2.697091
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,2.017222,0,0,-1,0,0,0,0,2.017222,2.218944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,2.218944,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.779635,0,0,-1,0,0,0,0,1.779635,1.957599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,1.957599,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5222701,0,0,-1,0,0,0,0,0.5222701,0.5744971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016723,0.5744971,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6241971,0.6241971,9.424197,0,2.720322,0.6241971,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016814,0.6866168,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.456185,2.456185,11.25618,0,3.183815,2.456185,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017294,2.701803,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,5.019768,5.019768,12,0,3.372,5.019768,45.25872,0,0,0,2.271883,0,0,6.980232,6.631221,16.16775,15.048,8.903103,0,8.903103,32.10823,82.32862,0.2017849,5.521745,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,16.87533,16.87533,12,0,3.372,16.87533,33.74728,0,0,0,5.694965,5.131926,4.87533,0,0,7.26465,23.06079,0.5630388,0,0.5630388,32.64237,83.69822,0.2017877,18.56286,4.555972,12,28.75576
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,16.19815,8.36,0,-1,0,8.36,98.51527,0,7.838151,9.457966,8.235877,8.8,8.36,0,0,6.701612,23.56753,0,0.564123,-0.564123,32.04773,82.17351,0.2017877,17.81796,6.588702,0,31.8034
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.469954,3.469954,0,0,0,3.469954,314.2213,0,0,0,10.90334,3.652583,3.469954,0,0,7.328415,23.0034,7.250753,0,7.250753,38.9264,99.81109,0.2016772,3.816949,8.722669,0,33.90674
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,14.00484,14.00484,5.644837,0,1.764144,14.00484,87.8062,3.419452,0,0,12.29711,8.8,8.36,0,0,0.07766215,29.52908,0.07766215,0,0.07766215,39.00008,100,0.201676,15.40532,9.837691,12,41.8262
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,7.540037,7.540037,0,0,0,7.540037,161.5307,4.242591,0,0,12.17947,7.936881,7.540037,0,0,0,29.59898,0,0,0,39.00008,100,0.201676,8.294041,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,1.009226,1.009226,0,0,0,1.009226,1116.093,10.20155,0,0,11.2639,1.062343,1.009226,0,0,0,29.59898,0,0,0,39.00008,100,0.201676,1.110148,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201676,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,0,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201676,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,0,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201676,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,4.989978,4.989978,0,0,0,4.989978,46.37978,0,8.881784E-16,0,2.314341,5.252609,4.989978,0,0,0,29.59898,0,2.938267,-2.938267,35.90287,92.05846,0.201676,5.488976,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.186527,3.186527,0,0,0,3.186527,0,0,4.440892E-16,0,0,3.354239,3.186527,0,0,3.264742,26.66071,0,3.354239,-3.354239,32.3672,82.99264,0.201676,3.50518,0,0,26.66071
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,15.51348,8.36,0,-1,0,8.36,0,0,7.153482,8.70483,0,8.8,8.36,0,0,6.991674,23.30647,0,8.8,-8.8,23.09118,59.20803,0.201676,17.06483,0,0,23.30647
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.76945,14.50647,0,0,0,23.09118,59.20803,0.201676,0,0,0,14.50647
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,4.509816,4.509816,0,-1,0,4.509816,0,0,8.881784E-16,0,0,4.747175,4.509816,0,0,16.76945,14.50647,0,4.747175,-4.747175,18.08722,46.37739,0.201676,4.960798,0,0,14.50647
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.7032027,0.7032027,0,-1,0,0.7032027,0,0,1.110223E-16,0,0,0.7402133,0.7032027,0,0,22.04409,9.759296,0,0.7402133,-0.7402133,17.30696,44.37674,0.201676,0.7735229,0,0,9.759296
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2796919,0.2796919,0,-1,0,0.2796919,0,0,5.551115E-17,0,0,0.2944125,0.2796919,0,0,22.86655,9.019083,0,0.2944125,-0.2944125,16.99663,43.58101,0.201676,0.3076611,0,0,9.019083
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.19367,8.724671,0,0,0,16.99663,43.58101,0.201676,0,0,0,8.724671
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.290553,1.290553,0,-1,0,1.290553,0,0,0,0,0,1.358477,1.290553,0,0,23.19367,8.724671,0,1.358477,-1.358477,15.56467,39.90932,0.201676,1.419608,0,0,8.724671
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70309,7.366194,0,0,0,15.56467,39.90932,0.201676,0,0,0,7.366194
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70309,7.366194,0,0,0,15.56467,39.90932,0.201676,0,0,0,7.366194
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.130926,2.130926,0,-1,0,2.130926,0,0,4.440892E-16,0,0,2.24308,2.130926,0,0,24.70309,7.366194,0,2.24308,-2.24308,13.20025,33.84673,0.201676,2.344018,0,0,7.366194
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.441433,2.441433,0,0,0,2.441433,0,0,4.440892E-16,0,0,2.569929,2.441433,0,0,27.1954,5.123115,0,2.569929,-2.569929,10.49131,26.90074,0.201676,2.685576,0,0,5.123115
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.472623,2.472623,11.27262,0,3.187974,2.472623,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.05088,2.553185,8.36,0,8.36,18.4223,47.23658,0.2017243,2.719885,0,12,2.553185
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.540159,4.540159,12,0,3.372,4.540159,61.40583,0,0,0,2.787922,0,0,7.459841,7.086849,21.69088,10.07718,9.874771,0,9.874771,27.79033,71.25712,0.2017649,4.994175,2.230338,12,12.86511
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,6.612735,0,2.009022,0,0,0,0,0,5.534011,0,0,6.612735,6.282099,11.81611,18.96448,11.81611,0,11.81611,39.00008,100,0.2016617,0,4.427209,12,24.49849
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.9931095,0.9931095,0,-1,0,0.9931095,750.6979,6.409873,0,0,7.455252,1.045378,0.9931095,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,1.09242,5.964201,0,37.05423
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,5.891143,5.891143,0,0,0,5.891143,143.8032,2.270448,0,0,8.471651,6.201203,5.891143,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,6.480257,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,5.710274,5.710274,0,0,0,5.710274,135.1349,1.705758,0,0,7.716573,6.010815,5.710274,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,6.281301,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,9.902804,9.902804,3,0,1.095,9.902804,82.53508,0.9071776,0,0,8.173287,7.26611,6.902804,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,10.89308,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.9404824,0.9404824,0,-1,0,0.9404824,1148.13,9.80798,0,0,10.79796,0.9899814,0.9404824,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,1.034531,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,7.133634,7.133634,0,0,0,7.133634,110.1993,0.3521249,0,0,7.861213,7.509089,7.133634,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,7.846997,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,13.3988,13.3988,7.899681,0,2.334619,13.3988,43.20196,0,0,0,5.788542,5.788542,5.499115,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,14.73868,4.630833,12,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,0,0,0,0,2.550618,0,0,2.550618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,0,2.040495,0,32.1496
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016617,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,21.00109,8.36,0,-1,0,8.36,0,0,12.64109,14.7412,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2016617,23.1012,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,18.64647,8.36,0,-1,0,8.36,0,0,10.28647,12.15111,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2016617,20.51111,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,21.25821,8.36,0,-1,0,8.36,0,0,12.89821,15.02403,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2016617,23.38403,0,0,11.99898
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.2016617,0,0,0,3.198978
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.071345,1.071345,0,-1,0,1.071345,0,0,0,0,0,1.127732,1.071345,0,0,29.33333,3.198978,0,1.127732,-1.127732,9.983301,25.59816,0.2016617,1.178479,0,0,3.198978
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.771093,1.771093,0,-1,0,1.771093,0,0,2.220446E-16,0,0,1.864308,1.771093,0,0,30.58637,2.071247,0,1.864308,-1.864308,8.018147,20.55931,0.2016617,1.948202,0,0,2.071247
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.181088,0.1965912,0,-1,0,0.1965912,0,0,1.984497,2.202606,0,0.2069381,0.1965912,0,0,32.65782,0.2069381,0,0.2069381,-0.2069381,7.800015,20,0.2016617,2.399197,0,0,0.2069381
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.500469,0,0,-1,0,0,0,0,2.500469,2.750516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016617,2.750516,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.969127,0,0,-1,0,0,0,0,1.969127,2.166039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016617,2.166039,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.843925,0,0,-1,0,0,0,0,2.843925,3.128317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016617,3.128317,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.195718,2.195718,10.99572,0,3.117917,2.195718,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201704,2.415289,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.927343,2.927343,11.72734,0,3.303018,2.927343,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017618,3.220078,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.563703,4.563703,12,0,3.372,4.563703,47.18991,0,0,0,2.153608,0,0,7.436297,7.064482,16.16775,15.048,9.218089,0,9.218089,32.40705,83.09483,0.2018122,5.020073,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,5.562726,5.562726,0,0,0,5.562726,89.55508,8.881784E-16,0,0,4.981704,5.855502,5.562726,0,0,6.949664,23.34428,0,0.8737973,-0.8737973,31.48598,80.73313,0.2018122,6.118999,3.985363,0,28.32598
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.5976766,0.5976766,0,-1,0,0.5976766,1101.421,0,0,0,6.582938,0.6291333,0.5976766,0,0,7.92055,22.47048,5.953804,0,5.953804,37.13426,95.21586,0.2017218,0.6574443,5.26635,0,29.05342
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,5.548388,5.548388,0,0,0,5.548388,173.1234,1.798402,0,0,9.605556,5.840408,5.548388,0,0,1.966745,27.82891,1.966745,0,1.966745,39.00008,100,0.201692,6.103227,7.684444,0,37.43446
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,18.28188,18.28188,9.921877,0,2.846235,18.28188,58.2599,1.851004,0,0,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201692,20.11006,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.518752,2.518752,0,0,0,2.518752,479.4997,9.426091,0,0,12.07741,2.651318,2.518752,0,0,0,29.59898,0,0,0,39.00008,100,0.201692,2.770627,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,11.48193,11.48193,3.12193,0,1.125848,11.48193,92.55331,1.826907,0,0,10.62691,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201692,12.63012,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,12.2845,8.36,0,-1,0,8.36,129.6982,2.042771,3.924503,5.152954,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201692,13.51295,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,18.89532,18.89532,10.53532,0,3.001437,18.89532,46.82218,0.04720181,0,0.4248553,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201692,20.78485,7.077762,12,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,0,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201692,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,0,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201692,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.624832,1.624832,0,0,0,1.624832,0,0,2.220446E-16,0,0,1.710349,1.624832,0,0,0,29.59898,0,1.710349,-1.710349,37.19721,95.37727,0.201692,1.787315,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,9.230238,8.36,0,-1,0,8.36,0,0,0.8702378,1.793262,0,8.8,8.36,0,0,1.900388,27.88863,0,8.8,-8.8,27.9212,71.59267,0.201692,10.15326,0,0,27.88863
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,7.211111,7.211111,0,-1,0,7.211111,0,0,8.881784E-16,0,0,7.590642,7.211111,0,0,11.67817,19.08863,0,7.590642,-7.590642,19.91996,51.07671,0.201692,7.932221,0,0,19.08863
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.6952983,0.6952983,0,-1,0,0.6952983,0,0,0,0,0,0.7318929,0.6952983,0,0,20.11221,11.49799,0,0.7318929,-0.7318929,19.14847,49.09855,0.201692,0.7648281,0,0,11.49799
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.800933,2.800933,0,-1,0,2.800933,0,0,0,0,0,2.948351,2.800933,0,0,20.92543,10.76609,0,2.948351,-2.948351,16.04064,41.12976,0.201692,3.081026,0,0,10.76609
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.7212494,0.7212494,0,-1,0,0.7212494,0,0,0,0,0,0.7592099,0.7212494,0,0,24.20137,7.817743,0,0.7592099,-0.7592099,15.24036,39.07777,0.201692,0.7933744,0,0,7.817743
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.713704,2.713704,0,-1,0,2.713704,0,0,4.440892E-16,0,0,2.85653,2.713704,0,0,25.04494,7.058533,0,2.85653,-2.85653,12.22932,31.35716,0.201692,2.985074,0,0,7.058533
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.372323,3.991903,0,-1,0,3.991903,0,0,0.3804207,0.817653,0,4.202003,3.991903,0,0,28.21886,4.202003,0,4.202003,-4.202003,7.800015,20,0.201692,4.809556,0,0,4.202003
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.435605,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.435605,3.779166,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.201692,3.779166,0,0,8.426001E-16
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.624605,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.624605,1.787066,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.201692,1.787066,0,0,8.426001E-16
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.971689,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.971689,3.268858,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.201692,3.268858,0,0,8.426001E-16
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.686201,1.686201,10.4862,0,2.989009,1.686201,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2017234,1.854821,0,12,8.426001E-16
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.219523,2.219523,11.01952,0,3.123939,2.219523,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2017661,2.441475,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,10.05236,10.05236,12,0,3.372,10.05236,21.84992,0,0,0,2.196431,0,0,1.947644,1.850262,16.16775,15.048,4.046693,0,4.046693,27.50103,70.51532,0.2017899,11.05759,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,10.12925,10.12925,12,0,3.372,10.12925,57.69458,0,0,0,5.844028,0,0,1.87075,1.777212,12.12106,18.69002,7.621241,0,7.621241,34.73117,89.05412,0.2018311,11.14217,4.675222,12,24.53405
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,7.390019,7.390019,0,-1,0,7.390019,119.1298,0,0,0,8.803715,7.778968,7.390019,0,0,4.49982,25.54914,1.024747,0,1.024747,35.70333,91.54683,0.2018156,8.129022,7.042972,0,34.35286
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,5.925451,5.925451,0,0,0,5.925451,171.4119,0.4445366,0,0,10.15693,6.237318,5.925451,0,0,3.475073,26.47141,3.475073,0,3.475073,39.00008,100,0.201763,6.517997,8.125542,0,36.62834
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.5752362,0.5752362,0,0,0,0.5752362,1840.786,9.983358,0,0,10.58887,0.6055118,0.5752362,0,0,0,29.59898,0,0,0,39.00008,100,0.201763,0.6327598,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,11.56816,11.56816,3.208157,0,1.147664,11.56816,101.4368,2.93437,0,0,11.73437,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201763,12.72497,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,17.48567,17.48567,9.125669,0,2.644794,17.48567,65.65836,2.680802,0,0,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201763,19.23424,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,11.47028,8.36,0,-1,0,8.36,120.7002,1.29054,3.110278,4.257306,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201763,12.61731,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,14.60481,14.60481,6.244811,0,1.915937,14.60481,61.81129,0.227422,0,0,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201763,16.06529,7.221938,12,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,0,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201763,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.323149,3.323149,0,0,0,3.323149,82.00685,0,0,0,2.72521,3.498052,3.323149,0,0,0,29.59898,0,0.7728419,-0.7728419,38.18543,97.91116,0.201763,3.655464,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.616892,1.616892,0,0,0,1.616892,0,0,2.220446E-16,0,0,1.701992,1.616892,0,0,0.8587132,28.82614,0,1.701992,-1.701992,36.39137,93.31103,0.201763,1.778582,0,0,28.82614
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,10.94813,8.36,0,-1,0,8.36,0,0,2.588128,3.682941,0,8.8,8.36,0,0,2.749815,27.12414,0,8.8,-8.8,27.11536,69.52642,0.201763,12.04294,0,0,27.12414
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,8.545185,8.36,0,-1,0,8.36,0,0,0.1851846,1.039703,0,8.8,8.36,0,0,12.52759,18.32414,0,8.8,-8.8,17.83935,45.74182,0.201763,9.399703,0,0,18.32414
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.451303,3.451303,0,-1,0,3.451303,0,0,4.440892E-16,0,0,3.632951,3.451303,0,0,22.30537,9.524144,0,3.632951,-3.632951,14.00988,35.9227,0.201763,3.796433,0,0,9.524144
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.367676,1.367676,0,-1,0,1.367676,0,0,2.220446E-16,0,0,1.439659,1.367676,0,0,26.34198,5.891193,0,1.439659,-1.439659,12.49234,32.03159,0.201763,1.504444,0,0,5.891193
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.648934,1.648934,0,-1,0,1.648934,0,0,2.220446E-16,0,0,1.73572,1.648934,0,0,27.9416,4.451535,0,1.73572,-1.73572,10.66274,27.34029,0.201763,1.813827,0,0,4.451535
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.287978,2.580024,0,-1,0,2.580024,0,0,0.7079539,1.036752,0,2.715815,2.580024,0,0,29.87018,2.715815,0,2.715815,-2.715815,7.800015,20,0.201763,3.616776,0,0,2.715815
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.704025,0,0,-1,0,0,0,0,3.704025,4.074428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201763,4.074428,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,5.988863,0,0,-1,0,0,0,0,5.988863,6.587749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201763,6.587749,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,5.585405,0,0,-1,0,0,0,0,5.585405,6.143945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201763,6.143945,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.677617,0,0,-1,0,0,0,0,4.677617,5.145379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201763,5.145379,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.844869,2.844869,11.64487,0,3.282152,2.844869,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018187,3.129356,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.635898,2.635898,11.4359,0,3.229282,2.635898,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2018699,2.899488,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,9.368306,9.368306,12,0,3.372,9.368306,29.11628,0,0,0,2.727702,0,0,2.631694,2.500109,16.16775,15.048,5.227811,0,5.227811,28.62154,73.38841,0.2019009,10.30514,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,17.10603,17.10603,12,0,3.372,17.10603,31.23876,0,0,0,5.343712,5.374768,5.10603,0,0,10.93994,19.75303,0,0.03105576,-0.03105576,28.5888,73.30447,0.2019009,18.81663,4.27497,12,25.09674
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,16.06737,8.36,0,-1,0,8.36,70.6674,0,7.707374,9.314112,5.907795,8.8,8.36,0,0,10.97445,19.72197,0,2.892205,-2.892205,25.54015,65.48743,0.2019009,17.67411,4.726236,0,25.62977
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,13.4927,13.4927,12,0,3.372,13.4927,56.40977,0,0,0,7.611204,1.571267,1.492704,0,0,14.18801,16.82977,6.039937,0,6.039937,31.27014,80.17968,0.2019303,14.84197,6.088963,12,24.44097
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,17.41643,17.41643,12,0,3.372,17.41643,42.20572,0,0,0,7.350728,5.701501,5.416426,0,0,8.148073,22.26571,1.649226,0,1.649226,32.83473,84.19145,0.2019383,19.15807,5.880582,12,29.61644
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,4.914654,4.914654,0,0,0,4.914654,188.8864,0,0,0,9.283112,5.173319,4.914654,0,0,6.498847,23.75002,4.109792,0,4.109792,36.73362,94.18858,0.2018763,5.406119,7.426489,0,33.03313
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,8.920339,8.920339,4.029191,0,1.355385,8.920339,84.4994,4.440892E-16,0,0,7.537632,5.148578,4.891149,0,0,2.389055,27.44883,2.389055,0,2.389055,39.00008,100,0.2018618,9.812373,6.030106,12,34.98646
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,10.69266,8.36,0,-1,0,8.36,96.67824,0,2.332659,3.401924,8.0823,8.8,8.36,0,0,0,29.59898,0,0.7176995,-0.7176995,38.24356,98.0602,0.2018618,11.76192,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,7.656261,7.656261,3,0,1.095,7.656261,110.5371,2.764239,0,0,8.463011,4.901328,4.656261,0,0,0.7974439,28.88128,0.7974439,0,0.7974439,39.00008,100,0.2018498,8.421887,6.770409,12,37.34429
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,15.33102,15.33102,9.874632,0,2.834282,15.33102,37.46368,8.881784E-16,0,0,5.743562,5.743562,5.456384,0,0,0,29.59898,0,0,0,39.00008,100,0.2018498,16.86412,4.59485,12,35.34254
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,10.39985,10.39985,8.075509,0,2.379104,10.39985,23.52609,4.440892E-16,0,0,2.446679,2.446679,2.324345,0,0,0,29.59898,0,0,0,39.00008,100,0.2018498,11.43984,1.957343,12,32.04566
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,9.303709,9.303709,9.303709,0,2.689838,9.303709,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018498,10.23408,0,12,29.59898
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,24.79781,8.36,0,-1,0,8.36,0,0,16.43781,18.91759,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2018498,27.27759,0,0,29.59898
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,13.7894,8.36,0,-1,0,8.36,0,0,5.429401,6.808341,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2018498,15.16834,0,0,20.79898
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,17.98168,8.36,0,-1,0,8.36,0,0,9.621683,11.41985,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2018498,19.77985,0,0,11.99898
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.562197,1.562197,0,-1,0,1.562197,0,0,2.220446E-16,0,0,1.644418,1.562197,0,0,29.33333,3.198978,0,1.644418,-1.644418,9.438666,24.20166,0.2018498,1.718417,0,0,3.198978
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.138678,1.138678,0,-1,0,1.138678,0,0,0,0,0,1.198608,1.138678,0,0,31.16047,1.55456,0,1.198608,-1.198608,8.175221,20.96206,0.2018498,1.252546,0,0,1.55456
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.4797809,0.3381541,0,-1,0,0.3381541,0,0,0.1416267,0.1896048,0,0.3559517,0.3381541,0,0,32.49225,0.3559517,0,0.3559517,-0.3559517,7.800015,20,0.2018498,0.527759,0,0,0.3559517
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.214668,0,0,-1,0,0,0,0,3.214668,3.536135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018498,3.536135,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.455083,0,0,-1,0,0,0,0,1.455083,1.600592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018498,1.600592,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2405,0,0,-1,0,0,0,0,0.2405,0.2645501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018498,0.2645501,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.898245,0,0,-1,0,0,0,0,3.898245,4.288069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018498,4.288069,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,2.093505,2.093505,10.89351,0,3.092057,2.093505,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2018895,2.302856,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.7518644,0.7518644,9.551865,0,2.752622,0.7518644,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201901,0.8270508,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,5.878749,5.878749,12,0,3.372,5.878749,16.9319,8.881784E-16,0,0,0.9953842,0,0,6.121251,5.815188,16.16775,15.048,6.810572,0,6.810572,30.12308,77.2385,0.2019467,6.466624,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,3.05986,3.05986,9.921189,0,2.846061,3.05986,69.76558,0,0,0,2.134729,0,0,6.86133,6.518263,9.357182,21.17752,8.652992,0,8.652992,38.33203,98.28705,0.2019614,3.365845,1.707783,12,23.31224
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,8.029074,8.029074,0,-1,0,8.029074,67.00652,0,0,0.4719815,5.380002,8.451657,8.029074,0,0,0.7041891,28.96521,0,3.071654,-3.071654,35.09422,89.98499,0.2019614,8.831982,4.304002,0,34.34521
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,10.42171,10.42171,7.927298,0,2.341606,10.42171,64.69988,0,0,0,6.742832,2.625694,2.494409,0,0,4.117138,25.89355,4.117138,0,4.117138,39.00008,100,0.2019814,11.46388,5.394266,12,32.63639
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019814,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,5.946607,5.946607,0,0,0,5.946607,168.7038,3.772563,0,0,10.03215,6.259587,5.946607,0,0,0,29.59898,0,0,0,39.00008,100,0.2019814,6.541268,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,7.703973,7.703973,3,0,1.095,7.703973,110.1845,3.537031,0,0,8.488583,4.951551,4.703973,0,0,0,29.59898,0,0,0,39.00008,100,0.2019814,8.474371,6.790866,12,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.713623,1.713623,0,-1,0,1.713623,370.8134,4.55053,0,0,6.354344,1.803814,1.713623,0,0,0,29.59898,0,0,0,39.00008,100,0.2019814,1.884985,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,12.45626,12.45626,5.352506,0,1.690184,12.45626,60.03114,0,0,0,7.477633,7.477633,7.103751,0,0,0,29.59898,0,0,0,39.00008,100,0.2019814,13.70188,5.982106,12,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.4056125,0.4056125,0,0,0,0.4056125,865.6166,3.084089,0,0,3.51105,0.4269605,0.4056125,0,0,0,29.59898,0,0,0,39.00008,100,0.2019814,0.4461738,2.80884,0,33.11003
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.482677,1.482677,0,0,0,1.482677,88.67984,0,2.220446E-16,0,1.314836,1.560713,1.482677,0,0,0,29.59898,0,0.2458771,-0.2458771,38.7409,99.33544,0.2019814,1.630945,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,9.862304,9.862304,10.14988,0,2.903919,9.862304,0,2.220446E-16,0,0,0,0,0,0.2875756,0.2731968,0.2731968,29.3531,0.2731968,0,0.2731968,39.00008,100,0.2019833,10.84853,0,12,29.3531
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,9.997953,8.36,0,-1,0,8.36,0,0,1.637954,2.637749,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2019833,10.99775,0,0,29.59898
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,11.14375,8.36,0,-1,0,8.36,0,0,2.783749,3.898124,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2019833,12.25812,0,0,20.79898
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.965813,3.965813,0,-1,0,3.965813,0,0,8.881784E-16,0,0,4.17454,3.965813,0,0,19.55556,11.99898,0,4.17454,-4.17454,16.0477,41.14786,0.2019833,4.362394,0,0,11.99898
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,4.21472,4.21472,0,-1,0,4.21472,0,0,0,0,0,4.436548,4.21472,0,0,24.19393,7.824439,0,4.436548,-4.436548,11.37117,29.15678,0.2019833,4.636192,0,0,7.824439
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.124102,1.124102,0,-1,0,1.124102,0,0,2.220446E-16,0,0,1.183265,1.124102,0,0,29.12343,3.387891,0,1.183265,-1.183265,10.1239,25.95865,0.2019833,1.236512,0,0,3.387891
