Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,3.473314,3.473314,0,-1,0,3.473314,0,0,4.440892E-16,0,0,3.65612,3.473314,0,0,0,29.59898,0,3.65612,-3.65612,35.14619,90.11826,0,3.820645,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,6.389001,6.389001,0,-1,0,6.389001,0,0,0,0,0,6.725265,6.389001,0,0,4.062355,25.94286,0,6.725265,-6.725265,28.05714,71.94124,0,7.027901,0,0,25.94286
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,6.453547,6.453547,0,-1,0,6.453547,0,0,8.881784E-16,0,0,6.793208,6.453547,0,0,11.53487,19.21759,0,6.793208,-6.793208,20.89647,53.58058,0,7.098902,0,0,19.21759
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,5.895699,5.895699,0,0,0,5.895699,0,0,8.881784E-16,0,0,6.205998,5.895699,0,0,19.08288,12.42439,0,6.205998,-6.205998,14.35477,36.80703,0,6.485269,0,0,12.42439
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.986955,1.986955,0,0,0,1.986955,0,0,4.440892E-16,0,0,2.091532,1.986955,0,0,25.97843,6.218388,0,2.091532,-2.091532,12.1501,31.15405,0,2.185651,0,0,6.218388
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,5.461323,5.461323,3,0,1.095,5.461323,13.67226,0,0,0,0.7466863,2.590867,2.461323,0,0,28.30236,4.126855,0,1.84418,-1.84418,10.20617,26.16961,0,6.007455,0.597349,12,4.873542
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,5.596495,5.596495,12,0,3.372,5.596495,29.94107,8.881784E-16,0,0,1.675651,0,0,6.403505,6.08333,30.35145,2.282676,7.75898,0,7.75898,17.56698,45.04345,0.2896757,6.156145,1.340521,12,3.958326
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,11.61819,8.36,0,-1,0,8.36,39.08749,0,3.25819,4.42001,3.267714,8.8,8.36,0,0,22.59247,9.265758,0,5.532286,-5.532286,11.73544,30.09081,0.2896757,12.78001,2.614171,0,12.53347
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,3.497172,3.497172,11.45192,0,3.233335,3.497172,22.77059,-8.881784E-16,0,0,0.7963266,0,0,7.954746,7.557009,28.73945,3.733472,8.353335,0,8.353335,19.66011,50.41044,0.2869554,3.846889,0.6370612,12,4.529798
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,14.0733,14.0733,12,0,3.372,14.0733,4.578246,0,0,0,0.6443101,2.182419,2.073298,0,0,20.38612,11.25147,0,1.538109,-1.538109,18.0388,46.25324,0.2869554,15.48063,0.5154481,12,11.89578
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,12.20959,12.20959,12,0,3.372,12.20959,28.66788,0,0,0,3.500231,0.2206225,0.2095913,0,0,22.09513,9.713365,3.279608,0,3.279608,21.15011,54.23095,0.2835899,13.43055,2.800185,12,13.2136
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,9.269839,9.269839,12,0,3.372,9.269839,33.36179,0,0,0,3.092585,0,0,2.730161,2.593653,18.81552,12.66501,5.686238,0,5.686238,26.54455,68.06281,0.2828247,10.19682,2.474068,12,15.7576
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,5.631236,5.631236,0,-1,0,5.631236,23.26208,0,0,0,1.309943,5.927617,5.631236,0,0,13.12928,17.78263,0,4.617674,-4.617674,21.67709,55.58218,0.2828247,6.19436,1.047954,0,19.09257
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,0,0,0,0,0,0,0,0.7423225,0,0,0,0,18.26003,13.16495,0.7423225,0,0.7423225,22.38132,57.38789,0.2746937,0,0.593858,0,13.90727
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,7.528903,7.528903,12,0,3.372,7.528903,19.44227,0,0,0,1.46379,0,0,4.471097,4.247541,17.51771,13.83304,5.711332,0,5.711332,27.79957,71.2808,0.2771966,8.281794,1.171032,12,15.29683
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7700023,0,0,8.8,8.36,11.80637,18.97324,9.130002,0,9.130002,36.46105,93.48968,0.2550539,0,0.6160018,12,19.74324
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,7.881551,7.881551,10.69879,0,3.042793,7.881551,0,8.881784E-16,0,0,0,0,0,2.817234,2.676373,2.676373,27.19024,2.676373,0,2.676373,39.00008,100,0.2575768,8.669706,0,12,27.19024
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,10.89983,8.36,0,-1,0,8.36,0,0,2.539826,3.629808,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2575768,11.98981,0,0,29.59898
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,15.20432,8.36,0,-1,0,8.36,0,0,6.844322,8.364755,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2575768,16.72475,0,0,20.79898
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,17.97068,8.36,0,-1,0,8.36,0,0,9.610679,11.40775,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2575768,19.76775,0,0,11.99898
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.2817872,0.2817872,0,-1,0,0.2817872,0,0,5.551115E-17,0,0,0.2966182,0.2817872,0,0,29.33333,3.198978,0,0.2966182,-0.2966182,10.85937,27.84449,0.2575768,0.309966,0,0,3.198978
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,1.168784,1.168784,0,-1,0,1.168784,0,0,2.220446E-16,0,0,1.230299,1.168784,0,0,29.66291,2.90236,0,1.230299,-1.230299,9.562522,24.51924,0.2575768,1.285663,0,0,2.90236
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.574551,1.588458,0,-1,0,1.588458,0,0,1.986094,2.343549,0,1.672061,1.588458,0,0,31.02991,1.672061,0,1.672061,-1.672061,7.800015,20,0.2575768,3.932006,0,0,1.672061
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.47395,0,0,-1,0,0,0,0,1.47395,1.621345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2575768,1.621345,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2575768,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,5.197139,0,0,-1,0,0,0,0,5.197139,5.716853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2575768,5.716853,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2575768,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.8457237,0.8457237,9.645723,0,2.776368,0.8457237,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.252061,0.9302961,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2441223,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.56994,3.56994,11.5491,0,3.257923,3.56994,31.95636,0,0,0,1.140823,0,0,7.979164,7.580205,16.16775,15.048,8.721028,0,8.721028,31.9355,81.88572,0.2481097,3.926934,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.363658,2.363658,0,0,0,2.363658,133.5865,0,0,0,3.157528,2.488061,2.363658,0,0,7.446725,22.89692,0.6694664,0,0.6694664,32.57061,83.51421,0.245718,2.600024,2.526022,0,26.05445
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.787064,2.787064,0,-1,0,2.787064,208.9042,0,0,0,5.822294,2.933752,2.787064,0,0,6.777258,23.49944,2.888542,0,2.888542,35.31092,90.54063,0.2359061,3.065771,4.657835,0,29.32174
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,5.56034,0,0,9.449057,0,0,0,0,3.888716,26.09913,3.888716,0,3.888716,39.00008,100,0.2238712,0,7.559246,0,35.54819
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2238712,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,7.566598,7.566598,0,0,0,7.566598,167.6687,4.72198,0,0,12.68682,7.96484,7.566598,0,0,0,29.59898,0,0,0,39.00008,100,0.2238712,8.323258,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,13.74902,13.74902,5.389024,0,1.699423,13.74902,84.41388,2.806085,0,0,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2238712,15.12393,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,13.28702,8.36,0,-1,0,8.36,137.158,2.666409,4.927023,6.255725,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2238712,14.61573,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,3.522717,3.522717,0,0,0,3.522717,231.6264,4.451418,0,0,8.159541,3.708122,3.522717,0,0,0,29.59898,0,0,0,39.00008,100,0.2238712,3.874988,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,8.211307,8.211307,5.234415,0,1.660307,8.211307,38.16165,4.440892E-16,0,0,3.13357,3.13357,2.976892,0,0,0,29.59898,0,0,0,39.00008,100,0.2238712,9.032437,2.506856,12,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,11.54267,11.54267,9.321778,0,2.69441,11.54267,20.2534,8.881784E-16,0,0,2.337784,2.337784,2.220894,0,0,0,29.59898,0,0,0,39.00008,100,0.2238712,12.69694,1.870227,12,31.93676
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2238712,0,0,0,29.59898
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,3.087883,3.087883,0,-1,0,3.087883,0,0,4.440892E-16,0,0,3.250404,3.087883,0,0,0,29.59898,0,3.250404,-3.250404,35.57385,91.21482,0.2238712,3.396672,0,0,29.59898
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,8.131296,8.131296,0,-1,0,8.131296,0,0,0,0.584426,0,8.559259,8.131296,0,0,3.61156,26.34857,0,8.559259,-8.559259,26.5516,68.08089,0.2238712,8.944426,0,0,26.34857
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12185,17.78931,0,0,0,26.5516,68.08089,0.2238712,0,0,0,17.78931
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.12185,17.78931,0,0,0,26.5516,68.08089,0.2238712,0,0,0,17.78931
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,3.042622,3.042622,0,-1,0,3.042622,0,0,4.440892E-16,0,0,3.20276,3.042622,0,0,13.12185,17.78931,0,3.20276,-3.20276,23.17559,59.42448,0.2238712,3.346884,0,0,17.78931
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.711287,3.711287,0,-1,0,3.711287,0,0,4.440892E-16,0,0,3.906618,3.711287,0,0,16.68047,14.58656,0,3.906618,-3.906618,19.05766,48.86569,0.2238712,4.082416,0,0,14.58656
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3958353,0.3958353,0,-1,0,0.3958353,0,0,0,0,0,0.4166687,0.3958353,0,0,21.02116,10.67994,0,0.4166687,-0.4166687,18.61845,47.73952,0.2238712,0.4354188,0,0,10.67994
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.9841835,0.9841835,0,-1,0,0.9841835,0,0,1.110223E-16,0,0,1.035983,0.9841835,0,0,21.48412,10.26327,0,1.035983,-1.035983,17.52643,44.93947,0.2238712,1.082602,0,0,10.26327
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,5.357917,5.357917,0,-1,0,5.357917,0,0,8.881784E-16,0,0,5.639912,5.357917,0,0,22.63521,9.227285,0,5.639912,-5.639912,11.58144,29.69594,0.2238712,5.893708,0,0,9.227285
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.712633,3.408005,0,-1,0,3.408005,0,0,0.3046283,0.6758916,0,3.587373,3.408005,0,0,28.90178,3.587373,0,3.587373,-3.587373,7.800015,20,0.2238712,4.083896,0,0,3.587373
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,5.623915,5.623915,12,0,3.372,5.623915,0,0,0,0,0,0,0,6.376085,6.057281,32.88775,0,6.057281,0,6.057281,13.54646,34.73444,0.2291741,6.186306,0,12,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,2.178076,2.178076,10.97808,0,3.113453,2.178076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.83047,5.451553,8.36,0,8.36,21.47745,55.07027,0.2327797,2.395883,0,12,5.451553
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,18.47047,12.97555,10.83857,0,10.83857,31.75982,81.43527,0.2239845,0,1.982857,12,15.45412
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,7.598274,7.598274,0,0,0,7.598274,67.52855,0,0,0,5.131004,7.998183,7.598274,0,0,7.631901,22.73027,0,2.867179,-2.867179,28.73755,73.68587,0.2239845,8.358102,4.104804,0,27.86127
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,10.15579,8.36,0,-1,0,8.36,90.4198,0,1.795786,2.811365,7.559095,8.8,8.36,0,0,10.81766,19.86309,0,1.240905,-1.240905,27.42952,70.33196,0.2239845,11.17136,6.047276,0,27.42218
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,6.810088,6.810088,0,0,0,6.810088,158.8591,0,0,0,10.81844,7.168514,6.810088,0,0,12.19644,18.62218,3.649928,0,3.649928,30.89215,79.21047,0.2162083,7.491096,8.654754,0,29.44062
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,19.44132,19.44132,12,0,3.372,19.44132,66.36276,0,0,1.02545,12.9018,7.832966,7.441318,0,0,8.546511,21.90712,5.06883,0,5.06883,35.70086,91.54048,0.208607,21.38545,10.32144,12,34.80891
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,4.16447,4.16447,0,0,0,4.16447,326.078,5.718086,0,0,13.57942,4.383653,4.16447,0,0,3.477681,26.46906,3.477681,0,3.477681,39.00008,100,0.2022252,4.580917,10.86354,0,40.04848
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,6.83839,6.83839,0,0,0,6.83839,193.4165,6.028269,0,0,13.22657,7.198306,6.83839,0,0,0,29.59898,0,0,0,39.00008,100,0.2022252,7.522229,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,4.325394,4.325394,0,-1,0,4.325394,270.2994,7.138467,0,0,11.69151,4.553046,4.325394,0,0,0,29.59898,0,0,0,39.00008,100,0.2022252,4.757934,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,11.97426,11.97426,3.651527,0,1.259836,11.97426,73.16338,0,0,0,8.760775,8.760775,8.322736,0,0,0,29.59898,0,0,0,39.00008,100,0.2022252,13.17169,7.00862,12,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,10.14527,10.14527,4.558469,0,1.489293,10.14527,57.96636,0,0,0,5.880845,5.880845,5.586803,0,0,0,29.59898,0,0,0,39.00008,100,0.2022252,11.1598,4.704676,12,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,24.31561,20.36,12,0,3.372,20.36,13.15333,0,3.955607,6.387168,2.678019,8.8,8.36,0,0,0,29.59898,0,6.121982,-6.121982,32.54694,83.45353,0.2022252,26.74717,2.142415,12,32.277
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,12.22292,12.22292,12,0,3.372,12.22292,0,0,0,0,0,0.2346532,0.2229205,0,0,6.802202,23.477,0,0.2346532,-0.2346532,32.29959,82.81931,0.2022252,13.44521,0,12,23.477
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.062927,23.24234,0,0,0,32.29959,82.81931,0.2022252,0,0,0,23.24234
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,12.00305,8.36,0,-1,0,8.36,0,0,3.643049,4.843353,0,8.8,8.36,0,0,7.062927,23.24234,0,8.8,-8.8,23.02358,59.03471,0.2022252,13.20335,0,0,23.24234
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,13.2385,8.36,0,-1,0,8.36,0,0,4.878503,6.202353,0,8.8,8.36,0,0,16.84071,14.44234,0,8.8,-8.8,13.74757,35.2501,0.2022252,14.56235,0,0,14.44234
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.997301,5.360226,0,-1,0,5.360226,0,0,0.6370746,1.236805,0,5.642344,5.360226,0,0,26.61848,5.642344,0,5.642344,-5.642344,7.800015,20,0.2022252,6.597031,0,0,5.642344
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.906141,0,0,-1,0,0,0,0,3.906141,4.296755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022252,4.296755,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.441955,0,0,-1,0,0,0,0,1.441955,1.58615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022252,1.58615,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,5.377082,0,0,-1,0,0,0,0,5.377082,5.914791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022252,5.914791,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,4.648848,0,0,-1,0,0,0,0,4.648848,5.113732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022252,5.113732,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.9552165,0,0,-1,0,0,0,0,0.9552165,1.050738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022252,1.050738,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.0351697,0,0,-1,0,0,0,0,0.0351697,0.03868667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022252,0.03868667,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,2.17644,2.17644,10.97644,0,3.113039,2.17644,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2067456,2.394084,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.690725,3.690725,12,0,3.372,3.690725,0,0,0,0,0,0,0,8.309275,7.893811,24.52775,7.524,7.893811,0,7.893811,23.21973,59.53766,0.2121624,4.059797,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.63394,14.62843,9.012538,0,9.012538,31.76978,81.46081,0.2101352,0,0.5220305,12,15.28097
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1735723,0.1735723,0,0,0,0.1735723,1353.025,0,0,0,2.348476,0.1827077,0.1735723,0,0,7.621404,22.73971,2.165769,0,2.165769,33.82441,86.72908,0.20691,0.1909295,1.878781,0,25.08819
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,5.455635,24.68891,4.823226,0,4.823226,38.40012,98.46165,0.2000715,0,3.858581,0,29.51213
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,22.46921,20.36,12,0,3.372,20.36,17.94596,0,2.109205,4.356126,3.653798,8.8,8.36,0,0,0.6324086,29.02981,0,5.146202,-5.146202,32.97555,84.55252,0.2000715,24.71613,2.923039,12,32.68361
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,9.674995,9.674995,12,0,3.372,9.674995,14.25234,0,0,0,1.378913,0,0,2.325004,2.208754,6.35041,23.88361,3.587667,0,3.587667,36.37911,93.27958,0.2021049,10.6425,1.10313,12,25.26252
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.521399,2.521399,0,0,0,2.521399,143.7367,0,0,0,3.624177,2.654104,2.521399,0,0,2.762744,27.11251,0.9700724,0,0.9700724,37.2994,95.6393,0.2008021,2.773539,2.899341,0,30.73668
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,7.937484,7.937484,3.615131,0,1.250628,7.937484,79.90588,0,0,0,6.342516,4.549845,4.322353,0,0,1.792671,27.98557,1.792671,0,1.792671,39.00008,100,0.1995738,8.731233,5.074013,12,34.32809
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,10.73298,8.36,0,-1,0,8.36,16.76448,0,2.372978,3.446276,1.401511,8.8,8.36,0,0,0,29.59898,0,7.398489,-7.398489,31.20139,80.0034,0.1995738,11.80628,1.121209,0,31.00049
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,3.305779,3.305779,0,0,0,3.305779,50.78243,0,4.440892E-16,0,1.678755,3.479768,3.305779,0,0,8.220544,22.20049,0,1.801013,-1.801013,29.30295,75.13562,0.1995738,3.636357,1.343004,0,23.87924
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,0,0,0,0,0,0,0,1.069994,0,0,0,0,10.22167,20.39948,1.069994,0,1.069994,30.31804,77.7384,0.1981813,0,0.8559952,0,21.46947
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,3.001506,3.001506,0,0,0,3.001506,20.90956,0,4.440892E-16,0,0.6276017,3.15948,3.001506,0,0,9.151674,21.36247,0,2.531878,-2.531878,27.6492,70.89525,0.1981813,3.301657,0.5020813,0,21.99007
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,15.59537,15.59537,12,0,3.372,15.59537,0,0,0,0,0,3.784597,3.595367,0,0,11.96487,18.83059,0,3.784597,-3.784597,23.65989,60.66626,0.1981813,17.1549,0,12,18.83059
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,9.611843,8.36,0,-1,0,8.36,0,0,1.251843,2.213027,0,8.8,8.36,0,0,16.16998,15.04599,0,8.8,-8.8,14.38387,36.88165,0.1981813,10.57303,0,0,15.04599
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,2.275158,2.275158,0,-1,0,2.275158,0,0,0,0,0,2.394904,2.275158,0,0,25.94776,6.245995,0,2.394904,-2.394904,11.85942,30.40871,0.1981813,2.502674,0,0,6.245995
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,11.31194,3.658537,0,-1,0,3.658537,0,0,7.653403,8.784597,0,3.851092,3.658537,0,0,28.60876,3.851092,0,3.851092,-3.851092,7.800015,20,0.1981813,12.44313,0,0,3.851092
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,3.164934,0,0,-1,0,0,0,0,3.164934,3.481427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981813,3.481427,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,3.169587,0,0,-1,0,0,0,0,3.169587,3.486546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981813,3.486546,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.3203739,0,0,-1,0,0,0,0,0.3203739,0.3524113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981813,0.3524113,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.376685,0,0,-1,0,0,0,0,2.376685,2.614353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981813,2.614353,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.565419,0,0,-1,0,0,0,0,1.565419,1.721961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981813,1.721961,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,6.181964,0,0,-1,0,0,0,0,6.181964,6.80016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981813,6.80016,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.9553972,0,0,-1,0,0,0,0,0.9553972,1.050937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1981813,1.050937,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,5.37599,5.37599,12,0,3.372,5.37599,0,-8.881784E-16,0,0,0,0,0,6.62401,6.292809,32.88775,0,6.292809,0,6.292809,13.7699,35.30736,0.2020334,5.913589,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,1.030423,1.030423,9.830423,0,2.823097,1.030423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.59494,5.663528,8.36,0,8.36,21.70089,55.6432,0.2034089,1.133466,0,12,5.663528
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,18.23494,13.18753,9.330274,0,9.330274,30.55237,78.33924,0.201901,0,0.7762187,12,14.1578
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,7.153886,7.153886,12,0,3.372,7.153886,29.53465,0,0,0,2.112875,0,0,4.846114,4.603808,8.904671,21.58477,6.716683,0,6.716683,36.92437,94.67769,0.2050003,7.869275,1.6903,12,23.69765
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,6.635759,6.635759,0,-1,0,6.635759,35.36029,0,8.881784E-16,0,2.346423,6.985009,6.635759,0,0,2.187987,27.62979,0,4.638586,-4.638586,32.03487,82.14053,0.2050003,7.299335,1.877139,0,29.97621
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,4.605484,4.605484,0,0,0,4.605484,80.58279,0,0,0,3.711228,4.847878,4.605484,0,0,7.341972,22.9912,0,1.13665,-1.13665,30.83674,79.0684,0.2050003,5.066033,2.968982,0,26.70243
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,1.040863,1.040863,0,0,0,1.040863,313.8466,0,0,0,3.266713,1.095645,1.040863,0,0,8.604917,21.85455,2.171067,0,2.171067,32.89639,84.34956,0.2026104,1.144949,2.61337,0,25.12127
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,6.433849,23.80851,5.266679,0,5.266679,37.8928,97.16084,0.1970379,0,4.213343,0,29.07519
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,15.71715,15.71715,12,0,3.372,15.71715,6.45786,0,0,0,1.014992,3.912794,3.717155,0,0,1.167171,28.54852,0,2.897802,-2.897802,34.83825,89.32867,0.1970379,17.28887,0.8119935,12,29.56352
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,4.386951,25.65072,3.32663,0,3.32663,37.99417,97.42075,0.1936734,0,2.661304,0,28.97735
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,20.55091,20.36,12,0,3.372,20.36,17.21486,0,0.19091,2.246001,3.504945,8.8,8.36,0,0,1.060321,28.64469,0,5.295055,-5.295055,32.41269,83.1093,0.1936734,22.606,2.803956,12,32.14964
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,0,0,0,0,0,0,0,2.613567,0,0,0,0,6.943716,23.34963,2.613567,0,2.613567,34.89214,89.46684,0.1911095,0,2.090854,0,25.9632
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.931007,5.931007,0,0,0,5.931007,17.31934,0,0,0,1.027211,6.243165,5.931007,0,0,4.330149,25.70185,0,5.215954,-5.215954,29.39404,75.36919,0.1911095,6.524108,0.8217691,0,26.72906
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.7845173,0.7845173,0,0,0,0.7845173,0,0,1.110223E-16,0,0,0.8258078,0.7845173,0,0,10.12565,20.48589,0,0.8258078,-0.8258078,28.52356,73.13719,0.1911095,0.8629691,0,0,20.48589
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,6.006666,6.006666,0,-1,0,6.006666,0,0,8.881784E-16,0,0,6.322806,6.006666,0,0,11.04322,19.66008,0,6.322806,-6.322806,21.85874,56.04794,0.1911095,6.607333,0,0,19.66008
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,5.007113,5.007113,0,-1,0,5.007113,0,0,8.881784E-16,0,0,5.270646,5.007113,0,0,18.06856,13.33728,0,5.270646,-5.270646,16.30299,41.80246,0.1911095,5.507824,0,0,13.33728
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.92483,8.066631,0,0,0,16.30299,41.80246,0.1911095,0,0,0,8.066631
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,2.049312,2.049312,0,-1,0,2.049312,0,0,0,0,0,2.15717,2.049312,0,0,23.92483,8.066631,0,2.15717,-2.15717,14.02913,35.97207,0.1911095,2.254243,0,0,8.066631
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.738973,2.738973,0,-1,0,2.738973,0,0,0,0,0,2.88313,2.738973,0,0,26.32169,5.909461,0,2.88313,-2.88313,10.99005,28.17956,0.1911095,3.012871,0,0,5.909461
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.931657,2.875015,0,-1,0,2.875015,0,0,1.056643,1.449808,0,3.026331,2.875015,0,0,29.52516,3.026331,0,3.026331,-3.026331,7.800015,20,0.1911095,4.324823,0,0,3.026331
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,2.041277,0,0,-1,0,0,0,0,2.041277,2.245404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911095,2.245404,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.994221,0,0,-1,0,0,0,0,2.994221,3.293643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911095,3.293643,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.232697,0,0,-1,0,0,0,0,0.232697,0.2559667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911095,0.2559667,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,6.332793,0,0,-1,0,0,0,0,6.332793,6.966072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1911095,6.966072,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,4.471198,4.471198,12,0,3.372,4.471198,0,0,0,0,0,0,0,7.528802,7.152362,32.88775,0,7.152362,0,7.152362,14.58534,37.39824,0.1947733,4.918318,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.859166,3.859166,12,0,3.372,3.859166,0,0,0,0,0,0,0,8.140834,7.733792,25.73539,6.437126,7.733792,0,7.733792,21.92226,56.21082,0.1984571,4.245083,0,12,6.437126
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.297202,1.297202,10.0972,0,2.890592,1.297202,159.0452,0,0,0,2.063138,0,0,8.8,8.36,18.0016,13.39754,10.42314,0,10.42314,31.81052,81.56527,0.1981274,1.426922,1.650511,12,15.46068
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,7.578461,22.77836,5.731556,0,5.731556,37.24795,95.50737,0.1931571,0,4.585245,0,28.50992
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,7.271127,0,0,9.118032,0,0,0,0,1.846905,27.93676,1.846905,0,1.846905,39.00008,100,0.1916082,0,7.294426,0,37.05479
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,6.797791,6.797791,0,0,0,6.797791,157.5139,3.551898,0,0,10.70747,7.15557,6.797791,0,0,0,29.59898,0,0,0,39.00008,100,0.1916082,7.47757,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916082,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916082,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,9.756245,9.756245,3,0,1.095,9.756245,130.248,5.595477,0,0,12.70731,7.111836,6.756245,0,0,0,29.59898,0,0,0,39.00008,100,0.1916082,10.73187,10.16585,12,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.717732,1.717732,0,-1,0,1.717732,651.228,9.378215,0,0,11.18635,1.808139,1.717732,0,0,0,29.59898,0,0,0,39.00008,100,0.1916082,1.889506,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,14.266,14.266,5.905998,0,1.830217,14.266,66.12008,0.6326892,0,0,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1916082,15.6926,7.546151,12,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,4.283347,4.283347,0,0,0,4.283347,159.0834,2.305309,0,0,6.814095,4.508786,4.283347,0,0,0,29.59898,0,0,0,39.00008,100,0.1916082,4.711681,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,7.846661,7.846661,5.129802,0,1.63384,7.846661,36.44674,0,0,0,2.859852,2.859852,2.716859,0,0,0,29.59898,0,0,0,39.00008,100,0.1916082,8.631327,2.287882,12,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1916082,0,0,0,29.59898
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,7.843793,7.843793,0,-1,0,7.843793,0,0,8.881784E-16,0.2681722,0,8.256624,7.843793,0,0,0,29.59898,0,8.256624,-8.256624,30.29683,77.68403,0.1916082,8.628172,0,0,29.59898
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.8273248,0.8273248,0,-1,0,0.8273248,0,0,1.110223E-16,0,0,0.8708682,0.8273248,0,0,9.174026,21.34235,0,0.8708682,-0.8708682,29.37886,75.33025,0.1916082,0.9100573,0,0,21.34235
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.14166,20.47149,0,0,0,29.37886,75.33025,0.1916082,0,0,0,20.47149
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,3.267835,3.267835,0,-1,0,3.267835,0,0,0,0,0,3.439826,3.267835,0,0,10.14166,20.47149,0,3.439826,-3.439826,25.75296,66.0331,0.1916082,3.594618,0,0,20.47149
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,1.072407,1.072407,0,-1,0,1.072407,0,0,2.220446E-16,0,0,1.128849,1.072407,0,0,13.96369,17.03166,0,1.128849,-1.128849,24.56305,62.98205,0.1916082,1.179648,0,0,17.03166
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.9274433,0.9274433,0,-1,0,0.9274433,0,0,1.110223E-16,0,0,0.9762561,0.9274433,0,0,15.21796,15.90281,0,0.9762561,-0.9762561,23.53399,60.34343,0.1916082,1.020188,0,0,15.90281
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,2.08376,2.08376,0,-1,0,2.08376,0,0,4.440892E-16,0,0,2.193431,2.08376,0,0,16.30269,14.92655,0,2.193431,-2.193431,21.22191,54.41504,0.1916082,2.292135,0,0,14.92655
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,5.465101,5.465101,0,-1,0,5.465101,0,0,8.881784E-16,0,0,5.752738,5.465101,0,0,18.73984,12.73312,0,5.752738,-5.752738,15.15799,38.86656,0.1916082,6.011611,0,0,12.73312
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.9927858,0.9927858,0,-1,0,0.9927858,0,0,2.220446E-16,0,0,1.045038,0.9927858,0,0,25.13177,6.980385,0,1.045038,-1.045038,14.05642,36.04203,0.1916082,1.092064,0,0,6.980385
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.403917,2.403917,0,-1,0,2.403917,0,0,4.440892E-16,0,0,2.530439,2.403917,0,0,26.29292,5.935348,0,2.530439,-2.530439,11.3891,29.20277,0.1916082,2.644309,0,0,5.935348
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.67663,2.67663,0,0,0,2.67663,0,0,0,0,0,2.817506,2.67663,0,0,29.10452,3.404908,0,2.817506,-2.817506,8.419192,21.58763,0.1916082,2.944293,0,0,3.404908
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.23508,0.5874025,0,0,0,8.419192,21.58763,0.1916082,0,0,0,0.5874025
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,32.23508,0.5874025,1.574391,0,1.574391,9.91279,25.41736,0.1903073,0,1.259512,0,2.161793
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.653733,3.653733,11.49853,0,3.245127,3.653733,105.3896,0,0,0,3.850656,0,0,7.844794,7.452554,30.66069,2.004354,11.30321,0,11.30321,20.63596,52.91261,0.1912857,4.019106,3.080524,12,5.85501
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,3.180433,3.180433,0,-1,0,3.180433,224.6826,0,0,0,7.145879,3.347824,3.180433,0,0,19.35748,12.17724,3.798056,0,3.798056,24.23911,62.15144,0.1883443,3.498476,5.716703,0,19.32312
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,15.79062,15.79062,12,0,3.372,15.79062,66.19477,0,0,0,10.45257,3.990129,3.790623,0,0,15.55943,15.59549,6.462437,0,6.462437,30.36992,77.87142,0.18861,17.36968,8.362053,12,26.04806
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,1.005136,1.005136,3,0,1.095,1.005136,980.0079,2.748286,0,0,9.850413,0,0,0,0,9.096991,21.41169,9.096991,0,9.096991,39.00008,100,0.182075,1.10565,7.880331,12,31.2621
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182075,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182075,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,2.363237,2.363237,0,-1,0,2.363237,457.3724,8.321177,0,0,10.80879,2.487618,2.363237,0,0,0,29.59898,0,0,0,39.00008,100,0.182075,2.599561,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2464024,0.2464024,0,0,0,0.2464024,3655.166,8.747046,0,0,9.006416,0.259371,0.2464024,0,0,0,29.59898,0,0,0,39.00008,100,0.182075,0.2710426,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,15.35176,15.35176,9.267995,0,2.680803,15.35176,41.71484,0,0,0,6.40396,6.40396,6.083762,0,0,0,29.59898,0,0,0,39.00008,100,0.182075,16.88693,5.123168,12,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,2.102479,2.102479,0,0,0,2.102479,143.3188,0.8001115,0,0,3.013247,2.213135,2.102479,0,0,0,29.59898,0,0,0,39.00008,100,0.182075,2.312726,2.410598,0,32.61222
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182075,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,6.724588,6.724588,0,-1,0,6.724588,0,0,0,0,0,7.078514,6.724588,0,0,0,29.59898,0,7.078514,-7.078514,31.53867,80.86822,0.182075,7.397048,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,6.520137,6.520137,0,-1,0,6.520137,0,0,8.881784E-16,0,0,6.863302,6.520137,0,0,7.865016,22.52046,0,6.863302,-6.863302,24.30411,62.31812,0.182075,7.172151,0,0,22.52046
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49091,15.65716,0,0,0,24.30411,62.31812,0.182075,0,0,0,15.65716
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.280639,1.280639,0,-1,0,1.280639,0,0,2.220446E-16,0,0,1.348041,1.280639,0,0,15.49091,15.65716,0,1.348041,-1.348041,22.88315,58.67463,0.182075,1.408703,0,0,15.65716
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.4258782,0.4258782,0,-1,0,0.4258782,0,0,5.551115E-17,0,0,0.4482929,0.4258782,0,0,16.98873,14.30912,0,0.4482929,-0.4482929,22.41061,57.46299,0.182075,0.468466,0,0,14.30912
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.504132,1.504132,0,-1,0,1.504132,0,0,2.220446E-16,0,0,1.583297,1.504132,0,0,17.48683,13.86083,0,1.583297,-1.583297,20.74167,53.18366,0.182075,1.654546,0,0,13.86083
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.681111,3.681111,0,-1,0,3.681111,0,0,4.440892E-16,0,0,3.874853,3.681111,0,0,19.24605,12.27753,0,3.874853,-3.874853,16.65722,42.71072,0.182075,4.049222,0,0,12.27753
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.640815,1.640815,0,-1,0,1.640815,0,0,2.220446E-16,0,0,1.727174,1.640815,0,0,23.55145,8.402677,0,1.727174,-1.727174,14.83661,38.04252,0.182075,1.804896,0,0,8.402677
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.249667,1.249667,0,-1,0,1.249667,0,0,0,0,0,1.315439,1.249667,0,0,25.47053,6.675503,0,1.315439,-1.315439,13.45002,34.48716,0.182075,1.374633,0,0,6.675503
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,3.494481,3.494481,0,-1,0,3.494481,0,0,0,0,0,3.678401,3.494481,0,0,26.93213,5.360065,0,3.678401,-3.678401,9.572644,24.54519,0.182075,3.843929,0,0,5.360065
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.01924,1.681664,0,0,0,9.572644,24.54519,0.182075,0,0,0,1.681664
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.991395,2.991395,11.7914,0,3.319223,2.991395,0,0,0,0,0,0,0,8.8,8.36,31.01924,1.681664,8.36,0,8.36,17.50364,44.88103,0.1855788,3.290535,0,12,1.681664
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.405359,2.405359,11.20536,0,3.170956,2.405359,104.2044,0,0,0,2.506489,0,0,8.8,8.36,22.65924,9.205664,10.86649,0,10.86649,27.81249,71.31394,0.186608,2.645895,2.005191,12,11.71215
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,7.40624,7.40624,11.81248,0,3.324558,7.40624,68.73678,0,0,0,5.090811,0,0,4.40624,4.185928,11.79275,18.9855,9.27674,0,9.27674,36.61318,93.87977,0.1891717,8.146865,4.072649,12,24.07631
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,7.815106,7.815106,0,-1,0,7.815106,82.26267,0,0,0.2366169,6.428916,8.226428,7.815106,0,0,2.51601,27.33457,0,1.797512,-1.797512,34.71844,89.02145,0.1891717,8.596617,5.143132,0,33.76348
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,16.45405,16.45405,12,0,3.372,16.45405,54.65248,0,0,0,8.992547,4.688476,4.454052,0,0,4.513246,25.53706,4.304071,0,4.304071,38.80164,99.49118,0.1901325,18.09946,7.194037,12,34.5296
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,18.31485,18.31485,9.954851,0,2.854577,18.31485,53.40108,0.7711548,0,0,9.78033,8.8,8.36,0,0,0.2091747,29.41072,0.2091747,0,0.2091747,39.00008,100,0.189998,20.14634,7.824264,12,39.19105
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2825304,0.2825304,0,0,0,0.2825304,4140.862,11.40179,0,0,11.69919,0.2974004,0.2825304,0,0,0,29.59898,0,0,0,39.00008,100,0.189998,0.3107834,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,14.32947,14.32947,5.969468,0,1.846275,14.32947,83.34617,3.143063,0,0,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.189998,15.76241,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,11.18838,8.36,0,-1,0,8.36,129.0872,1.991687,2.828378,3.947216,10.79169,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.189998,12.30722,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,7.370539,7.370539,0,0,0,7.370539,110.9008,0.4155263,0,0,8.173987,7.758461,7.370539,0,0,0,29.59898,0,0,0,39.00008,100,0.189998,8.107593,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,13.48897,13.48897,8.410944,0,2.463969,13.48897,39.6271,0,1.776357E-15,0,5.345286,5.345286,5.078022,0,0,0,29.59898,0,0,0,39.00008,100,0.189998,14.83786,4.276229,12,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,8.811394,8.811394,6.245758,0,1.916177,8.811394,30.64974,0,0,0,2.70067,2.70067,2.565636,0,0,0,29.59898,0,0,0,39.00008,100,0.189998,9.692533,2.160536,12,32.29965
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,10.84365,10.84365,10.84365,0,3.079444,10.84365,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189998,11.92802,0,12,29.59898
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,21.03302,8.36,0,-1,0,8.36,0,0,12.67302,14.77632,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.189998,23.13632,0,0,29.59898
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,18.26153,8.36,0,-1,0,8.36,0,0,9.901528,11.72768,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.189998,20.08768,0,0,20.79898
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,10.48402,8.36,0,-1,0,8.36,0,0,2.124023,3.172426,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.189998,11.53243,0,0,11.99898
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,4.026814,3.039029,0,-1,0,3.039029,0,0,0.9877854,1.390467,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.189998,4.429496,0,0,3.198978
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189998,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.786707,0,0,-1,0,0,0,0,2.786707,3.065377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189998,3.065377,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,3.069919,0,0,-1,0,0,0,0,3.069919,3.376911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189998,3.376911,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,3.452709,0,0,-1,0,0,0,0,3.452709,3.79798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189998,3.79798,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,3.542171,0,0,-1,0,0,0,0,3.542171,3.896388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189998,3.896388,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,4.475192,0,0,-1,0,0,0,0,4.475192,4.922711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189998,4.922711,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189998,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.553624,3.553624,12,0,3.372,3.553624,0,0,0,0,0,0,0,8.446376,8.024057,32.88775,0,8.024057,0,8.024057,15.4123,39.51865,0.1927972,3.908987,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,11.81537,11.81537,12,0,3.372,11.81537,13.63149,-2.775558E-17,0,0,1.610611,0,0,0.1846271,0.1753957,24.8637,7.221651,1.786007,0,1.786007,17.10666,43.86314,0.193248,12.99691,1.288489,12,8.832262
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,10.47575,10.47575,12,0,3.372,10.47575,38.52085,0,0,0,4.035348,0,0,1.524248,1.448036,23.07769,8.829058,5.483384,0,5.483384,22.30865,57.20156,0.1946843,11.52333,3.228279,12,12.86441
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,11.90303,8.36,0,-1,0,8.36,78.98936,0,3.543025,4.733328,6.60351,8.8,8.36,0,0,17.59431,13.7641,0,2.19649,-2.19649,19.99335,51.2649,0.1946843,13.09333,5.282808,0,20.36761
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,3.026729,3.026729,0,0,0,3.026729,342.3299,0,0,0,10.3614,3.186031,3.026729,0,0,20.03485,11.56761,7.175368,0,7.175368,26.8005,68.7191,0.190292,3.329402,8.289119,0,21.92901
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,4.487542,4.487542,0,0,0,4.487542,248.9245,0,0,0,11.17059,4.723729,4.487542,0,0,12.85948,18.02544,6.446862,0,6.446862,32.91653,84.40119,0.1865113,4.936296,8.936473,0,29.19604
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,18.47453,18.47453,12,0,3.372,18.47453,70.62552,0,0,0,13.04774,6.8153,6.474535,0,0,6.412621,23.82762,6.232436,0,6.232436,38.82914,99.5617,0.1845991,20.32199,10.43819,12,36.87535
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,6.142723,6.142723,0,0,0,6.142723,215.2549,6.576304,0,0,13.22251,6.466024,6.142723,0,0,0.1801849,29.43681,0.1801849,0,0.1801849,39.00008,100,0.1844986,6.756996,10.57801,0,42.65932
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,5.217128,5.217128,0,-1,0,5.217128,215.0858,5.729587,0,0,11.2213,5.491714,5.217128,0,0,0,29.59898,0,0,0,39.00008,100,0.1844986,5.738841,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,17.33612,17.33612,8.976118,0,2.606958,17.33612,51.03349,0.04722612,0,0,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844986,19.06973,7.077781,12,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,16.50019,16.50019,10.92793,0,3.100765,16.50019,35.54831,8.881784E-16,0,0,5.865539,5.865539,5.572261,0,0,0,29.59898,0,0,0,39.00008,100,0.1844986,18.15021,4.692431,12,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,4.141685,4.141685,0,0,0,4.141685,70.20177,0,0,0,2.907535,4.359668,4.141685,0,0,0,29.59898,0,1.452132,-1.452132,37.46939,96.07518,0.1844986,4.555853,2.326028,0,32.50651
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,24.75499,20.36,12,0,3.372,20.36,0,0,4.394987,6.870486,0,8.8,8.36,0,0,1.61348,28.14685,0,8.8,-8.8,28.19338,72.29058,0.1844986,27.23049,0,12,28.14685
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,28.16892,8.36,0,-1,0,8.36,0,0,19.80892,22.62581,0,8.8,8.36,0,0,11.39126,19.34685,0,8.8,-8.8,18.91737,48.50597,0.1844986,30.98581,0,0,19.34685
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,24.18059,8.36,0,-1,0,8.36,0,0,15.82059,18.23865,0,8.8,8.36,0,0,21.16903,10.54685,0,8.8,-8.8,9.641353,24.72137,0.1844986,26.59865,0,0,10.54685
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.94681,1.746846,0,0,0,9.641353,24.72137,0.1844986,0,0,0,1.746846
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,3.256032,1.659504,0,-1,0,1.659504,0,0,1.596528,1.922131,0,1.746846,1.659504,0,0,30.94681,1.746846,0,1.746846,-1.746846,7.800015,20,0.1844986,3.581635,0,0,1.746846
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,2.277792,0,0,-1,0,0,0,0,2.277792,2.505572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844986,2.505572,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844986,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844986,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.441754,0,0,-1,0,0,0,0,1.441754,1.585929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844986,1.585929,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,2.025426,0,0,-1,0,0,0,0,2.025426,2.227968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844986,2.227968,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.99232,0,0,-1,0,0,0,0,0.99232,1.091552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844986,1.091552,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.785969,1.785969,10.58597,0,3.01425,1.785969,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1862379,1.964566,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.785397,1.785397,10.5854,0,3.014105,1.785397,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1878932,1.963937,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1869291,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,7.558875,7.558875,0,0,0,7.558875,63.76914,0,0,0,4.82023,7.95671,7.558875,0,0,5.652582,24.51165,0,3.136481,-3.136481,30.33143,77.77274,0.1869291,8.314762,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.738595,4.738595,0,-1,0,4.738595,158.273,0,0,0,7.499916,4.987994,4.738595,0,0,9.13756,21.37517,2.511922,0,2.511922,32.71445,83.88303,0.1856271,5.212454,5.999933,0,28.87509
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,11.88274,11.88274,7.931473,0,2.342663,11.88274,90.76078,0,0,0,10.78487,4.159232,3.95127,0,0,6.625638,23.6359,6.625638,0,6.625638,39.00008,100,0.1856528,13.07102,8.627896,12,34.42077
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,20.78334,20.36,12,0,3.372,20.36,57.09017,2.823559,0.4233397,2.501674,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1856528,22.86167,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856528,0,9.02451,0,40.87962
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,11.10164,11.10164,3,0,1.095,11.10164,90.55013,1.524508,0,0,10.05255,8.528038,8.101636,0,0,0,29.59898,0,0,0,39.00008,100,0.1856528,12.2118,8.042037,12,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,6.429001,6.429001,0,-1,0,6.429001,145.6244,2.594823,0,0,9.362192,6.767369,6.429001,0,0,0,29.59898,0,0,0,39.00008,100,0.1856528,7.071901,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,11.01782,11.01782,3.887073,0,1.31943,11.01782,68.12643,0,1.776357E-15,0,7.506045,7.506045,7.130743,0,0,0,29.59898,0,0,0,39.00008,100,0.1856528,12.1196,6.004837,12,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,0,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856528,0,4.508393,0,35.23447
