Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,8.405225,8.405225,5.423718,0,1.708201,8.405225,37.33902,4.440892E-16,0,0,3.138429,3.138429,2.981507,0,0,0,29.59898,0,0,0,39.00008,100,0.1856528,9.245748,2.510743,12,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,12.52011,12.52011,12,0,3.372,12.52011,0,0,0,0,0,0.5474815,0.5201074,0,0,0,29.59898,0,0.5474815,-0.5474815,38.42298,98.52027,0.1856528,13.77212,0,12,29.59898
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,21.15115,8.36,0,-1,0,8.36,0,0,12.79115,14.90626,0,8.8,8.36,0,0,0.6083127,29.0515,0,8.8,-8.8,29.14697,74.73566,0.1856528,23.26626,0,0,29.0515
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38609,20.2515,0,0,0,29.14697,74.73566,0.1856528,0,0,0,20.2515
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,20.10533,8.36,0,-1,0,8.36,0,0,11.74533,13.75587,0,8.8,8.36,0,0,10.38609,20.2515,0,8.8,-8.8,19.87095,50.95106,0.1856528,22.11587,0,0,20.2515
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.412986,1.412986,0,-1,0,1.412986,0,0,2.220446E-16,0,0,1.487354,1.412986,0,0,20.16387,11.4515,0,1.487354,-1.487354,18.30314,46.93105,0.1856528,1.554285,0,0,11.4515
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.81648,9.964143,0,0,0,18.30314,46.93105,0.1856528,0,0,0,9.964143
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.81648,9.964143,0,0,0,18.30314,46.93105,0.1856528,0,0,0,9.964143
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,5.45247,5.45247,0,-1,0,5.45247,0,0,8.881784E-16,0,0,5.739442,5.45247,0,0,21.81648,9.964143,0,5.739442,-5.739442,12.25324,31.4185,0.1856528,5.997717,0,0,9.964143
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.786833,3.786833,0,-1,0,3.786833,0,0,4.440892E-16,0.1520509,0,3.98614,3.786833,0,0,28.19364,4.2247,0,3.98614,-3.98614,8.05148,20.64478,0.1856528,4.165516,0,0,4.2247
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.391566,0.2266324,0,-1,0,0.2266324,0,0,1.164934,1.30409,0,0.2385604,0.2266324,0,0,32.62268,0.2385604,0,0.2385604,-0.2385604,7.800015,20,0.1856528,1.530723,0,0,0.2385604
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856528,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,4.522646,4.522646,12,0,3.372,4.522646,0,0,0,0,0,0,0,7.477354,7.103486,32.88775,0,7.103486,0,7.103486,14.53897,37.27935,0.1877448,4.974911,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,6.355709,6.355709,12,0,3.372,6.355709,0,0,0,0,0,0,0,5.644291,5.362077,25.78427,6.393137,5.362077,0,5.362077,19.62589,50.32269,0.1892721,6.99128,0,12,6.393137
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,20.42219,11.21901,8.839748,0,8.839748,28.01201,71.82552,0.1891623,0,0.3837989,12,11.69876
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.3524308,0.3524308,8.775973,0,2.556321,0.3524308,1015.824,0,0,0,3.580077,0,0,8.423542,8.002365,11.58244,19.17478,11.58244,0,11.58244,39.00008,100,0.1877446,0.3876739,2.864061,12,22.75486
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,13.10967,8.36,0,-1,0,8.36,77.15423,0,4.749667,6.060633,6.450094,8.8,8.36,0,0,0,29.59898,0,2.349906,-2.349906,36.52306,93.64868,0.1877446,14.42063,5.160075,0,36.04907
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,4.16767,0,0,6.778677,0,0,0,0,2.611007,27.24907,2.611007,0,2.611007,39.00008,100,0.1865276,0,5.422942,0,34.02775
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,7.813827,7.813827,3,0,1.095,7.813827,109.7764,3.51055,0,0,8.577735,5.067186,4.813827,0,0,0,29.59898,0,0,0,39.00008,100,0.1865276,8.595209,6.862188,12,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.438373,2.438373,0,0,0,2.438373,360.9724,6.235145,0,0,8.801853,2.566709,2.438373,0,0,0,29.59898,0,0,0,39.00008,100,0.1865276,2.68221,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,10.02714,10.02714,5.95949,0,1.843751,10.02714,42.70149,0,0,0,4.281739,4.281739,4.067652,0,0,0,29.59898,0,0,0,39.00008,100,0.1865276,11.02986,3.425391,12,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,10.79311,8.36,0,-1,0,8.36,46.10312,0,2.433111,3.512422,3.85422,8.8,8.36,0,0,0,29.59898,0,4.94578,-4.94578,33.78677,86.63257,0.1865276,11.87242,3.083376,0,33.4532
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,5.475109,5.475109,0,0,0,5.475109,65.3858,0,0,0,3.579944,5.763272,5.475109,0,0,5.495311,24.6532,0,2.183329,-2.183329,31.48534,80.73148,0.1865276,6.02262,2.863955,0,28.23314
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,3.289475,3.289475,0,0,0,3.289475,66.8605,0,0,0,2.19936,3.462605,3.289475,0,0,7.921231,22.46987,0,1.263246,-1.263246,30.15376,77.31718,0.1865276,3.618423,1.759488,0,24.66923
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,11.25829,11.25829,12,0,3.372,11.25829,13.87745,-1.110223E-16,0,0,1.562364,0,0,0.741706,0.7046207,9.324838,21.20662,2.266985,0,2.266985,32.30441,82.83166,0.1870285,12.38412,1.249892,12,22.76899
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,18.3305,18.3305,12,0,3.372,18.3305,0,0,0,0,0,6.663687,6.330503,0,0,7.057853,23.24691,0,6.663687,-6.663687,25.28027,64.82107,0.1870285,20.16355,0,12,23.24691
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,15.1834,8.36,0,-1,0,8.36,0,0,6.823403,8.341743,0,8.8,8.36,0,0,14.46195,16.58322,0,8.8,-8.8,16.00425,41.03646,0.1870285,16.70174,0,0,16.58322
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,15.57773,7.394063,0,-1,0,7.394063,0,0,8.18367,9.741443,0,7.783224,7.394063,0,0,24.23973,7.783224,0,7.783224,-7.783224,7.800015,20,0.1870285,17.13551,0,0,7.783224
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1870285,0,0,0,8.426001E-16
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.4366527,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4366527,0.480318,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870285,0.480318,0,0,8.426001E-16
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.800905,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.800905,3.080996,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870285,3.080996,0,0,8.426001E-16
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.695864,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.695864,1.86545,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870285,1.86545,0,0,8.426001E-16
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.658784,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.658784,1.824662,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870285,1.824662,0,0,8.426001E-16
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,2.196138,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.196138,2.415752,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870285,2.415752,0,0,8.426001E-16
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.425157,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.425157,1.567673,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870285,1.567673,0,0,8.426001E-16
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,3.150464,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.150464,3.46551,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1870285,3.46551,0,0,8.426001E-16
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1870285,0,0,0,8.426001E-16
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,4.050135,4.050135,12,0,3.372,4.050135,0,0,0,0,0,0,0,7.949865,7.552372,32.88775,8.426001E-16,7.552372,0,7.552372,14.96482,38.37127,0.1890215,4.455148,0,12,8.426001E-16
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,3.103055,3.103055,11.45048,0,3.232972,3.103055,38.68313,0,0,0,1.200359,0,0,8.347426,7.930055,25.33538,6.797135,9.130414,0,9.130414,23.6267,60.58115,0.190562,3.41336,0.9602869,12,7.997493
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.278298,1.278298,10.0783,0,2.885809,1.278298,216.3534,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,16.20497,15.01451,11.12564,0,11.12564,34.1814,87.64445,0.1902609,1.406128,2.212513,12,17.78015
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,12.12327,8.36,0,-1,0,8.36,82.75443,0,3.763266,4.975592,6.91827,8.8,8.36,0,0,5.079327,25.02758,0,1.88173,-1.88173,32.19789,82.55853,0.1902609,13.33559,5.534616,0,31.94585
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,0.6884139,0,0,7.858552,0,0,0,0,7.170138,23.14585,7.170138,0,7.170138,39.00008,100,0.1871606,0,6.286841,0,31.00441
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,9.807817,9.807817,4.138446,0,1.383027,9.807817,60.84696,8.881784E-16,0,0,5.967759,5.967759,5.669371,0,0,0,29.59898,0,0,0,39.00008,100,0.1871606,10.7886,4.774207,12,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,15.87372,15.87372,11.665,0,3.287246,15.87372,27.90921,0,0,0,4.430231,4.430231,4.20872,0,0,0,29.59898,0,0,0,39.00008,100,0.1871606,17.4611,3.544185,12,34.02921
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,25.62267,20.36,12,0,3.372,20.36,31.13692,0,5.262671,7.824939,6.339477,8.8,8.36,0,0,0,29.59898,0,2.460523,-2.460523,36.40646,93.34971,0.1871606,28.18494,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,7.176998,7.176998,0,-1,0,7.176998,42.36843,0,8.881784E-16,0,3.040781,7.554735,7.176998,0,0,2.733915,27.13845,0,4.513954,-4.513954,31.64833,81.14941,0.1871606,7.894698,2.432625,0,30.17924
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,15.32256,15.32256,12,0,3.372,15.32256,14.878,4.440892E-16,0,0,2.279689,3.497428,3.322556,0,0,7.749419,22.6245,0,1.217739,-1.217739,30.36473,77.85812,0.1871606,16.85481,1.823751,12,24.90419
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,5.119195,5.119195,12,0,3.372,5.119195,21.60582,0,0,0,1.106044,0,0,6.880805,6.536765,9.102462,21.40676,7.642809,0,7.642809,37.61533,96.44937,0.1889459,5.631114,0.8848351,12,22.51281
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,0,0,0,0,0,0,0,0.7823357,0,0,0,0,1.459653,28.28529,0.7823357,0,0.7823357,38.35752,98.35242,0.1886162,0,0.6258686,0,29.06763
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,8.422245,8.422245,9.13521,0,2.647208,8.422245,0,0,0,0,0,0,0,0.7129651,0.6773169,0.6773169,28.98939,0.6773169,0,0.6773169,39.00008,100,0.1887781,9.264469,0,12,28.98939
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,23.61299,8.36,0,-1,0,8.36,0,0,15.25299,17.61429,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1887781,25.97429,0,0,29.59898
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,16.76566,8.36,0,-1,0,8.36,0,0,8.405663,10.08223,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1887781,18.44223,0,0,20.79898
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,13.10596,8.36,0,-1,0,8.36,0,0,4.745963,6.056559,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1887781,14.41656,0,0,11.99898
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,3.088466,3.039029,0,-1,0,3.039029,0,0,0.04943683,0.3582834,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1887781,3.397313,0,0,3.198978
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,1.028172,0,0,-1,0,0,0,0,1.028172,1.130989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887781,1.130989,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887781,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.9614639,0,0,-1,0,0,0,0,0.9614639,1.05761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887781,1.05761,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,5.020976,0,0,-1,0,0,0,0,5.020976,5.523074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887781,5.523074,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.966542,0,0,-1,0,0,0,0,1.966542,2.163197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887781,2.163197,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.8164396,0,0,-1,0,0,0,0,0.8164396,0.8980835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887781,0.8980835,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887781,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,6.314414,6.314414,12,0,3.372,6.314414,0,0,0,0,0,0,0,5.685586,5.401307,32.88775,0,5.401307,0,5.401307,12.92415,33.13877,0.1900511,6.945855,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.588721,1.588721,10.38872,0,2.964346,1.588721,133.8694,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,27.48645,4.861176,10.48681,0,10.48681,22.87281,58.64811,0.1902318,1.747593,1.701448,12,6.987987
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,11.38937,11.38937,12,0,3.372,11.38937,37.23883,0,0,0,4.241268,0,0,0.6106318,0.5801002,16.99964,14.29931,4.821368,0,4.821368,27.44676,70.37616,0.1910558,12.52831,3.393014,12,18.54057
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,12.17827,18.63854,6.139767,0,6.139767,33.27145,85.31125,0.1885913,0,4.911814,0,24.7783
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,7.279667,7.279667,0,0,0,7.279667,113.0686,0,0,0,8.231018,7.662807,7.279667,0,0,6.038501,24.16433,0.5682107,0,0.5682107,33.8105,86.69343,0.1883664,8.007634,6.584815,0,32.39534
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.8686459,0.8686459,0,0,0,0.8686459,1316.756,5.053296,0,0,11.43795,0.9143641,0.8686459,0,0,5.47029,24.67572,5.47029,0,5.47029,39.00008,100,0.1862286,0.9555105,9.15036,0,36.11367
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,6.046281,6.046281,0,-1,0,6.046281,159.6196,3.286546,0,0,9.651052,6.364507,6.046281,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,6.650909,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,0,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,0,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1862286,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,17.99976,17.99976,12,0,3.372,17.99976,10.07703,0,0,0,1.813841,6.315539,5.999762,0,0,0,29.59898,0,4.501698,-4.501698,34.25487,87.83282,0.1862286,19.79974,1.451073,12,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,8.585781,8.585781,12,0,3.372,8.585781,0,0,0,0,0,0,0,3.414219,3.243508,5.001887,25.09728,3.243508,0,3.243508,37.33193,95.72272,0.1869617,9.444359,0,12,25.09728
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,17.23992,8.36,0,-1,0,8.36,0,0,8.879921,10.60391,0,8.8,8.36,0,0,1.758379,28.01644,0,8.8,-8.8,28.05592,71.93811,0.1869617,18.96391,0,0,28.01644
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,10.69757,8.36,0,-1,0,8.36,0,0,2.337571,3.407328,0,8.8,8.36,0,0,11.53616,19.21644,0,8.8,-8.8,18.77991,48.15351,0.1869617,11.76733,0,0,19.21644
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,11.85774,8.36,0,-1,0,8.36,0,0,3.497743,4.683517,0,8.8,8.36,0,0,21.31393,10.41644,0,8.8,-8.8,9.50389,24.3689,0.1869617,13.04352,0,0,10.41644
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.4043519,0.4043519,0,-1,0,0.4043519,0,0,0,0,0,0.4256336,0.4043519,0,0,31.09171,1.616437,0,0.4256336,-0.4256336,9.055233,23.2185,0.1869617,0.4447871,0,0,1.616437
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.551155,1.131264,0,-1,0,1.131264,0,0,2.419892,2.775007,0,1.190804,1.131264,0,0,31.56464,1.190804,0,1.190804,-1.190804,7.800015,20,0.1869617,3.906271,0,0,1.190804
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,5.398621,0,0,-1,0,0,0,0,5.398621,5.938483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869617,5.938483,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,2.015192,0,0,-1,0,0,0,0,2.015192,2.216711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869617,2.216711,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.800785,0,0,-1,0,0,0,0,1.800785,1.980863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869617,1.980863,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.946338,0,0,-1,0,0,0,0,0.946338,1.040972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869617,1.040972,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,3.485711,0,0,-1,0,0,0,0,3.485711,3.834282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869617,3.834282,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.08708369,0.08708369,8.887084,0,2.584432,0.08708369,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.187148,0.09579206,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.972132,4.972132,12,0,3.372,4.972132,0,0,0,0,0,0,0,7.027868,6.676475,24.52775,7.524,6.676475,0,6.676475,22.06487,56.57647,0.1885994,5.469345,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,13.3284,13.3284,12,0,3.372,13.3284,8.409185,0,0,0,1.12081,1.398314,1.328398,0,0,17.85128,13.53283,0,0.2775043,-0.2775043,21.77235,55.82644,0.1885994,14.66124,0.8966478,12,14.65364
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,15.03117,15.03117,12,0,3.372,15.03117,30.34245,0,0,0,4.560825,3.190704,3.031169,0,0,18.15962,13.25532,1.370121,0,1.370121,23.07216,59.15928,0.1888137,16.53429,3.64866,12,17.81615
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,5.203246,5.203246,0,-1,0,5.203246,117.4619,0,0,0,6.111829,5.4771,5.203246,0,0,16.7895,14.48843,0.6347285,0,0.6347285,23.67432,60.70326,0.1885751,5.72357,4.889463,0,20.60026
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.8522115,0.8522115,0,0,0,0.8522115,590.3023,0,0,0,5.030624,0.8970647,0.8522115,0,0,16.15477,15.05969,4.13356,0,4.13356,27.59576,70.75822,0.1870359,0.9374326,4.024499,0,20.09031
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,0,0,0,5.255542,0,0,0,0,12.02121,18.77989,5.255542,0,5.255542,32.5816,83.5424,0.1851148,0,4.204433,0,24.03543
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,1.589838,0,0,8.355504,0,0,0,0,6.765666,23.50988,6.765666,0,6.765666,39.00008,100,0.1826991,0,6.684403,0,31.86538
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,7.301778,7.301778,0,0,0,7.301778,125.4872,1.476712,0,0,9.162794,7.686082,7.301778,0,0,0,29.59898,0,0,0,39.00008,100,0.1826991,8.031956,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,6.48538,6.48538,0,-1,0,6.48538,119.446,0.9198092,0,0,7.746525,6.826715,6.48538,0,0,0,29.59898,0,0,0,39.00008,100,0.1826991,7.133918,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,6.484244,6.484244,0,0,0,6.484244,73.98029,0,0,0,4.797062,6.82552,6.484244,0,0,0,29.59898,0,2.028458,-2.028458,36.8619,94.51749,0.1826991,7.132668,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,0,0,0,0,1.141353,0,0,3.395195,0,0,0,0,2.253842,27.57052,2.253842,0,2.253842,39.00008,100,0.1819082,0,2.716156,0,30.96572
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,10.03004,10.03004,8.418001,0,2.465754,10.03004,16.91803,0,0,0,1.696886,1.696886,1.612041,0,0,0,29.59898,0,0,0,39.00008,100,0.1819082,11.03305,1.357509,12,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,10.43971,10.43971,10.43971,0,2.977246,10.43971,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819082,11.48368,0,12,29.59898
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819082,0,0,0,29.59898
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,25.02077,8.36,0,-1,0,8.36,0,0,16.66077,19.16285,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1819082,27.52285,0,0,29.59898
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,28.03637,8.36,0,-1,0,8.36,0,0,19.67637,22.48001,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1819082,30.84001,0,0,20.79898
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,4.547139,4.547139,0,-1,0,4.547139,0,0,0,0,0,4.786462,4.547139,0,0,19.55556,11.99898,0,4.786462,-4.786462,15.40268,39.49396,0.1819082,5.001853,0,0,11.99898
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.87385,7.212516,0,0,0,15.40268,39.49396,0.1819082,0,0,0,7.212516
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.6176525,0.6176525,0,-1,0,0.6176525,0,0,1.110223E-16,0,0,0.6501606,0.6176525,0,0,24.87385,7.212516,0,0.6501606,-0.6501606,14.71735,37.73671,0.1819082,0.6794178,0,0,7.212516
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,4.682372,4.682372,0,-1,0,4.682372,0,0,8.881784E-16,0,0,4.928813,4.682372,0,0,25.59625,6.562356,0,4.928813,-4.928813,9.521921,24.41513,0.1819082,5.150609,0,0,6.562356
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.469819,1.469819,0,-1,0,1.469819,0,0,2.220446E-16,0.06493489,0,1.547178,1.469819,0,0,31.07271,1.633543,0,1.547178,-1.547178,7.891053,20.23343,0.1819082,1.616801,0,0,1.633543
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,3.520124,0.08204699,0,-1,0,0.08204699,0,0,3.438077,3.79009,0,0.08636525,0.08204699,0,0,32.79179,0.08636525,0,0.08636525,-0.08636525,7.800015,20,0.1819082,3.872137,0,0,0.08636525
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,4.664673,0,0,-1,0,0,0,0,4.664673,5.13114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819082,5.13114,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.450621,2.450621,11.25062,0,3.182407,2.450621,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1834177,2.695683,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,3.064363,3.064363,11.86436,0,3.337684,3.064363,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1851676,3.3708,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1845089,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,14.51505,14.51505,12,0,3.372,14.51505,40.10325,0,0,0,5.821006,2.64742,2.515049,0,0,5.4126,24.72764,3.173586,0,3.173586,36.87596,94.55356,0.184984,15.96655,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.841682,1.841682,0,-1,0,1.841682,441.055,3.945204,0,0,8.12283,1.938613,1.841682,0,0,2.239014,27.58387,2.239014,0,2.239014,39.00008,100,0.1842359,2.02585,6.498264,0,35.7067
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,14.00491,14.00491,5.64491,0,1.764162,14.00491,67.80039,0.6953834,0,0,9.495383,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1842359,15.4054,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.332113,1.332113,0,0,0,1.332113,864.972,10.12018,0,0,11.52241,1.402224,1.332113,0,0,0,29.59898,0,0,0,39.00008,100,0.1842359,1.465325,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,8.984916,8.984916,3,0,1.095,8.984916,116.3706,4.15589,0,0,10.4558,6.299911,5.984916,0,0,0,29.59898,0,0,0,39.00008,100,0.1842359,9.883408,8.364641,12,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842359,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,5.427926,5.427926,0,-1,0,5.427926,186.8761,4.429889,0,0,10.1435,5.713606,5.427926,0,0,0,29.59898,0,0,0,39.00008,100,0.1842359,5.970719,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,13.43679,13.43679,7.189821,0,2.155025,13.43679,48.93845,0,1.776357E-15,0,6.575756,6.575756,6.246968,0,0,0,29.59898,0,0,0,39.00008,100,0.1842359,14.78047,5.260604,12,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.561795,2.561795,0,0,0,2.561795,222.9418,3.014687,0,0,5.711314,2.696627,2.561795,0,0,0,29.59898,0,0,0,39.00008,100,0.1842359,2.817975,4.569051,0,35.31029
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,15.84969,15.84969,12,0,3.372,15.84969,18.11786,0,0,0,2.871624,4.052303,3.849688,0,0,0,29.59898,0,1.18068,-1.18068,37.75553,96.80886,0.1842359,17.43466,2.297299,12,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,11.66352,11.66352,12,0,3.372,11.66352,0,0,0,0,0,0,0,0.3364814,0.3196573,1.311866,28.4183,0.3196573,0,0.3196573,38.05878,97.58643,0.1843003,12.82987,0,12,28.4183
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,23.83373,8.36,0,-1,0,8.36,0,0,15.47373,17.85711,0,8.8,8.36,0,0,0.992209,28.70599,0,8.8,-8.8,28.78277,73.80183,0.1843003,26.21711,0,0,28.70599
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,17.17898,8.36,0,-1,0,8.36,0,0,8.818984,10.53688,0,8.8,8.36,0,0,10.76999,19.90599,0,8.8,-8.8,19.50676,50.01723,0.1843003,18.89688,0,0,19.90599
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,6.901573,6.901573,0,-1,0,6.901573,0,0,8.881784E-16,0,0,7.264813,6.901573,0,0,20.54776,11.10599,0,7.264813,-7.264813,11.84897,30.38192,0.1843003,7.59173,0,0,11.10599
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.260777,1.260777,0,-1,0,1.260777,0,0,0,0,0,1.327134,1.260777,0,0,28.61978,3.841177,0,1.327134,-1.327134,10.45005,26.79495,0.1843003,1.386855,0,0,3.841177
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.806999,2.388341,0,-1,0,2.388341,0,0,0.4186582,0.6993582,0,2.514043,2.388341,0,0,30.09437,2.514043,0,2.514043,-2.514043,7.800015,20,0.1843003,3.087699,0,0,2.514043
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,2.233901,0,0,-1,0,0,0,0,2.233901,2.457291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843003,2.457291,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.625659,0,0,-1,0,0,0,0,2.625659,2.888225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843003,2.888225,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843003,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843003,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,4.572996,0,0,-1,0,0,0,0,4.572996,5.030295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843003,5.030295,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.456535,1.456535,10.25653,0,2.930903,1.456535,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185188,1.602188,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1853322,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,7.736179,7.736179,12,0,3.372,7.736179,20.88605,0,0,0,1.615782,0,0,4.263821,4.05063,16.16775,15.048,5.666412,0,5.666412,29.03763,74.45531,0.1863385,8.509797,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,6.714067,0,2.034659,0,0,0,0,0,4.122978,0,0,6.714067,6.378364,10.50134,20.14777,10.50134,0,10.50134,39.00008,100,0.1847831,0,3.298382,12,24.27075
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,5.107511,5.107511,0,-1,0,5.107511,81.02088,0,8.881784E-16,0,4.138151,5.376328,5.107511,0,0,0,29.59898,0,1.238177,-1.238177,37.69492,96.65346,0.1847831,5.618262,3.31052,0,33.73713
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,4.305471,4.305471,0,0,0,4.305471,91.29585,8.881784E-16,0,0,3.930716,4.532074,4.305471,0,0,1.375752,28.3608,0,0.6013585,-0.6013585,37.06104,95.02811,0.1847831,4.736018,3.144573,0,32.29152
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,5.548747,0,0,7.592675,0,0,0,0,2.043928,27.75944,2.043928,0,2.043928,39.00008,100,0.1841417,0,6.074141,0,35.35212
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,5.126245,5.126245,0,0,0,5.126245,159.1951,2.764685,0,0,8.160732,5.396048,5.126245,0,0,0,29.59898,0,0,0,39.00008,100,0.1841417,5.638869,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841417,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.925163,2.925163,0,-1,0,2.925163,51.64334,0,4.440892E-16,0,1.510652,3.079119,2.925163,0,0,0,29.59898,0,1.568467,-1.568467,37.34677,95.76076,0.1841417,3.217679,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,0,0,0,0,0.352279,0,0,2.09502,0,0,0,0,1.742741,28.03051,1.742741,0,1.742741,39.00008,100,0.1835983,0,1.676016,0,30.12553
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,0,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835983,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,7.502191,7.502191,0,0,0,7.502191,12.7379,0,8.881784E-16,0,0.9556212,7.897043,7.502191,0,0,0,29.59898,0,6.941422,-6.941422,31.68318,81.23875,0.1835983,8.25241,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,8.594045,8.594045,12,0,3.372,8.594045,0,0,0,0,0,0,0,3.405955,3.235657,7.712691,22.65756,3.235657,0,3.235657,34.75279,89.10954,0.1842102,9.453449,0,12,22.65756
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,13.52444,8.36,0,-1,0,8.36,0,0,5.164443,6.516888,0,8.8,8.36,0,0,4.477033,25.56965,0,8.8,-8.8,25.47678,65.32494,0.1842102,14.87689,0,0,25.56965
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,8.123292,8.123292,0,-1,0,8.123292,0,0,1.776357E-15,0.5756214,0,8.550834,8.123292,0,0,14.25481,16.76965,0,8.550834,-8.550834,16.46341,42.21378,0.1842102,8.935621,0,0,16.76965
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75574,8.218815,0,0,0,16.46341,42.21378,0.1842102,0,0,0,8.218815
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.8010321,0.8010321,0,-1,0,0.8010321,0,0,1.110223E-16,0,0,0.8431917,0.8010321,0,0,23.75574,8.218815,0,0.8431917,-0.8431917,15.5746,39.9348,0.1842102,0.8811353,0,0,8.218815
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69262,7.375623,0,0,0,15.5746,39.9348,0.1842102,0,0,0,7.375623
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.582602,1.582602,0,-1,0,1.582602,0,0,2.220446E-16,0,0,1.665897,1.582602,0,0,24.69262,7.375623,0,1.665897,-1.665897,13.81859,35.43222,0.1842102,1.740862,0,0,7.375623
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,2.204327,2.204327,0,-1,0,2.204327,0,0,4.440892E-16,0,0,2.320344,2.204327,0,0,26.54361,5.709726,0,2.320344,-2.320344,11.37274,29.16081,0.1842102,2.42476,0,0,5.709726
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.12177,3.389381,0,0,0,11.37274,29.16081,0.1842102,0,0,0,3.389381
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.945399,0.945399,0,-1,0,0.945399,0,0,1.110223E-16,0,0,0.9951568,0.945399,0,0,29.12177,3.389381,0,0.9951568,-0.9951568,10.32375,26.4711,0.1842102,1.039939,0,0,3.389381
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.743438,1.743438,0,-1,0,1.743438,0,0,2.220446E-16,0,0,1.835198,1.743438,0,0,30.2275,2.394225,0,1.835198,-1.835198,8.389281,21.51093,0.1842102,1.917782,0,0,2.394225
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.26661,0.5590262,0,0,0,8.389281,21.51093,0.1842102,0,0,0,0.5590262
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.444678,1.444678,10.24468,0,2.927904,1.444678,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.26661,0.5590262,8.36,0,8.36,16.32027,41.84677,0.1850349,1.589146,0,12,0.5590262
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.8461502,0.8461502,9.646151,0,2.776476,0.8461502,252.5133,0,0,0,2.136642,0,0,8.8,8.36,23.90661,8.083026,10.49664,0,10.49664,26.27826,67.38002,0.1849142,0.9307652,1.709313,12,10.21967
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,14.81599,14.81599,12,0,3.372,14.81599,35.4127,0,0,0,5.246742,2.964202,2.815992,0,0,13.40997,17.53,2.28254,0,2.28254,28.44367,72.93234,0.1852191,16.29759,4.197394,12,22.77675
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,14.02272,8.36,0,-1,0,8.36,100.1678,0,5.662717,7.064989,8.374029,8.8,8.36,0,0,11.12743,19.58429,0,0.4259709,-0.4259709,27.99466,71.78103,0.1852191,15.42499,6.699223,0,27.95832
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,11.60073,19.15832,10.27198,0,10.27198,37.73952,96.7678,0.1821761,0,8.217587,0,29.4303
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,11.37109,11.37109,3.011088,0,1.097805,11.37109,106.5776,1.990279,0,0,12.11903,8.8,8.36,0,0,1.328748,28.4031,1.328748,0,1.328748,39.00008,100,0.1817897,12.5082,9.695222,12,40.52213
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817897,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,5.583872,5.583872,0,0,0,5.583872,191.8413,4.834412,0,0,10.71217,5.87776,5.583872,0,0,0,29.59898,0,0,0,39.00008,100,0.1817897,6.142259,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,1.089665,1.089665,0,-1,0,1.089665,1087.143,10.6992,0,0,11.84622,1.147016,1.089665,0,0,0,29.59898,0,0,0,39.00008,100,0.1817897,1.198631,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,11.89368,11.89368,3.533684,0,1.230022,11.89368,77.55327,0.423941,0,0,9.223941,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1817897,13.08305,7.379153,12,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,3.011908,3.011908,0,0,0,3.011908,229.7105,3.748238,0,0,6.918667,3.170429,3.011908,0,0,0,29.59898,0,0,0,39.00008,100,0.1817897,3.313098,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,17.26692,17.26692,12,0,3.372,17.26692,19.27163,0,0,0,3.327616,5.544124,5.266918,0,0,0,29.59898,0,2.216508,-2.216508,36.66367,94.00923,0.1817897,18.99361,2.662093,12,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,10.58846,10.58846,12,0,3.372,10.58846,0,0,0,0,0,0,0,1.411536,1.340959,2.462786,27.38247,1.340959,0,1.340959,37.93582,97.27113,0.1820334,11.64731,0,12,27.38247
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,12.37265,8.36,0,-1,0,8.36,0,0,4.012647,5.249912,0,8.8,8.36,0,0,1.121828,28.58933,0,8.8,-8.8,28.65981,73.48653,0.1820334,13.60991,0,0,28.58933
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,11.3682,8.36,0,-1,0,8.36,0,0,3.008202,4.145022,0,8.8,8.36,0,0,10.89961,19.78933,0,8.8,-8.8,19.38379,49.70193,0.1820334,12.50502,0,0,19.78933
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.5218176,0.5218176,0,-1,0,0.5218176,0,0,0,0,0,0.5492817,0.5218176,0,0,20.67738,10.98933,0,0.5492817,-0.5492817,18.8048,48.21733,0.1820334,0.5739993,0,0,10.98933
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.684709,1.684709,0,-1,0,1.684709,0,0,0,0,0,1.773378,1.684709,0,0,21.2877,10.44005,0,1.773378,-1.773378,16.93549,43.42425,0.1820334,1.85318,0,0,10.44005
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.25812,8.666674,0,0,0,16.93549,43.42425,0.1820334,0,0,0,8.666674
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.654959,3.654959,0,-1,0,3.654959,0,0,4.440892E-16,0,0,3.847325,3.654959,0,0,23.25812,8.666674,0,3.847325,-3.847325,12.88006,33.02572,0.1820334,4.020454,0,0,8.666674
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,3.489028,3.489028,0,-1,0,3.489028,0,0,4.440892E-16,0,0,3.672662,3.489028,0,0,27.53292,4.819349,0,3.672662,-3.672662,9.00873,23.09926,0.1820334,3.837931,0,0,4.819349
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,4.205017,1.089353,0,-1,0,1.089353,0,0,3.115664,3.536165,0,1.146688,1.089353,0,0,31.61366,1.146688,0,1.146688,-1.146688,7.800015,20,0.1820334,4.625518,0,0,1.146688
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.8953079,0,0,-1,0,0,0,0,0.8953079,0.9848387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820334,0.9848387,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.892406,0,0,-1,0,0,0,0,3.892406,4.281647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820334,4.281647,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.483675,0.483675,9.283675,0,2.68477,0.483675,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1824179,0.5320425,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,4.553547,4.553547,12,0,3.372,4.553547,0,0,0,0,0,0,0,7.446453,7.074131,24.52775,7.524,7.074131,0,7.074131,22.44212,57.54377,0.1836658,5.008902,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,12.68305,12.68305,12,0,3.372,12.68305,14.50298,0,0,0,1.839421,0.7190048,0.6830546,0,0,17.45362,13.89072,1.120416,0,1.120416,23.50504,60.26921,0.1838108,13.95136,1.471537,12,15.73014
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,8.301954,8.301954,12,0,3.372,8.301954,66.88436,0,0,0,5.552709,0,0,3.698046,3.513143,16.33321,14.89909,9.065852,0,9.065852,32.10566,82.32204,0.1851207,9.13215,4.442167,12,20.4518
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.874736,3.874736,0,-1,0,3.874736,227.0709,0,0,0,8.798397,4.07867,3.874736,0,0,7.267354,23.05836,4.719728,0,4.719728,36.58319,93.80286,0.1837933,4.26221,7.038718,0,31.85676
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,11.77291,11.77291,3.641742,0,1.257361,11.77291,94.34158,0,0,0,11.10675,8.55912,8.131165,0,0,2.547627,27.30611,2.547627,0,2.547627,39.00008,100,0.1831821,12.9502,8.885398,12,38.41286
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,12.98835,12.98835,4.628353,0,1.506973,12.98835,96.06552,3.677329,0,0,12.47733,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1831821,14.28719,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,18.23508,18.23508,9.875079,0,2.834395,18.23508,73.19429,4.547037,0,0,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1831821,20.05859,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.968663,3.968663,0,0,0,3.968663,316.5216,8.384135,0,0,12.56168,4.17754,3.968663,0,0,0,29.59898,0,0,0,39.00008,100,0.1831821,4.36553,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,15.72498,8.36,0,-1,0,8.36,124.6823,1.623441,7.364979,8.937477,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1831821,17.29748,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,9.625463,9.625463,3,0,1.095,9.625463,80.16805,0.7423741,0,0,7.716545,6.974171,6.625463,0,0,0,29.59898,0,0,0,39.00008,100,0.1831821,10.58801,6.173236,12,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,2.226656,2.226656,0,0,0,2.226656,287.5591,4.059103,0,0,6.402951,2.343848,2.226656,0,0,0,29.59898,0,0,0,39.00008,100,0.1831821,2.449322,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,24.09381,20.36,12,0,3.372,20.36,18.12085,0,3.733806,6.143186,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1831821,26.50319,2.951524,12,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1831821,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,5.275582,5.275582,0,-1,0,5.275582,0,0,8.881784E-16,0,0,5.553245,5.275582,0,0,5.678439,24.48838,0,5.553245,-5.553245,27.7594,71.17782,0.1831821,5.80314,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,11.30841,8.36,0,-1,0,8.36,0,0,2.948407,4.079248,0,8.8,8.36,0,0,11.84871,18.93514,0,8.8,-8.8,18.48339,47.39321,0.1831821,12.43925,0,0,18.93514
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,21.85618,8.36,0,-1,0,8.36,0,0,13.49618,15.6818,0,8.8,8.36,0,0,21.62649,10.13514,0,8.8,-8.8,9.207375,23.60861,0.1831821,24.0418,0,0,10.13514
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.4576997,0.4576997,0,-1,0,0.4576997,0,0,5.551115E-17,0,0,0.4817892,0.4576997,0,0,31.40427,1.335138,0,0.4817892,-0.4817892,8.699525,22.30643,0.1831821,0.5034697,0,0,1.335138
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.265516,0.8106817,0,-1,0,0.8106817,0,0,0.4548346,0.5813861,0,0.8533492,0.8106817,0,0,31.93959,0.8533492,0,0.8533492,-0.8533492,7.800015,20,0.1831821,1.392068,0,0,0.8533492
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.824051,0,0,-1,0,0,0,0,1.824051,2.006457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831821,2.006457,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,6.221403,0,0,-1,0,0,0,0,6.221403,6.843544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831821,6.843544,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831821,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,4.030516,0,0,-1,0,0,0,0,4.030516,4.433568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831821,4.433568,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,5.000605,0,0,-1,0,0,0,0,5.000605,5.500666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831821,5.500666,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,1.163146,1.163146,9.963146,0,2.856676,1.163146,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838187,1.279461,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.806303,2.806303,11.6063,0,3.272395,2.806303,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1851215,3.086933,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,11.89893,11.89893,12,0,3.372,11.89893,17.78004,0,0,0,2.115634,0,0,0.1010724,0.09601881,16.16775,15.048,2.211653,0,2.211653,25.76016,66.05155,0.1853921,13.08882,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.569372,0,0,8.8,8.36,13.9561,17.03849,13.92937,0,13.92937,38.97472,99.93498,0.1840197,0,4.455498,12,22.60786
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,10.00251,8.36,0,-1,0,8.36,98.50787,0,1.642511,2.642762,8.235258,8.8,8.36,0,0,0.0267287,29.57492,0,0.5647423,-0.5647423,38.37943,98.4086,0.1840197,11.00276,6.588206,0,37.81018
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,8.990364,0,0,9.644585,0,0,0,0,0.6542202,29.01018,0.6542202,0,0.6542202,39.00008,100,0.1838463,0,7.715668,0,38.65477
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,20.96809,20.36,12,0,3.372,20.36,57.57999,2.923285,0.6080947,2.704904,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838463,23.0649,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,7.135185,7.135185,0,0,0,7.135185,184.4035,5.646811,0,0,13.15753,7.510721,7.135185,0,0,0,29.59898,0,0,0,39.00008,100,0.1838463,7.848703,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.631717,2.631717,0,0,0,2.631717,438.6189,8.77298,0,0,11.54321,2.770228,2.631717,0,0,0,29.59898,0,0,0,39.00008,100,0.1838463,2.894888,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838463,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,16.23589,16.23589,7.875889,0,2.3286,16.23589,55.84125,0.266323,0,0,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838463,17.85948,7.253058,12,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,4.467324,4.467324,0,0,0,4.467324,122.6115,0.7750078,0,0,5.477455,4.702446,4.467324,0,0,0,29.59898,0,0,0,39.00008,100,0.1838463,4.914057,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,10.54599,10.54599,7.939898,0,2.344794,10.54599,26.01231,0,0,0,2.743256,2.743256,2.606093,0,0,0,29.59898,0,0,0,39.00008,100,0.1838463,11.60059,2.194604,12,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,12.29383,12.29383,11.87299,0,3.339865,12.29383,3.603419,7.771561E-16,0,0,0.4429983,0.4429983,0.4208484,0,0,0,29.59898,0,0,0,39.00008,100,0.1838463,13.52322,0.3543986,12,30.04198
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,16.23991,8.36,0,-1,0,8.36,0,0,7.879906,9.503897,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1838463,17.8639,0,0,29.59898
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1838463,0,0,0,20.79898
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,7.182726,7.182726,0,-1,0,7.182726,0,0,8.881784E-16,0,0,7.560764,7.182726,0,0,9.777778,20.79898,0,7.560764,-7.560764,21.75432,55.78019,0.1838463,7.900998,0,0,20.79898
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,1.152658,1.152658,0,-1,0,1.152658,0,0,0,0,0,1.213325,1.152658,0,0,18.17863,13.23821,0,1.213325,-1.213325,20.47536,52.50082,0.1838463,1.267924,0,0,13.23821
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,6.119749,6.119749,0,-1,0,6.119749,0,0,8.881784E-16,0,0,6.441841,6.119749,0,0,19.52677,12.02489,0,6.441841,-6.441841,13.68507,35.08984,0.1838463,6.731723,0,0,12.02489
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.6302735,0.6302735,0,-1,0,0.6302735,0,0,0,0,0,0.6634458,0.6302735,0,0,26.68437,5.583049,0,0.6634458,-0.6634458,12.98573,33.29668,0.1838463,0.6933008,0,0,5.583049
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.9239145,0.9239145,0,-1,0,0.9239145,0,0,1.110223E-16,0,0,0.9725416,0.9239145,0,0,27.42153,4.919603,0,0.9725416,-0.9725416,11.96058,30.6681,0.1838463,1.016306,0,0,4.919603
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,4.156982,3.749709,0,-1,0,3.749709,0,0,0.4072734,0.8229716,0,3.947062,3.749709,0,0,28.50213,3.947062,0,3.947062,-3.947062,7.800015,20,0.1838463,4.57268,0,0,3.947062
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,5.076057,0,0,-1,0,0,0,0,5.076057,5.583663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838463,5.583663,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,2.114311,0,0,-1,0,0,0,0,2.114311,2.325742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838463,2.325742,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.826675,2.826675,11.62667,0,3.277549,2.826675,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1851103,3.109342,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,5.158424,5.158424,12,0,3.372,5.158424,0,0,0,0,0,0,0,6.841576,6.499497,24.52775,7.524,6.499497,0,6.499497,21.89697,56.14597,0.1861257,5.674266,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.481167,1.481167,10.28117,0,2.937135,1.481167,172.4072,0,0,0,2.55364,0,0,8.8,8.36,18.02826,13.37355,10.91364,0,10.91364,32.25056,82.69358,0.1861472,1.629284,2.042912,12,15.92719
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.709354,0.709354,0,0,0,0.709354,759.665,0,0,0,5.388714,0.7466884,0.709354,0,0,7.114616,23.19582,4.642026,0,4.642026,36.65437,93.98538,0.1849549,0.7802894,4.310971,0,28.58454
