Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,3.531544,3.531544,0,-1,0,3.531544,236.8066,2.172923,0,0,8.362928,3.717415,3.531544,0,0,2.47259,27.37365,2.47259,0,2.47259,39.00008,100,0.184326,3.884698,6.690343,0,35.73658
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,18.95743,18.95743,10.59743,0,3.017151,18.95743,57.86113,2.168986,0,0.493177,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184326,20.85318,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,11.69776,11.69776,3.337759,0,1.180453,11.69776,100.5441,2.961404,0,0,11.7614,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184326,12.86753,9.409123,12,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184326,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.769248,4.769248,0,0,0,4.769248,272.2033,7.961791,0,0,12.98205,5.020261,4.769248,0,0,0,29.59898,0,0,0,39.00008,100,0.184326,5.246172,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,3.358068,3.358068,0,-1,0,3.358068,299.9806,6.538743,0,0,10.07355,3.534808,3.358068,0,0,0,29.59898,0,0,0,39.00008,100,0.184326,3.693875,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.832621,4.832621,0,0,0,4.832621,188.1843,4.007265,0,0,9.094234,5.086969,4.832621,0,0,0,29.59898,0,0,0,39.00008,100,0.184326,5.315883,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.4365587,0.4365587,0,0,0,0.4365587,1524.331,6.195063,0,0,6.654598,0.4595354,0.4365587,0,0,0,29.59898,0,0,0,39.00008,100,0.184326,0.4802145,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,8.369643,8.369643,6.061535,0,1.869568,8.369643,29.02857,0,0,0,2.429588,2.429588,2.308108,0,0,0,29.59898,0,0,0,39.00008,100,0.184326,9.206608,1.94367,12,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,9.403758,9.403758,8.676118,0,2.531058,9.403758,8.145002,0,0,0,0.7659363,0.7659363,0.7276395,0,0,0,29.59898,0,0,0,39.00008,100,0.184326,10.34413,0.612749,12,30.36491
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,16.16783,8.36,0,-1,0,8.36,0,0,7.807829,9.424612,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.184326,17.78461,0,0,29.59898
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,16.61081,8.36,0,-1,0,8.36,0,0,8.250812,9.911893,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.184326,18.27189,0,0,20.79898
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,6.112012,6.112012,0,-1,0,6.112012,0,0,8.881784E-16,0,0,6.433697,6.112012,0,0,19.55556,11.99898,0,6.433697,-6.433697,13.66634,35.04182,0.184326,6.723214,0,0,11.99898
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.869025,2.869025,0,-1,0,2.869025,0,0,4.440892E-16,0,0,3.020026,2.869025,0,0,26.70411,5.565281,0,3.020026,-3.020026,10.48295,26.8793,0.184326,3.155927,0,0,5.565281
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.6498492,0.6498492,0,-1,0,0.6498492,0,0,1.110223E-16,0,0,0.6840518,0.6498492,0,0,30.05969,2.545255,0,0.6840518,-0.6840518,9.761896,25.03045,0.184326,0.7148342,0,0,2.545255
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,2.10711,1.768143,0,-1,0,1.768143,0,0,0.3389674,0.5496784,0,1.861203,1.768143,0,0,30.81975,1.861203,0,1.861203,-1.861203,7.800015,20,0.184326,2.317821,0,0,1.861203
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.754818,0,0,-1,0,0,0,0,2.754818,3.0303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184326,3.0303,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.8138032,0,0,-1,0,0,0,0,0.8138032,0.8951835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184326,0.8951835,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.564842,0,0,-1,0,0,0,0,1.564842,1.721326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184326,1.721326,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,5.214814,0,0,-1,0,0,0,0,5.214814,5.736296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184326,5.736296,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.9337831,0.9337831,9.733783,0,2.798647,0.9337831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848045,1.027161,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,2.143528,2.143528,10.94353,0,3.104713,2.143528,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857295,2.357881,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,12.87463,12.87463,12,0,3.372,12.87463,13.05434,0,0,0,1.680698,0.9206677,0.8746343,0,0,16.16775,15.048,0.7600306,0,0.7600306,24.38303,62.52046,0.1858125,14.1621,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,15.40772,15.73203,13.8233,0,13.8233,37.49697,96.14587,0.1845757,0,4.370643,12,21.19533
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.620986,2.620986,0,-1,0,2.620986,247.1173,2.133558,0,0,6.47691,2.758932,2.620986,0,0,1.584419,28.173,1.584419,0,1.584419,39.00008,100,0.1841909,2.883084,5.181528,0,34.64991
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,8.86359,8.86359,3,0,1.095,8.86359,82.80782,1.167545,0,0,7.339746,6.172201,5.863591,0,0,0,29.59898,0,0,0,39.00008,100,0.1841909,9.749949,5.871797,12,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.556753,2.556753,0,0,0,2.556753,372.3295,6.828228,0,0,9.519547,2.691319,2.556753,0,0,0,29.59898,0,0,0,39.00008,100,0.1841909,2.812428,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,8.628109,8.628109,3,0,1.095,8.628109,132.887,5.541309,0,0,11.46563,5.924325,5.628109,0,0,0,29.59898,0,0,0,39.00008,100,0.1841909,9.49092,9.172507,12,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.382574,1.382574,0,0,0,1.382574,816.1868,9.829043,0,0,11.28438,1.455341,1.382574,0,0,0,29.59898,0,0,0,39.00008,100,0.1841909,1.520831,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,14.54791,8.36,0,-1,0,8.36,125.1729,1.664456,6.187914,7.642706,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841909,16.00271,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,20.61111,20.36,12,0,3.372,20.36,29.81592,0,0.2511129,2.312224,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.1841909,22.67222,4.856417,12,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,12.66175,12.66175,11.98399,0,3.36795,12.66175,29.58664,0,0,0,3.746187,0.7134332,0.6777616,0,0,3.032754,26.8695,3.032754,0,3.032754,39.00008,100,0.1845202,13.92793,2.99695,12,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.685379,3.685379,0,0,0,3.685379,64.75018,0,0,0,2.386289,3.879346,3.685379,0,0,0,29.59898,0,1.493057,-1.493057,37.42626,95.96457,0.1845202,4.053916,1.909031,0,31.98527
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,11.76653,11.76653,12,0,3.372,11.76653,6.371375,0,0,0,0.7496899,0,0,0.2334687,0.2217952,1.658952,28.10592,0.9714851,0,0.9714851,38.34789,98.32773,0.1846336,12.94318,0.5997519,12,28.85561
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,17.08573,8.36,0,-1,0,8.36,0,0,8.725728,10.4343,0,8.8,8.36,0,0,0.687467,28.98026,0,8.8,-8.8,29.07187,74.54312,0.1846336,18.7943,0,0,28.98026
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,11.57799,8.36,0,-1,0,8.36,0,0,3.217991,4.37579,0,8.8,8.36,0,0,10.46525,20.18026,0,8.8,-8.8,19.79586,50.75851,0.1846336,12.73579,0,0,20.18026
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,7.232175,7.232175,0,-1,0,7.232175,0,0,0,0,0,7.612816,7.232175,0,0,20.24302,11.38026,0,7.612816,-7.612816,11.77125,30.18262,0.1846336,7.955393,0,0,11.38026
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.533638,1.533638,0,-1,0,1.533638,0,0,2.220446E-16,0,0,1.614356,1.533638,0,0,28.70171,3.767442,0,1.614356,-1.614356,10.06957,25.81935,0.1846336,1.687002,0,0,3.767442
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,3.172036,2.045431,0,-1,0,2.045431,0,0,1.126605,1.443809,0,2.153085,2.045431,0,0,30.49544,2.153085,0,2.153085,-2.153085,7.800015,20,0.1846336,3.489239,0,0,2.153085
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,4.420713,0,0,-1,0,0,0,0,4.420713,4.862784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846336,4.862784,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,3.40473,0,0,-1,0,0,0,0,3.40473,3.745203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846336,3.745203,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,9.283523,0,0,-1,0,0,0,0,9.283523,10.21187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846336,10.21187,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846336,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846336,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,4.528646,4.528646,12,0,3.372,4.528646,0,0,0,0,0,0,0,7.471354,7.097786,32.88775,0,7.097786,0,7.097786,14.53357,37.26548,0.1856577,4.981511,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.842557,1.842557,10.64256,0,3.028567,1.842557,0,0,0,0,0,0,0,8.8,8.36,25.78997,6.388007,8.36,0,8.36,22.46456,57.60132,0.1864226,2.026812,0,12,6.388007
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,17.07117,17.07117,12,0,3.372,17.07117,11.91598,0,0,0,2.034196,5.338068,5.071164,0,0,17.42997,13.91201,0,3.303872,-3.303872,18.98197,48.67163,0.1864226,18.77828,1.627357,12,15.9462
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,12.40635,12.40635,12,0,3.372,12.40635,38.30769,0,0,0,4.752584,0.427734,0.4063473,0,0,21.10094,10.60814,4.324851,0,4.324851,23.08488,59.19189,0.1868675,13.64698,3.802068,12,15.36072
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,7.847658,7.847658,0,-1,0,7.847658,80.82092,0,8.881784E-16,0.272424,6.342549,8.260693,7.847658,0,0,16.77608,14.5005,0,1.918144,-1.918144,21.06298,54.00755,0.1868675,8.632424,5.074039,0,20.84305
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,0,0,0,9.485437,0,0,0,0,18.90736,12.58236,9.485437,0,9.485437,30.06166,77.08102,0.1846333,0,7.58835,0,22.06779
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,16.07125,16.07125,12,0,3.372,16.07125,72.37662,0,0,0,11.63183,4.285529,4.071252,0,0,9.42192,21.11925,7.3463,0,7.3463,37.03097,94.95102,0.184445,17.67838,9.305463,12,32.75108
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,11.43019,11.43019,3.720604,0,1.277313,11.43019,89.15839,0,0,0,10.19097,8.115355,7.709587,0,0,2.07562,27.73092,2.07562,0,2.07562,39.00008,100,0.1841959,12.57321,8.15278,12,37.92189
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.821087,3.821087,0,0,0,3.821087,307.2773,7.719134,0,0,11.74133,4.022197,3.821087,0,0,0,29.59898,0,0,0,39.00008,100,0.1841959,4.203196,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,18.71017,8.36,0,-1,0,8.36,128.9512,1.980324,10.35017,12.22118,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841959,20.58118,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,10.79912,10.79912,3,0,1.095,10.79912,78.343,0.2507562,0,0,8.460352,8.209596,7.799116,0,0,0,29.59898,0,0,0,39.00008,100,0.1841959,11.87903,6.768281,12,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,0,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841959,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,14.5778,14.5778,11.71958,0,3.301054,14.5778,20.63855,8.881784E-16,0,0,3.008645,3.008645,2.858212,0,0,0,29.59898,0,0,0,39.00008,100,0.1841959,16.03557,2.406916,12,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,34.56884,20.36,12,0,3.372,20.36,2.63672,0,14.20883,17.66572,0.5368362,8.8,8.36,0,0,0,29.59898,0,8.263164,-8.263164,30.28994,77.66635,0.1841959,38.02572,0.429469,12,30.13581
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.181293,21.33581,0,0,0,30.28994,77.66635,0.1841959,0,0,0,21.33581
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,19.91873,8.36,0,-1,0,8.36,0,0,11.55873,13.5506,0,8.8,8.36,0,0,9.181293,21.33581,0,8.8,-8.8,21.01392,53.88175,0.1841959,21.9106,0,0,21.33581
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,18.56393,8.36,0,-1,0,8.36,0,0,10.20393,12.06032,0,8.8,8.36,0,0,18.95907,12.53581,0,8.8,-8.8,11.73791,30.09714,0.1841959,20.42032,0,0,12.53581
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.986377,2.986377,0,-1,0,2.986377,0,0,4.440892E-16,0,0,3.143554,2.986377,0,0,28.73685,3.735814,0,3.143554,-3.143554,8.424313,21.60076,0.1841959,3.285014,0,0,3.735814
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,2.230324,0.5626468,0,-1,0,0.5626468,0,0,1.667677,1.89071,0,0.5922598,0.5626468,0,0,32.22969,0.5922598,0,0.5922598,-0.5922598,7.800015,20,0.1841959,2.453357,0,0,0.5922598
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.673214,0,0,-1,0,0,0,0,2.673214,2.940535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841959,2.940535,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.454899,0,0,-1,0,0,0,0,2.454899,2.700389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841959,2.700389,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.752209,0,0,-1,0,0,0,0,1.752209,1.92743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841959,1.92743,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.693122,0,0,-1,0,0,0,0,3.693122,4.062434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841959,4.062434,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,1.115363,0,0,-1,0,0,0,0,1.115363,1.226899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841959,1.226899,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.349647,1.349647,10.14965,0,2.903861,1.349647,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847753,1.484612,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.613881,2.613881,11.41388,0,3.223712,2.613881,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1857765,2.875269,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.973392,5.973392,12,0,3.372,5.973392,10.16987,0,0,0,0.6074865,0,0,6.026608,5.725277,16.16775,15.048,6.332764,0,6.332764,29.66979,76.07623,0.1865998,6.570732,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,1.089457,1.089457,9.374793,0,2.707823,1.089457,180.266,0,0,0,1.963921,0,0,8.285336,7.871069,9.83499,20.74749,9.83499,0,9.83499,39.00008,100,0.1865481,1.198403,1.571136,12,22.71141
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865481,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1865481,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,23.48729,20.36,12,0,3.372,20.36,51.29618,1.643902,3.127293,5.476022,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1865481,25.83602,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.71173,2.71173,0,0,0,2.71173,417.5042,8.467137,0,0,11.32159,2.854453,2.71173,0,0,0,29.59898,0,0,0,39.00008,100,0.1865481,2.982903,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,2.042388,2.042388,0,0,0,2.042388,367.1048,5.347823,0,0,7.497705,2.149882,2.042388,0,0,0,29.59898,0,0,0,39.00008,100,0.1865481,2.246627,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,9.604136,8.36,0,-1,0,8.36,78.36502,0,1.244135,2.204549,6.551316,8.8,8.36,0,0,0,29.59898,0,2.248684,-2.248684,36.62976,93.92226,0.1865481,10.56455,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,0,0,0,0,3.777158,0,0,6.275696,0,0,0,0,2.498538,27.35029,2.498538,0,2.498538,39.00008,100,0.185992,0,5.020557,0,33.62599
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,12.86102,12.86102,9.984881,0,2.862175,12.86102,23.54023,4.440892E-16,0,0,3.027514,3.027514,2.876138,0,0,0,29.59898,0,0,0,39.00008,100,0.185992,14.14712,2.422011,12,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.867183,3.867183,0,0,0,3.867183,9.779219,0,8.881784E-16,0,0.3781803,4.070719,3.867183,0,0,0,29.59898,0,3.692539,-3.692539,35.1078,90.01982,0.185992,4.253901,0.3025442,0,29.97716
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,0,0,0,0,0,0,0,0.2829847,0,0,0,0,4.102821,25.90644,0.2829847,0,0.2829847,35.37626,90.70818,0.1859293,0,0.2263878,0,26.18942
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,9.428121,8.36,0,-1,0,8.36,0,0,1.068121,2.010933,0,8.8,8.36,0,0,3.819836,26.16113,0,8.8,-8.8,26.10025,66.92358,0.1859293,10.37093,0,0,26.16113
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,19.81965,8.36,0,-1,0,8.36,0,0,11.45965,13.44161,0,8.8,8.36,0,0,13.59761,17.36113,0,8.8,-8.8,16.82423,43.13898,0.1859293,21.80161,0,0,17.36113
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.37539,8.561126,0,0,0,16.82423,43.13898,0.1859293,0,0,0,8.561126
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,4.219414,4.219414,0,-1,0,4.219414,0,0,8.881784E-16,0,0,4.441488,4.219414,0,0,23.37539,8.561126,0,4.441488,-4.441488,12.14249,31.13454,0.1859293,4.641355,0,0,8.561126
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,4.010758,3.913656,0,-1,0,3.913656,0,0,0.09710249,0.4981783,0,4.119637,3.913656,0,0,28.31038,4.119637,0,4.119637,-4.119637,7.800015,20,0.1859293,4.411834,0,0,4.119637
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.435406,0,0,-1,0,0,0,0,2.435406,2.678946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859293,2.678946,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.3029654,0,0,-1,0,0,0,0,0.3029654,0.3332619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859293,0.3332619,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.711978,0,0,-1,0,0,0,0,3.711978,4.083176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859293,4.083176,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.319745,0,0,-1,0,0,0,0,1.319745,1.45172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859293,1.45172,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,3.326925,0,0,-1,0,0,0,0,3.326925,3.659617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859293,3.659617,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859293,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.870597,1.870597,10.6706,0,3.035661,1.870597,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1866401,2.057657,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,6.555835,6.555835,12,0,3.372,6.555835,14.79314,0,0,0,0.969814,0,0,5.444165,5.171957,24.52775,7.524,6.14177,0,6.14177,21.5576,55.27579,0.1873941,7.211419,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,13.5414,13.5414,12,0,3.372,13.5414,26.20546,0,0,0,3.548587,1.622528,1.541402,0,0,18.38598,13.05159,1.926059,0,1.926059,23.38482,59.96096,0.1875736,14.89554,2.83887,12,16.60018
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,9.683176,8.36,0,-1,0,8.36,93.51557,0,1.323176,2.291494,7.817902,8.8,8.36,0,0,16.45992,14.78505,0,0.9820979,-0.9820979,22.3496,57.30655,0.1875736,10.65149,6.254322,0,22.60295
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,15.44955,15.44955,12,0,3.372,15.44955,54.8464,0,0,0,8.473521,3.631105,3.449549,0,0,17.55114,13.80295,4.842417,0,4.842417,26.94352,69.08582,0.1880212,16.9945,6.778817,12,22.27647
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,3,0,1.095,0,0,0.3733205,0,0,10.21338,0,0,2.62668,2.495346,12.70873,18.16112,12.70873,0,12.70873,39.00008,100,0.1852823,0,8.170705,12,28.37451
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852823,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,3.247809,3.247809,0,0,0,3.247809,204.9508,3.237664,0,0,6.65641,3.418746,3.247809,0,0,0,29.59898,0,0,0,39.00008,100,0.1852823,3.57259,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,14.06319,8.36,0,-1,0,8.36,74.96288,0,5.703188,7.109507,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.1852823,15.46951,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,14.87963,14.87963,12,0,3.372,14.87963,31.90756,0,0,0,4.747728,3.031193,2.879633,0,0,2.814559,27.06587,1.716535,0,1.716535,37.9584,97.32904,0.1854429,16.3676,3.798182,12,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,0,0,0,0,0.9748559,0,0,2.07288,0,0,0,0,1.098024,28.61076,1.098024,0,1.098024,39.00008,100,0.1852102,0,1.658304,0,30.68364
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,15.03761,15.03761,12,0,3.372,15.03761,15.1152,0,0,0,2.272964,3.197479,3.037605,0,0,0,29.59898,0,0.9245142,-0.9245142,38.02555,97.50123,0.1852102,16.54136,1.818372,12,31.87194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,16.38807,16.38807,12,0,3.372,16.38807,3.996006,0,0,0,0.6548684,4.619025,4.388074,0,0,1.027238,28.67446,0,3.964157,-3.964157,33.84697,86.78692,0.1852102,18.02688,0.5238947,12,29.32933
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,8.998799,8.36,0,-1,0,8.36,0,0,0.6387996,1.53868,0,8.8,8.36,0,0,5.431857,24.71031,0,8.8,-8.8,24.57095,63.00232,0.1852102,9.89868,0,0,24.71031
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,7.68218,7.68218,0,-1,0,7.68218,0,0,8.881784E-16,0.09039843,0,8.086506,7.68218,0,0,15.20963,15.91031,0,8.086506,-8.086506,16.04703,41.14614,0.1852102,8.450398,0,0,15.91031
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,7.888487,7.432611,0,-1,0,7.432611,0,0,0.4558758,1.244725,0,7.823802,7.432611,0,0,24.19464,7.823802,0,7.823802,-7.823802,7.800015,20,0.1852102,8.677336,0,0,7.823802
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.800033,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.800033,3.080036,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852102,3.080036,0,0,8.426001E-16
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1852102,0,0,0,8.426001E-16
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.25402,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.25402,0.279422,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852102,0.279422,0,0,8.426001E-16
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1852102,0,0,0,8.426001E-16
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1852102,0,0,0,8.426001E-16
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,4.464545,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.464545,4.910999,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852102,4.910999,0,0,8.426001E-16
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1852102,0,0,0,8.426001E-16
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,2.331239,2.331239,11.13124,0,3.152204,2.331239,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1860448,2.564363,0,12,8.426001E-16
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.8544403,0.8544403,9.65444,0,2.778573,0.8544403,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1863983,0.9398842,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,5.316104,5.316104,12,0,3.372,5.316104,38.76593,0,0,0,2.060837,0,0,6.683896,6.349701,16.16775,15.048,8.410538,0,8.410538,31.64094,81.13045,0.1873552,5.847714,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,20.61649,20.36,12,0,3.372,20.36,23.16082,0,0.256489,2.318138,4.715542,8.8,8.36,0,0,7.757215,22.61749,0,4.084458,-4.084458,27.33554,70.09099,0.1873552,22.67814,3.772434,12,27.33303
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,3.007315,3.007315,0,-1,0,3.007315,236.7284,0,0,0,7.119169,3.165595,3.007315,0,0,12.2955,18.53303,3.953574,0,3.953574,31.08623,79.70812,0.1865361,3.308047,5.695335,0,25.65219
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.195253,1.195253,0,0,0,1.195253,744.3458,0,0,0,8.896819,1.258162,1.195253,0,0,8.341928,22.09124,7.638658,0,7.638658,38.3329,98.28928,0.1849737,1.314779,7.117455,0,30.98806
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,13.80523,13.80523,5.445227,0,1.713642,13.80523,74.53808,0.78688,0,0,10.29015,8.8,8.36,0,0,0.7032704,28.96603,0.7032704,0,0.7032704,39.00008,100,0.1848311,15.18575,8.232121,12,39.25618
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,18.74394,18.74394,10.38394,0,2.963136,18.74394,65.43549,3.465187,0,0.2583299,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1848311,20.61833,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,3.277507,3.277507,0,0,0,3.277507,287.5873,5.975686,0,0,9.425693,3.450007,3.277507,0,0,0,29.59898,0,0,0,39.00008,100,0.1848311,3.605258,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,6.242378,6.242378,0,-1,0,6.242378,91.45348,0,0,0,5.708872,6.570924,6.242378,0,0,0,29.59898,0,0.862052,-0.862052,38.0914,97.67005,0.1848311,6.866616,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,0,0,0,0,4.125311,0,0,5.083147,0,0,0,0,0.9578356,28.73693,0.9578356,0,0.9578356,39.00008,100,0.1846374,0,4.066517,0,33.82007
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,0,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846374,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,0,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846374,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,0,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846374,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,12.56186,8.36,0,-1,0,8.36,0,0,4.201865,5.458052,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1846374,13.81805,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,4.09772,4.09772,0,-1,0,4.09772,0,0,0,0,0,4.313389,4.09772,0,0,9.777778,20.79898,0,4.313389,-4.313389,25.17735,64.55718,0.1846374,4.507492,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.57043,16.48559,0,0,0,25.17735,64.55718,0.1846374,0,0,0,16.48559
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,1.136656,1.136656,0,-1,0,1.136656,0,0,0,0,0,1.196481,1.136656,0,0,14.57043,16.48559,0,1.196481,-1.196481,23.91615,61.32334,0.1846374,1.250322,0,0,16.48559
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.878767,1.878767,0,-1,0,1.878767,0,0,2.220446E-16,0,0,1.97765,1.878767,0,0,15.89986,15.28911,0,1.97765,-1.97765,21.83152,55.97816,0.1846374,2.066644,0,0,15.28911
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,4.368981,4.368981,0,-1,0,4.368981,0,0,0,0,0,4.598928,4.368981,0,0,18.09724,13.31146,0,4.598928,-4.598928,16.98383,43.54819,0.1846374,4.80588,0,0,13.31146
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.6342863,0.6342863,0,-1,0,0.6342863,0,0,1.110223E-16,0,0,0.6676698,0.6342863,0,0,23.20716,8.71253,0,0.6676698,-0.6676698,16.28004,41.74362,0.1846374,0.697715,0,0,8.71253
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,1.103613,1.103613,0,-1,0,1.103613,0,0,0,0,0,1.161698,1.103613,0,0,23.94902,8.044861,0,1.161698,-1.161698,15.05551,38.60378,0.1846374,1.213975,0,0,8.044861
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.841853,2.841853,0,-1,0,2.841853,0,0,4.440892E-16,0,0,2.991425,2.841853,0,0,25.2398,6.883162,0,2.991425,-2.991425,11.90227,30.51857,0.1846374,3.126039,0,0,6.883162
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.5636,3.891738,0,0,0,11.90227,30.51857,0.1846374,0,0,0,3.891738
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.5636,3.891738,0,0,0,11.90227,30.51857,0.1846374,0,0,0,3.891738
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.679354,1.679354,0,0,0,1.679354,0,0,2.220446E-16,0,0,1.767741,1.679354,0,0,28.5636,3.891738,0,1.767741,-1.767741,10.03891,25.74073,0.1846374,1.847289,0,0,3.891738
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,30.52776,2.123997,2.060858,0,2.060858,11.99401,30.7538,0.1842218,0,1.648687,0,4.184855
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,10.80317,10.80317,12,0,3.372,10.80317,45.27077,0,0,0,4.89068,0,0,1.196828,1.136987,28.4669,3.97877,6.027667,0,6.027667,17.71235,45.4162,0.1847991,11.88349,3.912544,12,8.86945
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1260853,0.1260853,0,-1,0,0.1260853,6079.879,0,0,0,7.665833,0.1327214,0.1260853,0,0,22.43923,9.403669,7.533112,0,7.533112,24.85889,63.74062,0.183301,0.1386938,6.132667,0,17.0695
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.954116,3.954116,0,0,0,3.954116,276.952,0,0,0,10.951,4.162228,3.954116,0,0,14.90612,16.18347,6.788776,0,6.788776,31.29929,80.25443,0.1819715,4.349528,8.760802,0,27.13447
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,4.340625,0,0,12.45797,0,0,0,0,8.117344,22.29337,8.117344,0,8.117344,39.00008,100,0.180407,0,9.966375,0,34.75134
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180407,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,6.54865,6.54865,0,0,0,6.54865,198.8036,6.125634,0,0,13.01895,6.893315,6.54865,0,0,0,29.59898,0,0,0,39.00008,100,0.180407,7.203515,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180407,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,5.735791,5.735791,0,0,0,5.735791,151.5653,2.655794,0,0,8.693469,6.037675,5.735791,0,0,0,29.59898,0,0,0,39.00008,100,0.180407,6.30937,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,13.4348,13.4348,7.291922,0,2.180856,13.4348,48.13014,1.776357E-15,0,0,6.466188,6.466188,6.142879,0,0,0,29.59898,0,0,0,39.00008,100,0.180407,14.77828,5.17295,12,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,10.97975,10.97975,8.151048,0,2.398215,10.97975,27.11885,4.440892E-16,0,0,2.977583,2.977583,2.828704,0,0,0,29.59898,0,0,0,39.00008,100,0.180407,12.07773,2.382066,12,32.57656
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,0,0,0,0,1.392095,0,0,1.392095,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.180407,0,1.113676,0,30.99107
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,7.824593,7.824593,0,-1,0,7.824593,0,0,8.881784E-16,0.247052,0,8.236413,7.824593,0,0,0,29.59898,0,8.236413,-8.236413,30.31814,77.73866,0.180407,8.607052,0,0,29.59898
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.15157,21.36256,0,0,0,30.31814,77.73866,0.180407,0,0,0,21.36256
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.778224,3.778224,0,-1,0,3.778224,0,0,4.440892E-16,0,0,3.977078,3.778224,0,0,9.15157,21.36256,0,3.977078,-3.977078,26.12593,66.98943,0.180407,4.156046,0,0,21.36256
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.954793,3.954793,0,-1,0,3.954793,0,0,0,0,0,4.162941,3.954793,0,0,13.57055,17.38549,0,4.162941,-4.162941,21.7378,55.73785,0.180407,4.350273,0,0,17.38549
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,2.008155,2.008155,0,-1,0,2.008155,0,0,4.440892E-16,0,0,2.113848,2.008155,0,0,18.19604,13.22255,0,2.113848,-2.113848,19.50961,50.02455,0.180407,2.208971,0,0,13.22255
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,4.185888,4.185888,0,-1,0,4.185888,0,0,8.881784E-16,0,0,4.406198,4.185888,0,0,20.54475,11.1087,0,4.406198,-4.406198,14.86507,38.11549,0.180407,4.604477,0,0,11.1087
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.44053,6.702501,0,0,0,14.86507,38.11549,0.180407,0,0,0,6.702501
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,4.589747,4.589747,0,-1,0,4.589747,0,0,0,0,0,4.831313,4.589747,0,0,25.44053,6.702501,0,4.831313,-4.831313,9.772422,25.05744,0.180407,5.048721,0,0,6.702501
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.9549363,0.9549363,0,-1,0,0.9549363,0,0,1.110223E-16,0,0,1.005196,0.9549363,0,0,30.80865,1.871188,0,1.005196,-1.005196,8.712852,22.3406,0.180407,1.05043,0,0,1.871188
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.425233,0.8226926,0,-1,0,0.8226926,0,0,0.6025399,0.7450632,0,0.8659922,0.8226926,0,0,31.92554,0.8659922,0,0.8659922,-0.8659922,7.800015,20,0.180407,1.567756,0,0,0.8659922
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,4.472552,4.472552,12,0,3.372,4.472552,0,-8.881784E-16,0,0,0,0,0,7.527448,7.151075,32.88775,0,7.151075,0,7.151075,14.58412,37.39511,0.1812753,4.919808,0,12,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,2.008648,2.008648,10.80865,0,3.070588,2.008648,0,0,0,0,0,0,0,8.8,8.36,25.73668,6.435967,8.36,0,8.36,22.51511,57.73095,0.1819835,2.209513,0,12,6.435967
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,6.471149,6.471149,12,0,3.372,6.471149,11.45923,0,0,0,0.7415442,0,0,5.528851,5.252408,17.37668,13.95997,5.993952,0,5.993952,28.20148,72.31133,0.1826684,7.118264,0.5932353,12,14.70151
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,10.69509,10.69509,12,0,3.372,10.69509,25.65378,0,0,0,2.743694,0,0,1.304911,1.239665,11.38273,19.35452,3.98336,0,3.98336,31.98042,82.00092,0.183052,11.7646,2.194955,12,22.09822
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,17.25479,8.36,0,-1,0,8.36,57.26345,0,8.894788,10.62027,4.787224,8.8,8.36,0,0,7.399366,22.93955,0,4.012776,-4.012776,27.75059,71.1552,0.183052,18.98027,3.829779,0,27.72677
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,8.342953,8.342953,12,0,3.372,8.342953,46.49753,0,0,0,3.879267,0,0,3.657047,3.474195,11.85801,18.92677,7.353462,0,7.353462,34.72669,89.04262,0.1837869,9.177248,3.103414,12,22.80604
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,11.2833,11.2833,11.05674,0,3.133354,11.2833,42.03585,0,0,0,4.743029,0.2384842,0.22656,0,0,4.504545,25.54489,4.504545,0,4.504545,39.00008,100,0.184169,12.41162,3.794423,12,30.28792
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,9.498602,9.498602,3,0,1.095,9.498602,72.52023,0.04777462,0,0,6.888409,6.840634,6.498602,0,0,0,29.59898,0,0,0,39.00008,100,0.184169,10.44846,5.510727,12,36.48739
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,15.03025,15.03025,10.08689,0,2.887983,15.03025,34.62043,0,0,0,5.203537,5.203537,4.943359,0,0,0,29.59898,0,0,0,39.00008,100,0.184169,16.53327,4.162829,12,34.80251
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,2.601022,0,0,2.601022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184169,0,2.080817,0,32.2
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,14.05982,14.05982,9.364952,0,2.705333,14.05982,35.14959,0,0,0,4.941971,4.941971,4.694873,0,0,0,29.59898,0,0,0,39.00008,100,0.184169,15.46581,3.953577,12,34.54095
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,0,0,0,0,5.308214,0,0,5.308214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184169,0,4.246571,0,34.90719
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,0,0,0,0,2.636387,0,0,2.636387,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184169,0,2.10911,0,32.23537
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,0,0,0,0,0.745963,0,0,0.745963,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184169,0,0.5967703,0,30.34494
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,14.18891,8.36,0,-1,0,8.36,0,0,5.828911,7.247802,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.184169,15.6078,0,0,29.59898
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.495311,2.495311,0,-1,0,2.495311,0,0,4.440892E-16,0,0,2.626643,2.495311,0,0,9.777778,20.79898,0,2.626643,-2.626643,26.95534,69.11611,0.184169,2.744843,0,0,20.79898
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,13.43389,8.36,0,-1,0,8.36,0,0,5.073887,6.417275,0,8.8,8.36,0,0,12.69627,18.17233,0,8.8,-8.8,17.67932,45.33151,0.184169,14.77728,0,0,18.17233
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,4.279531,4.279531,0,-1,0,4.279531,0,0,0,0,0,4.504769,4.279531,0,0,22.47405,9.372334,0,4.504769,-4.504769,12.93088,33.15604,0.184169,4.707483,0,0,9.372334
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,1.176282,1.176282,0,-1,0,1.176282,0,0,0,0,0,1.238192,1.176282,0,0,27.47935,4.867566,0,1.238192,-1.238192,11.62571,29.80946,0.184169,1.293911,0,0,4.867566
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.735349,1.735349,0,-1,0,1.735349,0,0,2.220446E-16,0,0,1.826683,1.735349,0,0,28.85512,3.629374,0,1.826683,-1.826683,9.700218,24.8723,0.184169,1.908884,0,0,3.629374
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.750126,1.712556,0,-1,0,1.712556,0,0,1.037569,1.312582,0,1.802691,1.712556,0,0,30.88476,1.802691,0,1.802691,-1.802691,7.800015,20,0.184169,3.025138,0,0,1.802691
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.965346,0,0,-1,0,0,0,0,2.965346,3.261881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184169,3.261881,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.32321,0,0,-1,0,0,0,0,1.32321,1.455531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184169,1.455531,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.371116,0,0,-1,0,0,0,0,1.371116,1.508227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184169,1.508227,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,1.048939,1.048939,9.848939,0,2.827781,1.048939,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845586,1.153833,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.21266,1.21266,10.01266,0,2.869203,1.21266,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1849878,1.333926,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,5.491725,5.491725,12,0,3.372,5.491725,19.49463,0,0,0,1.070591,0,0,6.508275,6.182861,16.16775,15.048,7.253452,0,7.253452,30.54323,78.31582,0.1857573,6.040898,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,6.137043,6.137043,11.51127,0,3.248352,6.137043,53.07471,0,0,0,3.257218,0,0,5.374229,5.105517,8.914301,21.57611,8.362736,0,8.362736,38.47682,98.65831,0.1865732,6.750747,2.605775,12,24.83332
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,11.97254,8.36,0,-1,0,8.36,78.06899,0,3.612537,4.809791,6.526567,8.8,8.36,0,0,0.5515656,29.10257,0,2.273432,-2.273432,36.08041,92.51369,0.1865732,13.16979,5.221254,0,35.62914
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,6.236459,0,0,9.314061,0,0,0,0,3.077602,26.82914,3.077602,0,3.077602,39.00008,100,0.1860085,0,7.451249,0,36.1432
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,11.73909,11.73909,5.600051,0,1.752813,11.73909,55.04811,0,0,0,6.462148,6.462148,6.139041,0,0,0,29.59898,0,0,0,39.00008,100,0.1860085,12.913,5.169719,12,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,6.952503,6.952503,0,0,0,6.952503,138.4706,2.308746,0,0,9.627171,7.318424,6.952503,0,0,0,29.59898,0,0,0,39.00008,100,0.1860085,7.647753,7.701736,0,39.22615
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860085,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.4061195,0.4061195,0,-1,0,0.4061195,2262.897,8.762572,0,0,9.190066,0.4274942,0.4061195,0,0,0,29.59898,0,0,0,39.00008,100,0.1860085,0.4467314,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.607926,1.607926,0,0,0,1.607926,341.548,3.799286,0,0,5.49184,1.692554,1.607926,0,0,0,29.59898,0,0,0,39.00008,100,0.1860085,1.768719,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,7.095293,7.095293,0,0,0,7.095293,39.73304,0,8.881784E-16,0,2.819176,7.468729,7.095293,0,0,0,29.59898,0,4.649553,-4.649553,34.09902,87.4332,0.1860085,7.804821,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,9.237721,9.237721,12,0,3.372,9.237721,23.89427,0,0,0,2.207286,0,0,2.762278,2.624164,5.16617,24.94942,4.83145,0,4.83145,38.68253,99.18579,0.1864659,10.16149,1.765829,12,27.15671
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,0,0,0,0,0.9048598,0,0,1.23958,0,0,0,0,0.3347198,29.29773,0.3347198,0,0.3347198,39.00008,100,0.1864048,0,0.9916637,0,30.53731
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1864048,0,0,0,29.59898
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,24.54305,8.36,0,-1,0,8.36,0,0,16.18305,18.63735,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1864048,26.99735,0,0,29.59898
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1864048,0,0,0,20.79898
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,2.084512,2.084512,0,-1,0,2.084512,0,0,0,0,0,2.194223,2.084512,0,0,9.777778,20.79898,0,2.194223,-2.194223,27.41115,70.28486,0.1864048,2.292963,0,0,20.79898
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2528419,0.2528419,0,-1,0,0.2528419,0,0,5.551115E-17,0,0,0.2661494,0.2528419,0,0,12.2158,18.60476,0,0.2661494,-0.2661494,27.1306,69.56551,0.1864048,0.2781261,0,0,18.60476
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.51152,18.33861,0,0,0,27.1306,69.56551,0.1864048,0,0,0,18.33861
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,4.217235,4.217235,0,-1,0,4.217235,0,0,8.881784E-16,0,0,4.439194,4.217235,0,0,12.51152,18.33861,0,4.439194,-4.439194,22.45128,57.56728,0.1864048,4.638958,0,0,18.33861
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,3.078007,3.078007,0,-1,0,3.078007,0,0,0,0,0,3.240007,3.078007,0,0,17.44396,13.89941,0,3.240007,-3.240007,19.03601,48.8102,0.1864048,3.385808,0,0,13.89941
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.467816,1.467816,0,-1,0,1.467816,0,0,0,0,0,1.545069,1.467816,0,0,21.04397,10.6594,0,1.545069,-1.545069,17.40737,44.63419,0.1864048,1.614597,0,0,10.6594
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76071,9.114335,0,0,0,17.40737,44.63419,0.1864048,0,0,0,9.114335
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.76071,9.114335,0,0,0,17.40737,44.63419,0.1864048,0,0,0,9.114335
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.930858,4.930858,0,0,0,4.930858,0,0,8.881784E-16,0,0,5.190377,4.930858,0,0,22.76071,9.114335,0,5.190377,-5.190377,11.93623,30.60566,0.1864048,5.423944,0,0,9.114335
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,17.35149,16.48218,12,0,3.372,16.48218,4.818105,0,0.8693026,3.207989,0.7941289,4.718087,4.482183,0,0,28.5278,3.923958,0,3.923958,-3.923958,7.800015,20,0.1864048,19.08663,0.6353031,12,4.718087
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,4.699,4.699,12,0,3.372,4.699,32.9627,0,0,0,1.548917,0,0,7.301,6.93595,32.88775,0,8.484867,0,8.484867,15.84947,40.63958,0.187263,5.1689,1.239134,12,1.548917
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,24.40289,7.63638,6.959314,0,6.959314,22.45165,57.56822,0.1860069,0,5.567451,0,14.59569
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,0,0,0,7.038933,0,0,0,0,17.44357,13.89976,7.038933,0,7.038933,29.12937,74.69054,0.1847535,0,5.631147,0,20.9387
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.985569,3.985569,0,0,0,3.985569,189.0875,0,0,0,7.536211,4.195335,3.985569,0,0,10.40464,20.2348,3.340875,0,3.340875,32.2988,82.81728,0.1841644,4.384125,6.028969,0,27.77101
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,0,0,0,5.825097,0,0,0,0,7.063764,23.24159,5.825097,0,5.825097,37.82497,96.98692,0.1831464,0,4.660078,0,29.06669
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.6909412,0.6909412,0,0,0,0.6909412,1051.583,5.299848,0,0,7.265821,0.7273065,0.6909412,0,0,1.238667,28.48418,1.238667,0,1.238667,39.00008,100,0.1829313,0.7600353,5.812657,0,35.75
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,4.506292,4.506292,0,-1,0,4.506292,120.1537,0.6710131,0,0,5.414478,4.743465,4.506292,0,0,0,29.59898,0,0,0,39.00008,100,0.1829313,4.956921,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,16.94375,16.94375,11.44962,0,3.232753,16.94375,34.13234,0,0,0,5.783299,5.783299,5.494134,0,0,0,29.59898,0,0,0,39.00008,100,0.1829313,18.63813,4.626639,12,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,6.89886,6.89886,0,0,0,6.89886,33.32258,8.881784E-16,0,0,2.298878,7.261959,6.89886,0,0,0,29.59898,0,4.96308,-4.96308,33.76853,86.58581,0.1829313,7.588747,1.839103,0,31.89786
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,11.74825,11.74825,12,0,3.372,11.74825,14.46839,0,0,0,1.699783,0,0,0.2517463,0.239159,5.514534,24.6359,1.938942,0,1.938942,35.60798,91.30231,0.1830922,12.92308,1.359826,12,26.33568
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,15.68262,15.68262,12,0,3.372,15.68262,10.20727,4.440892E-16,0,0,1.600767,3.876437,3.682615,0,0,3.575592,26.38095,0,2.27567,-2.27567,33.20921,85.15164,0.1830922,17.25088,1.280614,12,27.98171
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,10.56154,8.36,0,-1,0,8.36,0,0,2.20154,3.257693,0,8.8,8.36,0,0,6.104114,24.10528,0,8.8,-8.8,23.93319,61.36704,0.1830922,11.61769,0,0,24.10528
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,3.339179,3.339179,0,-1,0,3.339179,0,0,4.440892E-16,0,0,3.514925,3.339179,0,0,15.88189,15.30528,0,3.514925,-3.514925,20.22814,51.86691,0.1830922,3.673096,0,0,15.30528
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,10.92589,8.36,0,-1,0,8.36,0,0,2.565894,3.658483,0,8.8,8.36,0,0,19.78736,11.79035,0,8.8,-8.8,10.95212,28.08231,0.1830922,12.01848,0,0,11.79035
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,4.107291,2.840833,0,-1,0,2.840833,0,0,1.266458,1.677187,0,2.990351,2.840833,0,0,29.56514,2.990351,0,2.990351,-2.990351,7.800015,20,0.1830922,4.51802,0,0,2.990351
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,1.074603,0,0,-1,0,0,0,0,1.074603,1.182063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830922,1.182063,0,0,0
