Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.765679,0,0,-1,0,0,0,0,4.765679,5.242247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830922,5.242247,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,3.523248,0,0,-1,0,0,0,0,3.523248,3.875573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830922,3.875573,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.821765,0,0,-1,0,0,0,0,3.821765,4.203941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830922,4.203941,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.8840727,0,0,-1,0,0,0,0,0.8840727,0.9724799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830922,0.9724799,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,5.269865,0,0,-1,0,0,0,0,5.269865,5.796852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830922,5.796852,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.980372,3.980372,12,0,3.372,3.980372,0,0,0,0,0,0,0,8.019629,7.618647,32.88775,0,7.618647,0,7.618647,15.0277,38.53248,0.1838996,4.378409,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,4.30112,4.30112,12,0,3.372,4.30112,0,0,0,0,0,0,0,7.69888,7.313936,25.26911,6.856782,7.313936,0,7.313936,21.96631,56.32375,0.1846639,4.731232,0,12,6.856782
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,18.6238,18.6238,12,0,3.372,18.6238,10.77126,0,0,0.1261804,2.006018,6.972422,6.6238,0,0,17.95517,13.43932,0,4.966403,-4.966403,16.73126,42.90058,0.1846639,20.48618,1.604814,12,15.44534
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,11.49678,11.49678,12,0,3.372,11.49678,37.55926,0,0,0,4.318106,0,0,0.503217,0.4780561,23.4734,8.472921,4.796162,0,4.796162,21.2813,54.56732,0.1850437,12.64646,3.454485,12,12.79103
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,13.79843,8.36,0,-1,0,8.36,100.152,0,5.438429,6.818272,8.37271,8.8,8.36,0,0,18.67723,12.78947,0,0.4272898,-0.4272898,20.83089,53.41245,0.1850437,15.17827,6.698168,0,21.16218
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.575875,1.575875,0,0,0,1.575875,728.5665,0,0,0,11.4813,1.658816,1.575875,0,0,19.152,12.36218,9.822483,0,9.822483,30.14932,77.30579,0.1833708,1.733463,9.18504,0,23.84348
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,2.229116,0,0,11.55863,0,0,0,0,9.329517,21.20241,9.329517,0,9.329517,39.00008,100,0.1818095,0,9.246906,0,32.76105
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,13.05421,13.05421,4.694209,0,1.523635,13.05421,82.06503,1.912941,0,0,10.71294,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1818095,14.35963,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,14.14839,14.14839,5.788386,0,1.800462,14.14839,69.13062,0.9808674,0,0,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1818095,15.56322,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818095,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,10.90279,10.90279,3,0,1.095,10.90279,80.67226,0.476799,0,0,8.795529,8.31873,7.902794,0,0,0,29.59898,0,0,0,39.00008,100,0.1818095,11.99307,7.036424,12,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,12.51307,12.51307,6.388043,0,1.952175,12.51307,51.52528,0,0,0,6.447392,6.447392,6.125022,0,0,0,29.59898,0,0,0,39.00008,100,0.1818095,13.76437,5.157913,12,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,23.22272,20.36,12,0,3.372,20.36,18.08586,0,2.862716,5.184988,3.682281,8.8,8.36,0,0,0,29.59898,0,5.117719,-5.117719,33.60553,86.16785,0.1818095,25.54499,2.945825,12,33.28126
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,16.79963,16.79963,12,0,3.372,16.79963,6.346098,0,0,0,1.066121,5.05224,4.799628,0,0,5.686354,24.48126,0,3.986119,-3.986119,29.40379,75.39418,0.1818095,18.47959,0.8528968,12,25.54738
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,15.25026,8.36,0,-1,0,8.36,0,0,6.890261,8.415287,0,8.8,8.36,0,0,10.11538,20.49514,0,8.8,-8.8,20.12778,51.60958,0.1818095,16.77529,0,0,20.49514
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,36.89877,8.36,0,-1,0,8.36,0,0,28.53877,32.22865,0,8.8,8.36,0,0,19.89315,11.69514,0,8.8,-8.8,10.85176,27.82497,0.1818095,40.58865,0,0,11.69514
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67093,2.89514,0,0,0,10.85176,27.82497,0.1818095,0,0,0,2.89514
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.403419,2.403419,0,-1,0,2.403419,0,0,4.440892E-16,0,0,2.529914,2.403419,0,0,29.67093,2.89514,0,2.529914,-2.529914,8.184998,20.98713,0.1818095,2.643761,0,0,2.89514
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,2.071921,0.3469643,0,-1,0,0.3469643,0,0,1.724957,1.932149,0,0.3652256,0.3469643,0,0,32.48195,0.3652256,0,0.3652256,-0.3652256,7.800015,20,0.1818095,2.279114,0,0,0.3652256
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818095,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,3.141646,0,0,-1,0,0,0,0,3.141646,3.455811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818095,3.455811,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.647032,0,0,-1,0,0,0,0,3.647032,4.011735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818095,4.011735,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,3.447176,0,0,-1,0,0,0,0,3.447176,3.791894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818095,3.791894,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818095,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,7.805698,7.805698,12,0,3.372,7.805698,0,0,0,0,0,0,0,4.194302,3.984587,32.88775,0,3.984587,0,3.984587,11.58013,29.69257,0.1822229,8.586268,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.768821,2.768821,11.56882,0,3.262912,2.768821,0,0,0,0,0,0,0,8.8,8.36,28.90317,3.586128,8.36,0,8.36,19.51112,50.02841,0.1830219,3.045703,0,12,3.586128
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,12.15019,12.15019,12,0,3.372,12.15019,19.42748,0,0,0,2.360477,0.1580995,0.1501945,0,0,20.54317,11.11013,2.202377,0,2.202377,21.60048,55.38573,0.1831886,13.36521,1.888381,12,13.4706
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,7.392957,7.392957,11.78591,0,3.317836,7.392957,63.72083,8.881784E-16,0,0,4.710853,0,0,4.392957,4.173309,18.34079,13.09227,8.884162,0,8.884162,30.02873,76.9966,0.1839412,8.132253,3.768682,12,17.80312
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,12.16745,8.36,0,-1,0,8.36,79.83324,0,3.807447,5.024192,6.674059,8.8,8.36,0,0,9.456628,21.08801,0,2.125941,-2.125941,27.7878,71.25062,0.1839412,13.38419,5.339247,0,27.76207
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,4.070954,4.070954,0,0,0,4.070954,243.8055,0,0,0,9.925208,4.285215,4.070954,0,0,11.81878,18.96207,5.639993,0,5.639993,33.13836,84.96999,0.183019,4.47805,7.940167,0,28.88728
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,12.31471,12.31471,10.6094,0,3.020179,12.31471,64.75061,8.881784E-16,0,0,7.973849,1.795058,1.705305,0,0,6.178791,24.03807,6.178791,0,6.178791,39.00008,100,0.1834781,13.54618,6.379079,12,32.01192
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,7.605741,7.605741,3,0,1.095,7.605741,120.2417,4.297124,0,0,9.145272,4.848148,4.605741,0,0,0,29.59898,0,0,0,39.00008,100,0.1834781,8.366315,7.316218,12,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.861273,4.861273,0,0,0,4.861273,184.7565,3.864388,0,0,8.981518,5.11713,4.861273,0,0,0,29.59898,0,0,0,39.00008,100,0.1834781,5.347401,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.2034138,0.2034138,0,-1,0,0.2034138,4365.176,8.665249,0,0,8.879369,0.2141197,0.2034138,0,0,0,29.59898,0,0,0,39.00008,100,0.1834781,0.2237551,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,13.03859,13.03859,7.482227,0,2.229003,13.03859,44.85762,8.881784E-16,0,0,5.8488,5.8488,5.55636,0,0,0,29.59898,0,0,0,39.00008,100,0.1834781,14.34245,4.67904,12,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,8.633068,8.633068,3.941086,0,1.333095,8.633068,57.20942,0,0,0,4.938929,4.938929,4.691982,0,0,0,29.59898,0,0,0,39.00008,100,0.1834781,9.496375,3.951143,12,34.53791
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,12.79746,12.79746,10.18473,0,2.912737,12.79746,21.49051,4.440892E-16,0,0,2.750239,2.750239,2.612727,0,0,0,29.59898,0,0,0,39.00008,100,0.1834781,14.0772,2.200191,12,32.34922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,0,0,0,0,0.5977902,0,0,0.5977902,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834781,0,0.4782322,0,30.19677
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,18.57317,8.36,0,-1,0,8.36,0,0,10.21317,12.07049,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1834781,20.43049,0,0,29.59898
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,15.26511,8.36,0,-1,0,8.36,0,0,6.905113,8.431624,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1834781,16.79162,0,0,20.79898
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,16.2042,8.36,0,-1,0,8.36,0,0,7.844201,9.464621,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1834781,17.82462,0,0,11.99898
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,6.935766,3.039029,0,-1,0,3.039029,0,0,3.896737,4.590313,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1834781,7.629343,0,0,3.198978
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.5461366,0,0,-1,0,0,0,0,0.5461366,0.6007502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834781,0.6007502,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.950166,0,0,-1,0,0,0,0,3.950166,4.345183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834781,4.345183,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,8.627439,0,0,-1,0,0,0,0,8.627439,9.490183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834781,9.490183,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.6672144,0,0,-1,0,0,0,0,0.6672144,0.7339358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834781,0.7339358,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.644016,0,0,-1,0,0,0,0,2.644016,2.908417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834781,2.908417,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.718078,0,0,-1,0,0,0,0,3.718078,4.089886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834781,4.089886,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,6.791507,6.791507,12,0,3.372,6.791507,0,0,0,0,0,0,0,5.208493,4.948068,32.88775,0,4.948068,0,4.948068,12.49417,32.03625,0.1839678,7.470658,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.764764,3.764764,12,0,3.372,3.764764,0,0,0,0,0,0,0,8.235236,7.823474,27.93969,4.453261,7.823474,0,7.823474,19.91616,51.06699,0.1847334,4.14124,0,12,4.453261
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,12.69392,12.69392,12,0,3.372,12.69392,12.84345,0,0,0,1.630338,0.7304459,0.6939236,0,0,20.11621,11.49439,0.8998918,0,0.8998918,20.76988,53.25599,0.1847981,13.96332,1.30427,12,13.12473
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.722542,3.722542,11.67051,0,3.288639,3.722542,110.456,0,0,0,4.11177,0,0,7.947966,7.550567,19.21632,12.30429,11.66234,0,11.66234,31.83374,81.62482,0.1850422,4.094797,3.289416,12,16.41606
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,0,0,0,6.992486,0,0,0,0,7.553982,22.80039,6.992486,0,6.992486,38.4674,98.63416,0.18393,0,5.593989,0,29.79288
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,15.84395,15.84395,7.483953,0,2.22944,15.84395,63.14391,0.6429963,0,0,10.00449,8.8,8.36,0,0,0.561496,29.09363,0.561496,0,0.561496,39.00008,100,0.1838412,17.42835,8.003593,12,39.09813
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,16.8329,16.8329,8.472904,0,2.479645,16.8329,72.26965,3.365082,0,0,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838412,18.5162,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,4.157412,4.157412,0,0,0,4.157412,303.7969,8.253867,0,0,12.63009,4.376224,4.157412,0,0,0,29.59898,0,0,0,39.00008,100,0.1838412,4.573153,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,20.74501,20.36,12,0,3.372,20.36,63.22322,4.072248,0.3850066,2.459507,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838412,22.81951,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,9.99579,8.36,0,-1,0,8.36,128.8502,1.971873,1.635789,2.635368,10.77187,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838412,10.99537,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,5.424848,5.424848,0,0,0,5.424848,149.3605,2.392215,0,0,8.102581,5.710366,5.424848,0,0,0,29.59898,0,0,0,39.00008,100,0.1838412,5.967333,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.454683,0.454683,0,0,0,0.454683,1360.992,5.709584,0,0,6.188198,0.4786137,0.454683,0,0,0,29.59898,0,0,0,39.00008,100,0.1838412,0.5001513,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,4.449091,4.449091,0,0,0,4.449091,76.18507,0,8.881784E-16,0,3.389543,4.683253,4.449091,0,0,0,29.59898,0,1.293711,-1.293711,37.63639,96.50336,0.1838412,4.894,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,23.595,20.36,12,0,3.372,20.36,5.043398,0,3.235002,5.594501,1.026836,8.8,8.36,0,0,1.437456,28.30527,0,7.773164,-7.773164,29.44275,75.49409,0.1838412,25.9545,0.8214687,12,29.3321
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,9.521053,8.36,0,-1,0,8.36,0,0,1.161054,2.113159,0,8.8,8.36,0,0,10.07431,20.5321,0,8.8,-8.8,20.16674,51.70948,0.1838412,10.47316,0,0,20.5321
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,15.34501,8.36,0,-1,0,8.36,0,0,6.985015,8.519516,0,8.8,8.36,0,0,19.85208,11.7321,0,8.8,-8.8,10.89072,27.92488,0.1838412,16.87952,0,0,11.7321
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,6.456115,2.785498,0,-1,0,2.785498,0,0,3.670617,4.316229,0,2.932103,2.785498,0,0,29.62986,2.932103,0,2.932103,-2.932103,7.800015,20,0.1838412,7.101727,0,0,2.932103
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,6.516432,0,0,-1,0,0,0,0,6.516432,7.168075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838412,7.168075,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,5.457409,0,0,-1,0,0,0,0,5.457409,6.00315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838412,6.00315,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,4.480564,0,0,-1,0,0,0,0,4.480564,4.92862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838412,4.92862,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.32265,0,0,-1,0,0,0,0,0.32265,0.3549149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838412,0.3549149,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.7815,0,0,-1,0,0,0,0,2.7815,3.05965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838412,3.05965,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.788792,0,0,-1,0,0,0,0,3.788792,4.167671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838412,4.167671,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838412,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838412,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.788909,1.788909,10.58891,0,3.014994,1.788909,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.18435,1.967799,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.184324,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,17.98753,17.98753,12,0,3.372,17.98753,13.212,0,0,0,2.376512,6.302663,5.98753,0,0,15.51656,15.63407,0,3.926151,-3.926151,20.14125,51.64412,0.184324,19.78628,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,7.739071,7.739071,0,-1,0,7.739071,34.04816,0,8.881784E-16,0.1529777,2.635011,8.14639,7.739071,0,0,19.87895,11.70792,0,5.511379,-5.511379,14.33174,36.74798,0.184324,8.512978,2.108009,0,14.34293
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.415953,2.415953,0,0,0,2.415953,126.5214,0,0,0,3.056697,2.543108,2.415953,0,0,26.00271,6.19654,0.5135882,0,0.5135882,14.81897,37.9973,0.1842438,2.657548,2.445357,0,9.253237
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,15.57816,15.57816,12,0,3.372,15.57816,32.41811,0,0,0,5.050145,3.766482,3.578158,0,0,25.48912,6.658769,1.283663,0,1.283663,16.03676,41.11983,0.1843337,17.13597,4.040116,12,11.70891
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,13.62679,13.62679,12,0,3.372,13.62679,71.58121,0,0,0,9.754222,1.712411,1.62679,0,0,24.20546,7.814066,8.041811,0,8.041811,23.6659,60.68167,0.1846782,14.98947,7.803378,12,17.56829
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,10.00066,10.00066,12,0,3.372,10.00066,63.1668,0,0,0,6.317094,0,0,1.999344,1.899377,16.16365,15.0517,8.216471,0,8.216471,31.46073,80.66837,0.1852883,11.00072,5.053676,12,21.36879
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,0,0,0,3.714503,0,0,0,0,7.947175,22.44652,3.714503,0,3.714503,34.98461,89.70396,0.1847162,0,2.971602,0,26.16102
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,5.295888,5.295888,0,0,0,5.295888,89.93647,0,0,0,4.762935,5.574619,5.295888,0,0,4.232672,25.78957,0,0.8116844,-0.8116844,34.12902,87.51014,0.1847162,5.825477,3.810348,0,30.55251
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,18.27658,18.27658,12,0,3.372,18.27658,22.59436,0,0,0,4.129476,6.606924,6.276577,0,0,5.134544,24.97789,0,2.477448,-2.477448,31.51756,80.8141,0.1847162,20.10423,3.303581,12,29.10736
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,9.860395,9.860395,12,0,3.372,9.860395,25.85066,0,0,0,2.548977,0,0,2.139604,2.032624,7.887263,22.50044,4.581601,0,4.581601,35.86405,91.95892,0.1850771,10.84644,2.039182,12,25.04942
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,0,0,0,0,0,0,0,0.9140759,0,0,0,0,3.305662,26.62388,0.9140759,0,0.9140759,36.73122,94.18243,0.1849372,0,0.7312607,0,27.53796
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,13.94572,8.36,0,-1,0,8.36,0,0,5.585721,6.980294,0,8.8,8.36,0,0,2.391586,27.44655,0,8.8,-8.8,27.45521,70.39782,0.1849372,15.34029,0,0,27.44655
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,17.37228,8.36,0,-1,0,8.36,0,0,9.012276,10.7495,0,8.8,8.36,0,0,12.16936,18.64655,0,8.8,-8.8,18.17919,46.61322,0.1849372,19.1095,0,0,18.64655
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,8.590646,8.36,0,-1,0,8.36,0,0,0.2306456,1.08971,0,8.8,8.36,0,0,21.94714,9.846551,0,8.8,-8.8,8.903177,22.82861,0.1849372,9.44971,0,0,9.846551
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,2.232684,0.9942232,0,-1,0,0.9942232,0,0,1.238461,1.461729,0,1.046551,0.9942232,0,0,31.72492,1.046551,0,1.046551,-1.046551,7.800015,20,0.1849372,2.455952,0,0,1.046551
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849372,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849372,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,4.682115,0,0,-1,0,0,0,0,4.682115,5.150326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849372,5.150326,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.4478581,0,0,-1,0,0,0,0,0.4478581,0.4926439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849372,0.4926439,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,1.008078,0,0,-1,0,0,0,0,1.008078,1.108886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849372,1.108886,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.542725,0,0,-1,0,0,0,0,1.542725,1.696998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849372,1.696998,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849372,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.713854,1.713854,10.51385,0,2.996005,1.713854,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854024,1.88524,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,7.305045,7.305045,12,0,3.372,7.305045,26.5106,0,0,0,1.936611,0,0,4.694955,4.460207,24.52775,7.524,6.396818,0,6.396818,21.79956,55.8962,0.1859346,8.03555,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,14.64877,14.64877,12,0,3.372,14.64877,21.76704,0,0,0,3.188604,2.78818,2.648771,0,0,18.13094,13.28114,0.4004242,0,0.4004242,22.17944,56.87024,0.1859611,16.11365,2.550883,12,16.46974
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,7.212398,7.212398,0,-1,0,7.212398,56.97258,0,0,0,4.109089,7.591998,7.212398,0,0,17.73051,13.64152,0,3.482908,-3.482908,18.50813,47.45665,0.1859611,7.933638,3.287271,0,17.75061
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,2.361241,2.361241,0,0,0,2.361241,286.4731,0,0,0,6.764318,2.485517,2.361241,0,0,21.60041,10.15861,4.278802,0,4.278802,22.56736,57.86491,0.1853132,2.597365,5.411455,0,16.92293
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,4.460008,4.460008,0,0,0,4.460008,180.8324,0,0,0,8.065138,4.694745,4.460008,0,0,17.32161,14.00953,3.370393,0,3.370393,25.76479,66.06345,0.1848059,4.906008,6.45211,0,22.07467
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.790268,1.790268,0,0,0,1.790268,454.9044,0,0,0,8.144008,1.884493,1.790268,0,0,13.95121,17.04288,6.259515,0,6.259515,31.70309,81.28982,0.1838712,1.969295,6.515206,0,25.18689
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,4.209574,4.209574,0,0,0,4.209574,180.6313,0,0,0,7.603808,4.431131,4.209574,0,0,7.691699,22.67645,3.172678,0,3.172678,34.71296,89.00741,0.1834011,4.630532,6.083047,0,30.28026
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,3.040275,3.040275,0,-1,0,3.040275,191.9348,0,0,0,5.835345,3.200289,3.040275,0,0,4.519021,25.53186,2.635056,0,2.635056,37.21279,95.41722,0.1830124,3.344302,4.668276,0,31.3672
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,0,0,0,0,4.223784,0,0,6.10775,0,0,0,0,1.883965,27.90341,1.883965,0,1.883965,39.00008,100,0.1827355,0,4.8862,0,34.01116
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,0,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827355,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,0,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827355,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,0,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827355,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827355,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,2.181358,2.181358,0,-1,0,2.181358,0,0,0,0,0,2.296166,2.181358,0,0,0,29.59898,0,2.296166,-2.296166,36.57971,93.79393,0.1827355,2.399493,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.732407,2.732407,0,-1,0,2.732407,0,0,4.440892E-16,0,0,2.876218,2.732407,0,0,2.551296,27.30281,0,2.876218,-2.876218,33.54791,86.0201,0.1827355,3.005647,0,0,27.30281
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.580928,2.580928,0,-1,0,2.580928,0,0,0,0,0,2.716766,2.580928,0,0,5.747093,24.42659,0,2.716766,-2.716766,30.68419,78.67724,0.1827355,2.83902,0,0,24.42659
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.09835797,0.09835797,0,-1,0,0.09835797,0,0,1.387779E-17,0,0,0.1035347,0.09835797,0,0,8.765721,21.70983,0,0.1035347,-0.1035347,30.57505,78.39741,0.1827355,0.1081938,0,0,21.70983
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.88076,21.60629,0,0,0,30.57505,78.39741,0.1827355,0,0,0,21.60629
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,2.067567,2.067567,0,-1,0,2.067567,0,0,4.440892E-16,0,0,2.176386,2.067567,0,0,8.88076,21.60629,0,2.176386,-2.176386,28.28094,72.51508,0.1827355,2.274324,0,0,21.60629
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.586023,1.586023,0,-1,0,1.586023,0,0,2.220446E-16,0,0,1.669498,1.586023,0,0,11.29897,19.42991,0,1.669498,-1.669498,26.52113,68.00276,0.1827355,1.744626,0,0,19.42991
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,2.233818,2.233818,0,-1,0,2.233818,0,0,0,0,0,2.351387,2.233818,0,0,13.15396,17.76041,0,2.351387,-2.351387,24.04255,61.64745,0.1827355,2.457199,0,0,17.76041
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,1.075102,1.075102,0,-1,0,1.075102,0,0,2.220446E-16,0,0,1.131687,1.075102,0,0,15.76662,15.40902,0,1.131687,-1.131687,22.84965,58.58873,0.1827355,1.182612,0,0,15.40902
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.881659,3.881659,0,0,0,3.881659,0,0,0,0,0,4.085957,3.881659,0,0,17.02405,14.27734,0,4.085957,-4.085957,18.54267,47.54522,0.1827355,4.269825,0,0,14.27734
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,8.512509,8.512509,12,0,3.372,8.512509,0,0,0,0,0,0,0,3.48749,3.313116,21.564,10.19138,3.313116,0,3.313116,21.68577,55.60443,0.1830358,9.363761,0,12,10.19138
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,9.466785,9.466785,12,0,3.372,9.466785,13.06302,0,0,0,1.236648,0,0,2.533214,2.406554,18.25088,13.17318,3.643201,0,3.643201,25.14202,64.46658,0.1833357,10.41346,0.9893182,12,14.40983
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,9.867072,9.867072,12,0,3.372,9.867072,37.72337,0,0,0,3.722192,0,0,2.132928,2.026282,14.60768,16.45206,5.748474,0,5.748474,30.5955,78.44984,0.1837647,10.85378,2.977754,12,20.17426
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,12.65481,8.36,0,-1,0,8.36,65.83096,0,4.294812,5.560293,5.503468,8.8,8.36,0,0,8.859207,21.62569,0,3.296532,-3.296532,27.12065,69.53998,0.1837647,13.92029,4.402774,0,27.12916
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,12.52202,18.32916,6.204389,0,6.204389,33.00665,84.63226,0.1828629,0,4.963511,0,24.53355
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,7.53713,7.53713,0,0,0,7.53713,143.7217,0,0,0,10.83249,7.933822,7.53713,0,0,6.317631,23.91311,2.898673,0,2.898673,35.75657,91.68333,0.1824446,8.290844,8.665996,0,34.74561
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,8.164629,0,0,11.58359,0,0,0,0,3.418958,26.52192,3.418958,0,3.418958,39.00008,100,0.1819536,0,9.26687,0,38.1055
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819536,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,26.52729,8.36,0,-1,0,8.36,86.9392,0,18.16729,20.82002,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1819536,29.18002,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,15.58061,15.58061,10.02267,0,2.871736,15.58061,48.47406,0,0,0,7.552555,5.850462,5.55794,0,0,1.702092,28.06709,1.702092,0,1.702092,39.00008,100,0.1820675,17.13867,6.042044,12,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.905749,4.905749,0,0,0,4.905749,116.274,0.5401655,0,0,5.704112,5.163946,4.905749,0,0,0,29.59898,0,0,0,39.00008,100,0.1820675,5.396324,4.563289,0,35.30309
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,12.64964,12.64964,9.605829,0,2.766275,12.64964,25.32887,4.440892E-16,0,0,3.20401,3.20401,3.04381,0,0,0,29.59898,0,0,0,39.00008,100,0.1820675,13.9146,2.563208,12,32.80299
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,11.83102,11.83102,11.47848,0,3.240056,11.83102,3.136608,1.054712E-15,0,0,0.3710927,0.3710927,0.352538,0,0,0,29.59898,0,0,0,39.00008,100,0.1820675,13.01412,0.2968742,12,29.97007
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,12.08318,8.36,0,-1,0,8.36,0,0,3.723177,4.931495,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1820675,13.29149,0,0,29.59898
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,21.89002,8.36,0,-1,0,8.36,0,0,13.53002,15.71902,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1820675,24.07902,0,0,20.79898
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,34.437,8.36,0,-1,0,8.36,0,0,26.07701,29.52071,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1820675,37.88071,0,0,11.99898
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2924561,0.2924561,0,-1,0,0.2924561,0,0,0,0,0,0.3078485,0.2924561,0,0,29.33333,3.198978,0,0.3078485,-0.3078485,10.84753,27.81413,0.1820675,0.3217017,0,0,3.198978
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67539,2.891129,0,0,0,10.84753,27.81413,0.1820675,0,0,0,2.891129
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.812986,1.812986,0,-1,0,1.812986,0,0,2.220446E-16,0,0,1.908407,1.812986,0,0,29.67539,2.891129,0,1.908407,-1.908407,8.835896,22.6561,0.1820675,1.994285,0,0,2.891129
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1827742,0.1827742,0,-1,0,0.1827742,0,0,0,0,0,0.1923939,0.1827742,0,0,31.79584,0.9827228,0,0.1923939,-0.1923939,8.633096,22.1361,0.1820675,0.2010516,0,0,0.9827228
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.00961,0.7903289,0,0,0,8.633096,22.1361,0.1820675,0,0,0,0.7903289
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.00961,0.7903289,0,0,0,8.633096,22.1361,0.1820675,0,0,0,0.7903289
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.00961,0.7903289,0,0,0,8.633096,22.1361,0.1820675,0,0,0,0.7903289
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.3293348,0.3293348,0,0,0,0.3293348,0,0,0,0,0,0.3466682,0.3293348,0,0,32.00961,0.7903289,0,0.3466682,-0.3466682,8.267675,21.19913,0.1820675,0.3622682,0,0,0.7903289
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,2.217251,2.217251,11.01725,0,3.123364,2.217251,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.3948,0.4436607,8.36,0,8.36,16.19867,41.53496,0.1826388,2.438976,0,12,0.4436607
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,24.0348,7.967661,9.072124,0,9.072124,24.80524,63.60305,0.1826183,0,0.5696986,12,8.679784
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,22.92111,20.36,12,0,3.372,20.36,16.56579,0,2.561108,4.853218,3.372795,8.8,8.36,0,0,14.96267,16.13257,0,5.427206,-5.427206,19.08446,48.93442,0.1826183,25.21322,2.698236,12,19.50537
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,6.502737,6.502737,0,-1,0,6.502737,58.3095,0,8.881784E-16,0,3.791714,6.844986,6.502737,0,0,20.9929,10.70537,0,3.053273,-3.053273,15.86603,40.68205,0.1826183,7.153011,3.033371,0,14.49708
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,2.227885,2.227885,0,0,0,2.227885,245.1143,0,0,0,5.460863,2.345142,2.227885,0,0,24.38543,7.652093,3.115722,0,3.115722,18.82186,48.26109,0.1821781,2.450673,4.36869,0,13.11296
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,12.26788,12.26788,12,0,3.372,12.26788,82.51481,0,0,0,10.12282,0.2819802,0.2678812,0,0,21.26971,10.45624,9.840838,0,9.840838,28.1577,72.19909,0.1825482,13.49467,8.098254,12,20.57906
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,4.620668,4.620668,4.540417,0,1.484726,4.620668,249.1705,0,0,0,11.51334,0.08447511,0.08025136,0,0,11.42887,19.313,11.42887,0,11.42887,39.00008,100,0.18129,5.082736,9.210674,12,30.82634
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,13.34486,13.34486,4.984858,0,1.597169,13.34486,70.57697,0.6183963,0,0,9.418396,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18129,14.67934,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.924384,1.924384,0,-1,0,1.924384,242.4277,2.639571,0,0,4.665238,2.025667,1.924384,0,0,0,29.59898,0,0,0,39.00008,100,0.18129,2.116822,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,2.224831,2.224831,0,0,0,2.224831,169.6761,1.433079,0,0,3.775007,2.341928,2.224831,0,0,0,29.59898,0,0,0,39.00008,100,0.18129,2.447315,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.3278,1.3278,0,0,0,1.3278,205.7901,1.334797,0,0,2.732481,1.397684,1.3278,0,0,0,29.59898,0,0,0,39.00008,100,0.18129,1.46058,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,10.27865,10.27865,9.723167,0,2.795961,10.27865,5.688632,0,0,0,0.5847144,0.5847144,0.5554786,0,0,0,29.59898,0,0,0,39.00008,100,0.18129,11.30651,0.4677715,12,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,28.17354,20.36,12,0,3.372,20.36,1.266902,0,7.813538,10.63089,0.2579412,8.8,8.36,0,0,0,29.59898,0,8.542059,-8.542059,29.99596,76.91256,0.18129,30.99089,0.2063529,12,29.85692
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,20.58922,8.36,0,-1,0,8.36,0,0,12.22922,14.28814,0,8.8,8.36,0,0,9.491177,21.05692,0,8.8,-8.8,20.71994,53.12795,0.18129,22.64814,0,0,21.05692
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,25.66175,8.36,0,-1,0,8.36,0,0,17.30175,19.86793,0,8.8,8.36,0,0,19.26895,12.25692,0,8.8,-8.8,11.44393,29.34335,0.18129,28.22792,0,0,12.25692
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,25.21007,3.284073,0,-1,0,3.284073,0,0,21.926,24.44701,0,3.456919,3.284073,0,0,29.04673,3.456919,0,3.456919,-3.456919,7.800015,20,0.18129,27.73108,0,0,3.456919
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,4.331381,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.331381,4.76452,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.18129,4.76452,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,1.121998,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.121998,1.234198,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.18129,1.234198,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.573375,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.573375,1.730713,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.18129,1.730713,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,3.003956,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.003956,3.304351,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.18129,3.304351,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.798631,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.798631,4.178493,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.18129,4.178493,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.3720612,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3720612,0.4092673,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.18129,0.4092673,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.8758831,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8758831,0.9634714,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.18129,0.9634714,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.741648,3.741648,12,0,3.372,3.741648,0,0,0,0,0,0,0,8.258352,7.845434,32.88775,8.426001E-16,7.845434,0,7.845434,15.24285,39.08415,0.1819703,4.115813,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.893592,3.893592,12,0,3.372,3.893592,0,0,0,0,0,0,0,8.106408,7.701087,25.04232,7.060891,7.701087,0,7.701087,22.54874,57.81717,0.1826302,4.282951,0,12,7.060891
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,17.18394,17.18394,12,0,3.372,17.18394,10.55292,0,0,0,1.813407,5.45678,5.183941,0,0,17.34123,13.99187,0,3.643373,-3.643373,18.70829,47.96988,0.1826302,18.90234,1.450726,12,15.80528
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,6.829211,6.829211,12,0,3.372,6.829211,74.27738,0,0,0,5.072559,0,0,5.170789,4.91225,21.38942,10.3485,9.984809,0,9.984809,28.18071,72.25809,0.1831575,7.512132,4.058047,12,15.42106
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,6.960845,6.960845,0,-1,0,6.960845,117.3569,0,0,0,8.169036,7.327206,6.960845,0,0,11.40462,19.33482,0.8418297,0,0.8418297,28.97934,74.30585,0.1830425,7.65693,6.535228,0,27.50386
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,0.4900541,0,0,11.05284,0,0,0,0,10.56279,20.09247,10.56279,0,10.56279,39.00008,100,0.1816114,0,8.842272,0,31.14531
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,16.74764,16.74764,8.387636,0,2.458072,16.74764,74.58073,3.690509,0,0,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816114,18.4224,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.884353,2.884353,0,0,0,2.884353,434.6817,9.501595,0,0,12.53776,3.036161,2.884353,0,0,0,29.59898,0,0,0,39.00008,100,0.1816114,3.172789,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816114,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2997077,0.2997077,0,-1,0,0.2997077,3412.118,9.910898,0,0,10.22638,0.3154817,0.2997077,0,0,0,29.59898,0,0,0,39.00008,100,0.1816114,0.3296784,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,7.112817,7.112817,0,0,0,7.112817,117.1016,0.8420476,0,0,8.329224,7.487175,7.112817,0,0,0,29.59898,0,0,0,39.00008,100,0.1816114,7.824099,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,6.129672,6.129672,0,0,0,6.129672,94.60638,0,0,0,5.79906,6.452286,6.129672,0,0,0,29.59898,0,0.6532258,-0.6532258,38.31152,98.23447,0.1816114,6.742639,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,27.34566,20.36,12,0,3.372,20.36,13.18259,0,6.985662,9.720228,2.683974,8.8,8.36,0,0,0.7258065,28.94575,0,6.116025,-6.116025,31.86466,81.70409,0.1816114,30.08023,2.14718,12,31.62973
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,8.075126,8.075126,12,0,3.372,8.075126,11.18615,0,0,0,0.9032961,0,0,3.924874,3.72863,7.52139,22.82973,4.631927,0,4.631927,36.25889,92.97133,0.1819827,8.882639,0.7226368,12,23.73302
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,9.554223,8.36,0,-1,0,8.36,0,0,1.194224,2.149646,0,8.8,8.36,0,0,2.889464,26.99846,0,8.8,-8.8,26.98288,69.18673,0.1819827,10.50965,0,0,26.99846
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,18.03565,8.36,0,-1,0,8.36,0,0,9.675653,11.47922,0,8.8,8.36,0,0,12.66724,18.19846,0,8.8,-8.8,17.70686,45.40212,0.1819827,19.83922,0,0,18.19846
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,5.588706,5.588706,0,-1,0,5.588706,0,0,8.881784E-16,0,0,5.882848,5.588706,0,0,22.44502,9.39846,0,5.882848,-5.882848,11.5058,29.50198,0.1819827,6.147576,0,0,9.39846
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.221695,1.221695,0,-1,0,1.221695,0,0,0,0,0,1.285995,1.221695,0,0,28.98152,3.515612,0,1.285995,-1.285995,10.15024,26.0262,0.1819827,1.343864,0,0,3.515612
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.439912,2.118137,0,-1,0,2.118137,0,0,0.3217759,0.5657671,0,2.229617,2.118137,0,0,30.4104,2.229617,0,2.229617,-2.229617,7.800015,20,0.1819827,2.683904,0,0,2.229617
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.232456,0,0,-1,0,0,0,0,1.232456,1.355701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819827,1.355701,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.970853,0,0,-1,0,0,0,0,1.970853,2.167939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819827,2.167939,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819827,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.350706,0,0,-1,0,0,0,0,1.350706,1.485777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819827,1.485777,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.796168,0,0,-1,0,0,0,0,1.796168,1.975784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819827,1.975784,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819827,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,1.03342,1.03342,9.833421,0,2.823855,1.03342,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1822757,1.136762,0,12,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1821696,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,11.19462,11.19462,12,0,3.372,11.19462,32.5771,0,0,0,3.646881,0,0,0.8053839,0.7651147,14.78346,16.29386,4.411996,0,4.411996,29.16084,74.77124,0.1824574,12.31408,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,20.12743,8.36,0,-1,0,8.36,99.04471,0,11.76743,13.78017,8.280138,8.8,8.36,0,0,10.37147,20.26466,0,0.5198621,-0.5198621,28.61286,73.36616,0.1824574,22.14017,6.62411,0,28.5448
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,9.600926,9.600926,10.05055,0,2.878788,9.600926,109.1124,0,0,0,10.47581,0,0,0.4496213,0.4271402,10.94909,19.7448,10.90295,0,10.90295,38.9563,99.88775,0.1824521,10.56102,8.380645,12,30.2206
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,8.899275,8.899275,3,0,1.095,8.899275,134.9389,5.752674,0,0,12.00858,6.209763,5.899274,0,0,0.04614535,29.55745,0.04614535,0,0.04614535,39.00008,100,0.182446,9.789202,9.606865,12,41.56603
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,16.54234,16.54234,8.182341,0,2.406132,16.54234,78.03341,4.108552,0,0,12.90855,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.182446,18.19658,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,8.293254,8.293254,3,0,1.095,8.293254,140.484,6.07885,0,0,11.6507,5.571846,5.293254,0,0,0,29.59898,0,0,0,39.00008,100,0.182446,9.122579,9.320557,12,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,21.58353,8.36,0,-1,0,8.36,105.8127,0.04593814,13.22353,15.38188,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.182446,23.74188,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,10.87864,10.87864,3.144934,0,1.131668,10.87864,74.83237,1.776357E-15,0,0,8.140747,8.140747,7.73371,0,0,0,29.59898,0,0,0,39.00008,100,0.182446,11.96651,6.512598,12,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,0,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182446,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,13.95343,13.95343,10.73402,0,3.051708,13.95343,24.28687,0,0,0,3.388851,3.388851,3.219409,0,0,0,29.59898,0,0,0,39.00008,100,0.182446,15.34877,2.711081,12,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,11.52149,11.52149,11.17473,0,3.163207,11.52149,3.168116,5.551115E-17,0,0,0.3650143,0.3650143,0.3467636,0,0,0,29.59898,0,0,0,39.00008,100,0.182446,12.67364,0.2920115,12,29.96399
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,5.401382,5.401382,0,-1,0,5.401382,0,0,0,0,0,5.685666,5.401382,0,0,0,29.59898,0,5.685666,-5.685666,33.00686,84.6328,0.182446,5.941521,0,0,29.59898
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,21.12467,8.36,0,-1,0,8.36,0,0,12.76467,14.87714,0,8.8,8.36,0,0,6.317407,23.91331,0,8.8,-8.8,23.73085,60.8482,0.182446,23.23714,0,0,23.91331
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,16.83601,8.36,0,-1,0,8.36,0,0,8.47601,10.15961,0,8.8,8.36,0,0,16.09518,15.11331,0,8.8,-8.8,14.45483,37.06359,0.182446,18.51961,0,0,15.11331
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.963244,2.963244,0,-1,0,2.963244,0,0,4.440892E-16,0,0,3.119205,2.963244,0,0,25.87296,6.313313,0,3.119205,-3.119205,11.1669,28.63302,0.182446,3.259569,0,0,6.313313
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33875,3.194108,0,0,0,11.1669,28.63302,0.182446,0,0,0,3.194108
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33875,3.194108,0,0,0,11.1669,28.63302,0.182446,0,0,0,3.194108
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33875,3.194108,0,0,0,11.1669,28.63302,0.182446,0,0,0,3.194108
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33875,3.194108,0,0,0,11.1669,28.63302,0.182446,0,0,0,3.194108
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,3.001783,3.001783,0,-1,0,3.001783,0,0,4.440892E-16,0.2675589,0,3.159772,3.001783,0,0,29.33875,3.194108,0,3.159772,-3.159772,7.836209,20.0928,0.182446,3.301961,0,0,3.194108
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.3416322,0.03261938,0,-1,0,0.03261938,0,0,0.3090129,0.3431761,0,0.03433619,0.03261938,0,0,32.8496,0.03433619,0,0.03433619,-0.03433619,7.800015,20,0.182446,0.3757955,0,0,0.03433619
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.768391,3.768391,12,0,3.372,3.768391,0,0,0,0,0,0,0,8.231608,7.820028,32.88775,0,7.820028,0,7.820028,15.21875,39.02235,0.1830812,4.14523,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.06772,7.038025,8.36,0,8.36,23.14974,59.35818,0.1831523,0,0,12,7.038025
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,7.24664,7.24664,12,0,3.372,7.24664,10.91943,0,0,0,0.7912914,0,0,4.75336,4.515692,16.70773,14.56203,5.306984,0,5.306984,28.18439,72.26751,0.1835603,7.971303,0.6330331,12,15.35332
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,10.44718,10.44718,12,0,3.372,10.44718,12.65127,2.220446E-16,0,0,1.321701,0,0,1.55282,1.475179,11.40074,19.33831,2.79688,0,2.79688,30.83774,79.07097,0.1837556,11.4919,1.057361,12,20.66001
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,8.603861,21.8555,1.015273,0,1.015273,31.80091,81.54063,0.1836237,0,0.8122186,0,22.87078
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,16.76654,16.76654,12,0,3.372,16.76654,7.011531,0,0,0,1.175591,5.017415,4.766544,0,0,7.588588,22.76925,0,3.841823,-3.841823,27.75127,71.15697,0.1836237,18.4432,0.9404731,12,23.94484
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.879727,0,0,8.8,8.36,11.85728,18.92743,10.23973,0,10.23973,37.46553,96.06528,0.1834484,0,1.503781,12,20.80715
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,0.1586604,0,0,1.776214,0,0,0,0,1.617554,28.14318,1.617554,0,1.617554,39.00008,100,0.1832403,0,1.420971,0,29.91939
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,5.156783,5.156783,0,0,0,5.156783,68.35686,0,0,0,3.525015,5.428193,5.156783,0,0,0,29.59898,0,1.903178,-1.903178,36.99395,94.8561,0.1832403,5.672462,2.820012,0,33.12399
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.915585,1.915585,0,-1,0,1.915585,138.1853,0,0,0,2.647056,2.016405,1.915585,0,0,2.114642,27.6958,0.6306506,0,0.6306506,37.59224,96.39017,0.1831593,2.107143,2.117645,0,30.34286
