Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,6.448373,6.448373,0,0,0,6.448373,33.37596,0,0,0,2.152206,6.787761,6.448373,0,0,1.483991,28.26339,0,4.635555,-4.635555,32.70594,83.86121,0.1831593,7.09321,1.721765,0,30.41559
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,0,0,0,0,0,0,0,0.5163657,0,0,0,0,6.634608,23.62783,0.5163657,0,0.5163657,33.1958,85.11728,0.1830931,0,0.4130926,0,24.1442
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,0,0,0,0,0,0,0,0.6587535,0,0,0,0,6.118242,24.09256,0.6587535,0,0.6587535,33.82075,86.7197,0.1830086,0,0.5270028,0,24.75131
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,7.4157,7.4157,0,0,0,7.4157,6.087544,0,0,0,0.4514341,7.806001,7.4157,0,0,5.459488,24.68544,0,7.354567,-7.354567,26.06836,66.84181,0.1830086,8.15727,0.3611473,0,25.13687
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,15.96043,8.36,0,-1,0,8.36,0,0,7.600429,9.196471,0,8.8,8.36,0,0,13.63123,17.33087,0,8.8,-8.8,16.79235,43.05721,0.1830086,17.55647,0,0,17.33087
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,7.816417,7.816417,0,-1,0,7.816417,0,0,8.881784E-16,0.4937299,0,8.227807,7.816417,0,0,23.40901,8.530872,0,8.227807,-8.227807,8.119474,20.81912,0.1830086,8.598059,0,0,8.530872
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,8.223385,0.2879118,0,-1,0,0.2879118,0,0,7.935473,8.757812,0,0.3030651,0.2879118,0,0,32.55101,0.3030651,0,0.3030651,-0.3030651,7.800015,20,0.1830086,9.045724,0,0,0.3030651
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.2363021,0,0,-1,0,0,0,0,0.2363021,0.2599323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830086,0.2599323,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.81303,0,0,-1,0,0,0,0,1.81303,1.994334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830086,1.994334,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.673769,0,0,-1,0,0,0,0,2.673769,2.941146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830086,2.941146,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.848728,0,0,-1,0,0,0,0,2.848728,3.133601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830086,3.133601,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.2246429,0,0,-1,0,0,0,0,0.2246429,0.2471072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830086,0.2471072,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,2.213887,0,0,-1,0,0,0,0,2.213887,2.435276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830086,2.435276,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.969682,0,0,-1,0,0,0,0,1.969682,2.166651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830086,2.166651,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.372155,2.372155,11.17216,0,3.162555,2.372155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1835428,2.609371,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,5.611886,5.611886,12,0,3.372,5.611886,0,0,0,0,0,0,0,6.388114,6.068708,24.52775,7.524,6.068708,0,6.068708,21.48829,55.09807,0.1840155,6.173075,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,14.41271,14.41271,12,0,3.372,14.41271,9.989965,4.440892E-16,0,0,1.439824,2.53969,2.412705,0,0,18.45905,12.98584,0,1.099865,-1.099865,20.32893,52.12536,0.1840155,15.85398,1.151859,12,14.42566
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.885959,3.885959,11.85959,0,3.336477,3.885959,69.26116,0,0,0,2.691461,0,0,7.973634,7.574952,19.68112,11.88597,10.26641,0,10.26641,30.0685,77.09857,0.1844295,4.274555,2.153168,12,14.57743
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,4.602473,4.602473,0,-1,0,4.602473,80.40572,0,8.881784E-16,0,3.700651,4.844708,4.602473,0,0,9.414705,21.12574,0,1.144057,-1.144057,28.86256,74.00642,0.1844295,5.06272,2.960521,0,24.8264
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.551369,3.551369,0,0,0,3.551369,117.3067,0,0,0,4.165993,3.738283,3.551369,0,0,10.68588,19.98169,0.4277101,0,0.4277101,29.26832,75.04684,0.1843752,3.906506,3.332794,0,24.14768
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,0,0,0,3.389445,0,0,0,0,10.25817,20.36662,3.389445,0,3.389445,32.48383,83.29172,0.1839461,0,2.711556,0,23.75607
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,21.81388,20.36,12,0,3.372,20.36,23.57351,0,1.453878,3.635266,4.799568,8.8,8.36,0,0,6.868725,23.41713,0,4.000432,-4.000432,28.26701,72.47936,0.1839461,23.99527,3.839654,12,28.21669
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,5.051306,5.051306,9.922097,0,2.846291,5.051306,122.4733,0,0,0,6.186501,0,0,4.870791,4.627252,11.31365,19.41669,10.81375,0,10.81375,38.52583,98.78399,0.1839167,5.556437,4.949201,12,25.60319
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,3.077554,3.077554,0,-1,0,3.077554,223.1962,3.129556,0,0,6.868984,3.23953,3.077554,0,0,0.499897,29.14907,0.499897,0,0.499897,39.00008,100,0.183854,3.385309,5.495187,0,36.01805
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,0,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183854,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,15.54665,15.54665,12,0,3.372,15.54665,14.80872,0,0,0,2.30226,3.733311,3.546646,0,0,0,29.59898,0,1.431051,-1.431051,37.49162,96.13216,0.183854,17.10131,1.841808,12,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,0,0,0,0,0,0,0,0.5567158,0,0,0,0,1.590057,28.16793,0.5567158,0,0.5567158,38.01976,97.48638,0.1837843,0,0.4453727,0,28.72464
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,0,0,0,0,0,0,0,0.2767665,0,0,0,0,1.033341,28.66897,0.2767665,0,0.2767665,38.28233,98.15962,0.1837497,0,0.2214132,0,28.94574
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7565747,28.91806,0,0,0,38.28233,98.15962,0.1837497,0,0,0,28.91806
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,8.580566,8.36,0,-1,0,8.36,0,0,0.2205662,1.078623,0,8.8,8.36,0,0,0.7565747,28.91806,0,8.8,-8.8,29.00631,74.37502,0.1837497,9.438622,0,0,28.91806
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.641747,1.641747,0,-1,0,1.641747,0,0,0,0,0,1.728155,1.641747,0,0,10.53435,20.11806,0,1.728155,-1.728155,27.18468,69.70416,0.1837497,1.805922,0,0,20.11806
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,4.197256,4.197256,0,-1,0,4.197256,0,0,8.881784E-16,0,0,4.418164,4.197256,0,0,12.45452,18.38991,0,4.418164,-4.418164,22.52752,57.76277,0.1837497,4.616981,0,0,18.38991
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.901013,3.901013,0,-1,0,3.901013,0,0,4.440892E-16,0,0,4.10633,3.901013,0,0,17.3636,13.97174,0,4.10633,-4.10633,18.19907,46.6642,0.1837497,4.291115,0,0,13.97174
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.634425,1.634425,0,-1,0,1.634425,0,0,2.220446E-16,0,0,1.720447,1.634425,0,0,21.92618,9.865412,0,1.720447,-1.720447,16.38556,42.01418,0.1837497,1.797867,0,0,9.865412
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.541301,1.541301,0,-1,0,1.541301,0,0,0,0,0,1.622423,1.541301,0,0,23.83779,8.144965,0,1.622423,-1.622423,14.67538,37.6291,0.1837497,1.695432,0,0,8.144965
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.5532851,0.5532851,0,-1,0,0.5532851,0,0,1.110223E-16,0,0,0.5824054,0.5532851,0,0,25.64048,6.522542,0,0.5824054,-0.5824054,14.06147,36.05498,0.1837497,0.6086136,0,0,6.522542
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.2876,5.940137,0,0,0,14.06147,36.05498,0.1837497,0,0,0,5.940137
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,4.262445,4.262445,0,-1,0,4.262445,0,0,8.881784E-16,0,0,4.486785,4.262445,0,0,26.2876,5.940137,0,4.486785,-4.486785,9.331984,23.92811,0.1837497,4.68869,0,0,5.940137
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.27292,1.453352,0,0,0,9.331984,23.92811,0.1837497,0,0,0,1.453352
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.61597,1.61597,10.41597,0,2.97124,1.61597,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.27292,1.453352,8.36,0,8.36,17.26298,44.26395,0.1841211,1.777566,0,12,1.453352
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.592899,0,0,8.8,8.36,22.91292,8.977352,9.952899,0,9.952899,26.70512,68.47454,0.1839852,0,1.274319,12,10.57025
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.331617,0,0,8.8,8.36,12.96002,17.93496,12.69162,0,12.69162,38.74545,99.34711,0.1835153,0,3.465294,12,22.26658
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,11.05204,8.36,0,-1,0,8.36,86.3954,0,2.692038,3.797241,7.222656,8.8,8.36,0,0,0.2684015,29.35742,0,1.577344,-1.577344,37.08278,95.08387,0.1835153,12.15724,5.778124,0,36.58007
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,22.08647,20.36,12,0,3.372,20.36,46.72484,0,1.726467,3.935114,9.513178,8.8,8.36,0,0,2.021006,27.78007,0.7131776,0,0.7131776,37.75936,96.81869,0.1834281,24.29511,7.610542,12,37.29325
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,6.775757,6.775757,0,0,0,6.775757,163.7666,2.656224,0,0,11.09643,7.132375,6.775757,0,0,1.307829,28.42193,1.307829,0,1.307829,39.00008,100,0.1832684,7.453332,8.877143,0,39.51836
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832684,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,2.085974,2.085974,0,0,0,2.085974,607.6896,10.48049,0,0,12.67625,2.195762,2.085974,0,0,0,29.59898,0,0,0,39.00008,100,0.1832684,2.294572,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832684,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.4580592,0.4580592,0,0,0,0.4580592,1884.961,8.15207,0,0,8.634238,0.4821676,0.4580592,0,0,0,29.59898,0,0,0,39.00008,100,0.1832684,0.5038651,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,9.622084,9.622084,5.023106,0,1.606846,9.622084,50.31165,0,0,0,4.841028,4.841028,4.598977,0,0,0,29.59898,0,0,0,39.00008,100,0.1832684,10.58429,3.872823,12,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,5.166231,5.166231,0,0,0,5.166231,62.80394,0,8.881784E-16,0,3.244597,5.438138,5.166231,0,0,0,29.59898,0,2.193541,-2.193541,36.68788,94.0713,0.1832684,5.682854,2.595677,0,32.84357
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,17.2858,17.2858,12,0,3.372,17.2858,2.585061,0,0,0,0.4468484,5.563995,5.285795,0,0,2.437268,27.40544,0,5.117146,-5.117146,31.29394,80.2407,0.1832684,19.01438,0.3574787,12,27.85229
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.81866,3.81866,0,-1,0,3.81866,0,0,4.440892E-16,0,0,4.019643,3.81866,0,0,8.122987,22.28829,0,4.019643,-4.019643,27.05686,69.37643,0.1832684,4.200527,0,0,22.28829
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.58926,18.26865,0,0,0,27.05686,69.37643,0.1832684,0,0,0,18.26865
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,6.732255,6.732255,0,-1,0,6.732255,0,0,8.881784E-16,0,0,7.086585,6.732255,0,0,12.58926,18.26865,0,7.086585,-7.086585,19.58694,50.22284,0.1832684,7.405481,0,0,18.26865
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.46324,11.18206,0,0,0,19.58694,50.22284,0.1832684,0,0,0,11.18206
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.944988,0.944988,0,-1,0,0.944988,0,0,1.110223E-16,0,0,0.9947243,0.944988,0,0,20.46324,11.18206,0,0.9947243,-0.9947243,18.53841,47.5343,0.1832684,1.039487,0,0,11.18206
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2571892,0.2571892,0,-1,0,0.2571892,0,0,5.551115E-17,0,0,0.2707255,0.2571892,0,0,21.56849,10.18734,0,0.2707255,-0.2707255,18.25304,46.80258,0.1832684,0.2829081,0,0,10.18734
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.756502,2.756502,0,-1,0,2.756502,0,0,4.440892E-16,0,0,2.901581,2.756502,0,0,21.86929,9.916614,0,2.901581,-2.901581,15.19451,38.9602,0.1832684,3.032152,0,0,9.916614
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.863551,2.863551,0,-1,0,2.863551,0,0,0,0,0,3.014264,2.863551,0,0,25.09327,7.015032,0,3.014264,-3.014264,12.0172,30.81326,0.1832684,3.149906,0,0,7.015032
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.4097576,0.4097576,0,-1,0,0.4097576,0,0,5.551115E-17,0,0,0.4313237,0.4097576,0,0,28.44246,4.000768,0,0.4313237,-0.4313237,11.56254,29.64748,0.1832684,0.4507333,0,0,4.000768
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.787431,2.787431,0,-1,0,2.787431,0,0,4.440892E-16,0,0,2.934138,2.787431,0,0,28.9217,3.569444,0,2.934138,-2.934138,8.469687,21.7171,0.1832684,3.066174,0,0,3.569444
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,3.428092,3.428092,12,0,3.372,3.428092,0,0,0,0,0,0,0,8.571908,8.143313,32.18186,0.6353065,8.143313,0,8.143313,16.19511,41.52584,0.1838759,3.770901,0,12,0.6353065
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.870817,1.870817,10.67082,0,3.035717,1.870817,0,0,0,0,0,0,0,8.8,8.36,24.03854,7.964288,8.36,0,8.36,24.1261,61.86168,0.1842837,2.057899,0,12,7.964288
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8181103,0,0,8.8,8.36,15.67854,15.48829,9.17811,0,9.17811,32.83323,84.18758,0.1842438,0,0.6544883,12,16.3064
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,8.953745,8.953745,12,0,3.372,8.953745,35.35821,0,0,0,3.165884,0,0,3.046256,2.893943,6.500434,23.74859,6.059826,0,6.059826,38.58208,98.92822,0.1846255,9.849119,2.532707,12,26.91447
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,11.13332,8.36,0,-1,0,8.36,89.77182,0,2.773317,3.886649,7.504924,8.8,8.36,0,0,0.4406077,29.20243,0,1.295076,-1.295076,37.21695,95.42789,0.1846255,12.24665,6.00394,0,36.70736
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,9.603902,9.603902,3,0,1.095,9.603902,103.3261,1.092281,0,0,9.923338,6.951476,6.603902,0,0,1.879581,27.90736,1.879581,0,1.879581,39.00008,100,0.1843994,10.56429,7.938671,12,37.83069
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.4709963,0.4709963,0,0,0,0.4709963,2437.33,10.98395,0,0,11.47973,0.4957856,0.4709963,0,0,0,29.59898,0,0,0,39.00008,100,0.1843994,0.5180959,9.183786,0,41.07871
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,6.078176,6.078176,0,0,0,6.078176,195.366,5.476612,0,0,11.87469,6.398081,6.078176,0,0,0,29.59898,0,0,0,39.00008,100,0.1843994,6.685994,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,3.114776,3.114776,0,0,0,3.114776,367.7788,8.176774,0,0,11.45549,3.278711,3.114776,0,0,0,29.59898,0,0,0,39.00008,100,0.1843994,3.426253,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,11.20096,8.36,0,-1,0,8.36,145.0374,3.325131,2.840961,3.961056,12.12513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1843994,12.32106,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,12.24739,12.24739,5.432048,0,1.710308,12.24739,58.57612,0,0,0,7.174049,7.174049,6.815347,0,0,0,29.59898,0,0,0,39.00008,100,0.1843994,13.47213,5.739239,12,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,9.277757,9.277757,4.247825,0,1.4107,9.277757,57.06838,8.881784E-16,0,0,5.294665,5.294665,5.029932,0,0,0,29.59898,0,0,0,39.00008,100,0.1843994,10.20553,4.235733,12,34.89364
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.007892922,0.007892922,0,0,0,0.007892922,16611.66,1.302837,0,0,1.311145,0.00830834,0.007892922,0,0,0,29.59898,0,0,0,39.00008,100,0.1843994,0.008682215,1.048916,0,30.91012
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,0,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843994,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,1.124572,1.124572,0,-1,0,1.124572,0,0,0,0,0,1.18376,1.124572,0,0,0,29.59898,0,1.18376,-1.18376,37.75229,96.80054,0.1843994,1.237029,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,11.33966,8.36,0,-1,0,8.36,0,0,2.979659,4.113626,0,8.8,8.36,0,0,1.315289,28.41522,0,8.8,-8.8,28.47627,73.01593,0.1843994,12.47363,0,0,28.41522
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,7.340322,7.340322,0,-1,0,7.340322,0,0,0,0,0,7.726654,7.340322,0,0,11.09307,19.61522,0,7.726654,-7.726654,20.33166,52.13236,0.1843994,8.074353,0,0,19.61522
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,1.111043,1.111043,0,-1,0,1.111043,0,0,2.220446E-16,0,0,1.169519,1.111043,0,0,19.67824,11.88856,0,1.169519,-1.169519,19.09888,48.97139,0.1843994,1.222147,0,0,11.88856
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,3.213507,3.213507,0,-1,0,3.213507,0,0,4.440892E-16,0,0,3.382639,3.213507,0,0,20.9777,10.71905,0,3.382639,-3.382639,15.53327,39.82881,0.1843994,3.534858,0,0,10.71905
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,2.342446,2.342446,0,-1,0,2.342446,0,0,0,0,0,2.465732,2.342446,0,0,24.73619,7.336406,0,2.465732,-2.465732,12.93416,33.16444,0.1843994,2.57669,0,0,7.336406
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.220538,1.220538,0,-1,0,1.220538,0,0,2.220446E-16,0,0,1.284776,1.220538,0,0,27.47589,4.870674,0,1.284776,-1.284776,11.57988,29.69195,0.1843994,1.342591,0,0,4.870674
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,3.209415,3.209415,0,-1,0,3.209415,0,0,4.440892E-16,0.1237536,0,3.378331,3.209415,0,0,28.90342,3.585897,0,3.378331,-3.378331,8.018809,20.56101,0.1843994,3.530356,0,0,3.585897
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.860264,0.1971879,0,-1,0,0.1971879,0,0,3.663076,4.049103,0,0.2075662,0.1971879,0,0,32.65712,0.2075662,0,0.2075662,-0.2075662,7.800015,20,0.1843994,4.246291,0,0,0.2075662
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.591523,0,0,-1,0,0,0,0,2.591523,2.850676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843994,2.850676,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,4.504057,4.504057,12,0,3.372,4.504057,0,0,0,0,0,0,0,7.495943,7.121146,32.88775,0,7.121146,0,7.121146,14.55573,37.3223,0.1849142,4.954463,0,12,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.76661,6.409031,8.36,0,8.36,22.48672,57.65814,0.1849688,0,0,12,6.409031
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,9.37576,9.37576,12,0,3.372,9.37576,5.551309,0,0,0,0.5204774,0,0,2.62424,2.493028,17.40661,13.93303,3.013505,0,3.013505,25.34558,64.98854,0.1851743,10.31334,0.4163819,12,14.45351
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,14.3931,16.64519,10.88393,0,10.88393,35.67099,91.46388,0.1849282,0,2.019144,12,19.16912
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0.6389126,0,0,4.148085,0,0,0,0,3.509172,26.44072,3.509172,0,3.509172,39.00008,100,0.1845144,0,3.318468,0,30.58881
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.728203,3.728203,0,0,0,3.728203,188.4012,3.099553,0,0,7.023977,3.924424,3.728203,0,0,0,29.59898,0,0,0,39.00008,100,0.1845144,4.101023,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.274225,1.274225,0,0,0,1.274225,757.3672,8.309273,0,0,9.650562,1.34129,1.274225,0,0,0,29.59898,0,0,0,39.00008,100,0.1845144,1.401647,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,8.456069,8.456069,3,0,1.095,8.456069,125.2093,4.844558,0,0,10.58779,5.743231,5.456069,0,0,0,29.59898,0,0,0,39.00008,100,0.1845144,9.301677,8.470231,12,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845144,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,17.38336,8.36,0,-1,0,8.36,104.6849,0,9.023362,10.7617,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1845144,19.1217,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,4.285956,4.285956,0,0,0,4.285956,117.3481,0.4642394,0,0,5.029489,4.511532,4.285956,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1845081,4.714551,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,8.71246,8.71246,5.411255,0,1.705048,8.71246,39.88486,0,0,0,3.474952,3.474952,3.301205,0,0,0,29.59898,0,0,0,39.00008,100,0.1845081,9.583706,2.779962,12,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,18.01624,18.01624,12,0,3.372,18.01624,7.670819,0,0,0,1.381994,6.33289,6.016246,0,0,0,29.59898,0,4.950897,-4.950897,33.78138,86.61874,0.1845081,19.81787,1.105595,12,30.98097
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,0,0,0,0,0,0,0,0.635292,0,0,0,0,5.500996,24.64808,0.635292,0,0.635292,34.38407,88.16409,0.1844334,0,0.5082336,0,25.28337
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.865704,25.21984,0,0,0,34.38407,88.16409,0.1844334,0,0,0,25.21984
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,9.642527,8.36,0,-1,0,8.36,0,0,1.282527,2.246779,0,8.8,8.36,0,0,4.865704,25.21984,0,8.8,-8.8,25.10805,64.37949,0.1844334,10.60678,0,0,25.21984
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,18.40937,8.36,0,-1,0,8.36,0,0,10.04937,11.89031,0,8.8,8.36,0,0,14.64348,16.41984,0,8.8,-8.8,15.83204,40.59488,0.1844334,20.25031,0,0,16.41984
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,5.116749,5.116749,0,-1,0,5.116749,0,0,0,0,0,5.386052,5.116749,0,0,24.42126,7.619844,0,5.386052,-5.386052,10.15464,26.03749,0.1844334,5.628424,0,0,7.619844
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.708719,2.122103,0,-1,0,2.122103,0,0,0.5866163,0.8574882,0,2.233792,2.122103,0,0,30.40576,2.233792,0,2.233792,-2.233792,7.800015,20,0.1844334,2.979591,0,0,2.233792
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.456173,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.456173,1.60179,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1844334,1.60179,0,0,8.426001E-16
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1844334,0,0,0,8.426001E-16
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.238581,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.238581,1.362439,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1844334,1.362439,0,0,8.426001E-16
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,1.02063,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.02063,1.122693,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1844334,1.122693,0,0,8.426001E-16
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.422567,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.422567,2.664823,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1844334,2.664823,0,0,8.426001E-16
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.217342,1.217342,10.01734,0,2.870388,1.217342,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1847065,1.339077,0,12,8.426001E-16
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.06020815,0.06020815,8.860209,0,2.577633,0.06020815,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1847716,0.06622897,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,14.88068,14.88068,12,0,3.372,14.88068,7.555902,4.440892E-16,0,0,1.12437,3.032299,2.880684,0,0,16.16775,15.048,0,1.907929,-1.907929,21.65087,55.51493,0.1847716,16.36875,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,3.176756,3.176756,11.48428,0,3.241523,3.176756,45.99029,0,0,0,1.460999,0,0,8.307526,7.892149,18.28768,13.14007,9.353148,0,9.353148,30.52404,78.26662,0.1851834,3.494431,1.168799,12,14.60107
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.87112,4.87112,0,-1,0,4.87112,79.70408,8.881784E-16,0,0,3.882482,5.127495,4.87112,0,0,8.934526,21.55791,0,1.245014,-1.245014,29.21168,74.9016,0.1851834,5.358232,3.105985,0,25.44039
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,8.430875,8.430875,12,0,3.372,8.430875,56.81393,0,0,0,4.789912,0,0,3.569125,3.390669,10.31787,20.31289,8.180581,0,8.180581,36.97246,94.80099,0.1856622,9.273962,3.831929,12,25.1028
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,4.162821,0,0,6.300116,0,0,0,0,2.137294,27.67541,2.137294,0,2.137294,39.00008,100,0.185415,0,5.040092,0,33.97553
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,7.975673,7.975673,3,0,1.095,7.975673,88.73866,1.839954,0,0,7.077505,5.237551,4.975673,0,0,0,29.59898,0,0,0,39.00008,100,0.185415,8.77324,5.662004,12,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,4.035515,4.035515,0,0,0,4.035515,178.8949,2.971418,0,0,7.219328,4.24791,4.035515,0,0,0,29.59898,0,0,0,39.00008,100,0.185415,4.439066,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185415,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.801424,1.801424,0,0,0,1.801424,317.7621,3.828007,0,0,5.724242,1.896235,1.801424,0,0,0,29.59898,0,0,0,39.00008,100,0.185415,1.981566,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,9.438657,9.438657,7.130877,0,2.140112,9.438657,25.73715,0,0,0,2.429241,2.429241,2.307779,0,0,0,29.59898,0,0,0,39.00008,100,0.185415,10.38252,1.943393,12,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,0,0,0,0,0.9264268,0,0,0.9264268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185415,0,0.7411415,0,30.52541
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,25.4992,20.36,12,0,3.372,20.36,2.796212,0,5.139197,7.689117,0.5693087,8.8,8.36,0,0,0,29.59898,0,8.230691,-8.230691,30.32417,77.75412,0.185415,28.04912,0.455447,12,30.16829
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,16.03075,8.36,0,-1,0,8.36,0,0,7.670749,9.273824,0,8.8,8.36,0,0,9.145212,21.36829,0,8.8,-8.8,21.04815,53.96952,0.185415,17.63382,0,0,21.36829
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,4.144382,4.144382,0,-1,0,4.144382,0,0,0,0,0,4.362508,4.144382,0,0,18.92299,12.56829,0,4.362508,-4.362508,16.44967,42.17855,0.185415,4.55882,0,0,12.56829
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.77022,8.205779,0,0,0,16.44967,42.17855,0.185415,0,0,0,8.205779
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.77022,8.205779,0,0,0,16.44967,42.17855,0.185415,0,0,0,8.205779
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.77022,8.205779,0,0,0,16.44967,42.17855,0.185415,0,0,0,8.205779
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,2.302139,2.302139,0,-1,0,2.302139,0,0,0,0,0,2.423305,2.302139,0,0,23.77022,8.205779,0,2.423305,-2.423305,13.89528,35.62885,0.185415,2.532353,0,0,8.205779
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.696117,1.696117,0,-1,0,1.696117,0,0,0,0,0,1.785386,1.696117,0,0,26.46278,5.782475,0,1.785386,-1.785386,12.01332,30.80331,0.185415,1.865729,0,0,5.782475
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,3.366652,3.366652,0,-1,0,3.366652,0,0,0,0,0,3.543844,3.366652,0,0,28.44654,3.997088,0,3.543844,-3.543844,8.277778,21.22503,0.185415,3.703317,0,0,3.997088
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.858851,0.4305823,0,-1,0,0.4305823,0,0,2.428269,2.714154,0,0.4532445,0.4305823,0,0,32.38415,0.4532445,0,0.4532445,-0.4532445,7.800015,20,0.185415,3.144737,0,0,0.4532445
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,5.1092,0,0,-1,0,0,0,0,5.1092,5.62012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185415,5.62012,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,2.255339,2.255339,11.05534,0,3.133001,2.255339,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1858577,2.480873,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.62703,2.62703,11.42703,0,3.227039,2.62703,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1863603,2.889733,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,9.807055,9.807055,12,0,3.372,9.807055,13.3562,0,0,0,1.30985,0,0,2.192944,2.083297,16.16775,15.048,3.393147,0,3.393147,26.88102,68.92556,0.1865657,10.78776,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,10.58338,10.58338,12,0,3.372,10.58338,31.59155,0,0,0,3.343454,0,0,1.41662,1.345789,12.77461,18.10183,4.689243,0,4.689243,31.32963,80.33222,0.186821,11.64172,2.674763,12,21.44529
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,9.258471,8.36,0,-1,0,8.36,83.88792,0,0.8984708,1.824318,7.01303,8.8,8.36,0,0,8.085362,22.32215,0,1.78697,-1.78697,29.446,75.5024,0.186821,10.18432,5.610424,0,29.33518
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,12.55258,12.55258,12,0,3.372,12.55258,68.44931,0,0,0,8.592152,0.5816593,0.5525763,0,0,10.07089,20.53518,8.010493,0,8.010493,37.04542,94.98806,0.1872134,13.80783,6.873722,12,29.12733
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.861385,4.861385,0,0,0,4.861385,241.6564,4.570211,0,0,11.74785,5.117248,4.861385,0,0,2.060393,27.74463,2.060393,0,2.060393,39.00008,100,0.1869782,5.347524,9.398281,0,39.49248
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,12.04213,12.04213,3.682133,0,1.26758,12.04213,106.9753,4.082106,0,0,12.88211,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1869782,13.24635,10.30569,12,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,13.40394,13.40394,5.043938,0,1.612116,13.40394,90.72836,3.361173,0,0,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1869782,14.74433,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,6.461128,6.461128,0,-1,0,6.461128,178.4195,4.726727,0,0,11.52791,6.801188,6.461128,0,0,0,29.59898,0,0,0,39.00008,100,0.1869782,7.107241,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,0,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869782,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,0,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869782,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,0,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869782,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,11.60328,11.60328,11.38643,0,3.216766,11.60328,1.967235,0,0,0,0.2282637,0.2282637,0.2168505,0,0,0,29.59898,0,0,0,39.00008,100,0.1869782,12.7636,0.182611,12,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,9.549104,8.36,0,-1,0,8.36,0,0,1.189104,2.144014,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1869782,10.50401,0,0,29.59898
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,10.70685,8.36,0,-1,0,8.36,0,0,2.346849,3.417534,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1869782,11.77753,0,0,20.79898
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,8.517143,8.36,0,-1,0,8.36,0,0,0.1571433,1.008858,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1869782,9.368857,0,0,11.99898
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,2.221153,2.221153,0,-1,0,2.221153,0,0,4.440892E-16,0,0,2.338056,2.221153,0,0,29.33333,3.198978,0,2.338056,-2.338056,8.707507,22.3269,0.1869782,2.443269,0,0,3.198978
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.93117,0.860922,0,0,0,8.707507,22.3269,0.1869782,0,0,0,0.860922
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,3.287184,0.8178759,0,-1,0,0.8178759,0,0,2.469309,2.798027,0,0.860922,0.8178759,0,0,31.93117,0.860922,0,0.860922,-0.860922,7.800015,20,0.1869782,3.615903,0,0,0.860922
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.772989,0,0,-1,0,0,0,0,2.772989,3.050288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869782,3.050288,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.475748,0,0,-1,0,0,0,0,1.475748,1.623323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869782,1.623323,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,1.047051,0,0,-1,0,0,0,0,1.047051,1.151756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869782,1.151756,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,2.344264,0,0,-1,0,0,0,0,2.344264,2.578691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869782,2.578691,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,7.109962,7.109962,12,0,3.372,7.109962,0,0,0,0,0,0,0,4.890038,4.645536,32.88775,0,4.645536,0,4.645536,12.20716,31.30034,0.1872859,7.820958,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.455025,2.455025,11.25502,0,3.183521,2.455025,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.24222,4.180983,8.36,0,8.36,20.13815,51.63618,0.1877425,2.700528,0,12,4.180983
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.6702003,0.6702003,9.470201,0,2.731961,0.6702003,319.3656,0,0,0,2.140389,0,0,8.8,8.36,19.88222,11.70498,10.50039,0,10.50039,30.0997,77.17855,0.1876508,0.7372203,1.712311,12,13.84537
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,1.049128,1.049128,6.01183,0,1.856993,1.049128,444.8704,0,0,0,4.667261,0,0,4.962702,4.714567,9.381827,21.15533,9.381827,0,9.381827,39.00008,100,0.1871046,1.154041,3.733809,12,25.82259
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871046,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871046,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,9.278361,9.278361,3,0,1.095,9.278361,104.1656,3.056058,0,0,9.66486,6.608801,6.278361,0,0,0,29.59898,0,0,0,39.00008,100,0.1871046,10.2062,7.731888,12,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,15.05445,15.05445,6.694446,0,2.029695,15.05445,79.90825,3.229744,0,0,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871046,16.55989,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,12.15178,12.15178,3.791784,0,1.295321,12.15178,102.6142,3.669457,0,0,12.46946,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871046,13.36696,9.975565,12,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,29.45178,8.36,0,-1,0,8.36,129.3293,2.011934,21.09179,24.03696,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1871046,32.39696,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,0,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871046,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.847089,4.847089,0,0,0,4.847089,121.5427,0.7890817,0,0,5.891281,5.1022,4.847089,0,0,0,29.59898,0,0,0,39.00008,100,0.1871046,5.331799,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,0,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1871046,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,3.345202,3.345202,0,0,0,3.345202,14.84311,0,0,0,0.4965322,3.521266,3.345202,0,0,0,29.59898,0,3.024733,-3.024733,35.81173,91.82476,0.1871046,3.679723,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,13.40858,8.36,0,-1,0,8.36,0,0,5.048578,6.389435,0,8.8,8.36,0,0,3.360815,26.57425,0,8.8,-8.8,26.53572,68.04016,0.1871046,14.74944,0,0,26.57425
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,5.010941,5.010941,0,-1,0,5.010941,0,0,8.881784E-16,0,0,5.274674,5.010941,0,0,13.13859,17.77424,0,5.274674,-5.274674,20.97572,53.78379,0.1871046,5.512034,0,0,17.77424
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,7.620252,7.620252,0,-1,0,7.620252,0,0,0,0.02227673,0,8.021317,7.620252,0,0,18.99934,12.49957,0,8.021317,-8.021317,12.52051,32.10381,0.1871046,8.382277,0,0,12.49957
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.766079,3.766079,0,-1,0,3.766079,0,0,4.440892E-16,0,0,3.964294,3.766079,0,0,27.91192,4.478253,0,3.964294,-3.964294,8.341777,21.38913,0.1871046,4.142687,0,0,4.478253
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.220638,0.4882616,0,-1,0,0.4882616,0,0,0.7323768,0.8544407,0,0.5139595,0.4882616,0,0,32.31669,0.5139595,0,0.5139595,-0.5139595,7.800015,20,0.1871046,1.342702,0,0,0.5139595
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.679221,0,0,-1,0,0,0,0,2.679221,2.947144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871046,2.947144,0,0,0
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2764296,0,0,-1,0,0,0,0,0.2764296,0.3040725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871046,0.3040725,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,3.026394,0,0,-1,0,0,0,0,3.026394,3.329034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871046,3.329034,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871046,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,3.436742,0,0,-1,0,0,0,0,3.436742,3.780416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871046,3.780416,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,3.10223,3.10223,11.90223,0,3.347264,3.10223,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1876455,3.412452,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.952196,4.952196,12,0,3.372,4.952196,0,0,0,0,0,0,0,7.047804,6.695414,24.52775,7.524,6.695414,0,6.695414,22.08283,56.62254,0.1880749,5.447416,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.6752163,0.6752163,9.475216,0,2.73323,0.6752163,291.4667,0,0,0,1.968031,0,0,8.8,8.36,17.83234,13.54987,10.32803,0,10.32803,31.88087,81.74564,0.188003,0.7427379,1.574425,12,15.5179
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,12.9393,12.9393,12,0,3.372,12.9393,41.24256,0,0,0,5.336497,0.988732,0.9392954,0,0,7.504309,22.8451,4.347764,0,4.347764,36.00552,92.32166,0.1882048,14.23322,4.269197,12,28.1816
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,8.203498,8.203498,0,-1,0,8.203498,101.4347,0,0,0.6638482,8.321192,8.635262,8.203498,0,0,3.156544,26.75809,0,0.3140692,-0.3140692,35.67446,91.47279,0.1882048,9.023849,6.656954,0,35.07928
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,11.71654,11.71654,5.113656,0,1.629755,11.71654,89.24064,0,0,0,10.45592,6.950405,6.602885,0,0,3.50551,26.44402,3.50551,0,3.50551,39.00008,100,0.1881076,12.8882,8.364733,12,36.89993
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,30.3226,20.36,12,0,3.372,20.36,61.38644,3.69828,9.962603,12.99486,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881076,33.35486,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,9.306766,9.306766,3,0,1.095,9.306766,142.8228,6.653484,0,0,13.29218,6.6387,6.306765,0,0,0,29.59898,0,0,0,39.00008,100,0.1881076,10.23744,10.63375,12,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,28.82836,20.36,12,0,3.372,20.36,55.57868,2.51582,8.468356,11.35119,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881076,31.71119,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,6.440261,6.440261,0,-1,0,6.440261,167.0098,3.976645,0,0,10.75587,6.779222,6.440261,0,0,0,29.59898,0,0,0,39.00008,100,0.1881076,7.084287,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.516543,2.516543,0,0,0,2.516543,366.385,6.571242,0,0,9.220234,2.648992,2.516543,0,0,0,29.59898,0,0,0,39.00008,100,0.1881076,2.768197,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,4.686355,4.686355,0,0,0,4.686355,128.2327,1.076434,0,0,6.009439,4.933005,4.686355,0,0,0,29.59898,0,0,0,39.00008,100,0.1881076,5.15499,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,5.023052,5.023052,0,0,0,5.023052,53.26701,0,0,0,2.675629,5.287423,5.023052,0,0,0,29.59898,0,2.611794,-2.611794,36.24701,92.94086,0.1881076,5.525357,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,14.39917,14.39917,12,0,3.372,14.39917,2.17849,0,0,0,0.3136845,2.525443,2.399171,0,0,2.901993,26.98718,0,2.211759,-2.211759,33.91561,86.96292,0.1881076,15.83909,0.2509476,12,27.30087
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,9.161439,8.36,0,-1,0,8.36,0,0,0.8014389,1.717583,0,8.8,8.36,0,0,5.359503,24.77542,0,8.8,-8.8,24.63959,63.17832,0.1881076,10.07758,0,0,24.77542
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,14.76752,8.36,0,-1,0,8.36,0,0,6.407517,7.884268,0,8.8,8.36,0,0,15.13728,15.97543,0,8.8,-8.8,15.36358,39.39371,0.1881076,16.24427,0,0,15.97543
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,7.847807,6.816654,0,-1,0,6.816654,0,0,1.031153,1.815934,0,7.175426,6.816654,0,0,24.91506,7.175426,0,7.175426,-7.175426,7.800015,20,0.1881076,8.632588,0,0,7.175426
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.243411,0,0,-1,0,0,0,0,1.243411,1.367752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881076,1.367752,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.978822,0,0,-1,0,0,0,0,5.978822,6.576705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881076,6.576705,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,2.164385,0,0,-1,0,0,0,0,2.164385,2.380823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881076,2.380823,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,2.298387,0,0,-1,0,0,0,0,2.298387,2.528226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881076,2.528226,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,4.050973,0,0,-1,0,0,0,0,4.050973,4.45607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881076,4.45607,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.41646,0,0,-1,0,0,0,0,1.41646,1.558106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881076,1.558106,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.859924,0,0,-1,0,0,0,0,3.859924,4.245917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1881076,4.245917,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.7197804,0.7197804,9.51978,0,2.744504,0.7197804,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1882594,0.7917585,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,2.263528,2.263528,11.06353,0,3.135073,2.263528,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1886615,2.489881,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,14.29958,14.29958,12,0,3.372,14.29958,14.45423,0,0,0,2.066894,2.420609,2.299578,0,0,16.16775,15.048,0,0.353715,-0.353715,23.28915,59.71566,0.1886615,15.72954,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,16.56077,14.69429,13.03628,0,13.03628,35.65646,91.42663,0.188184,0,3.741026,12,19.37057
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,8.125685,8.125685,0,-1,0,8.125685,99.42052,0,0,0.5782533,8.078598,8.553352,8.125685,0,0,3.524488,26.42694,0,0.4747542,-0.4747542,35.15602,90.14346,0.188184,8.938253,6.462879,0,34.50554
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,6.213674,6.213674,0,0,0,6.213674,169.0984,0,0,0,10.50722,6.540709,6.213674,0,0,4.051993,25.95218,3.966511,0,3.966511,38.91898,99.79207,0.187755,6.835041,8.405776,0,36.4594
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.68092,3.68092,0,0,0,3.68092,343.13,8.670207,0,0,12.63034,3.874652,3.68092,0,0,0.08548145,29.52205,0.08548145,0,0.08548145,39.00008,100,0.1877458,4.049012,10.10427,0,42.15239
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,9.590845,9.590845,3,0,1.095,9.590845,134.5747,5.969123,0,0,12.90685,6.937731,6.590845,0,0,0,29.59898,0,0,0,39.00008,100,0.1877458,10.54993,10.32548,12,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,13.49102,13.49102,5.131024,0,1.634149,13.49102,89.14814,3.226996,0,0,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1877458,14.84013,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,5.880921,5.880921,0,-1,0,5.880921,187.9504,4.86277,0,0,11.05321,6.190444,5.880921,0,0,0,29.59898,0,0,0,39.00008,100,0.1877458,6.469014,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.869763,4.869763,0,0,0,4.869763,182.154,3.744404,0,0,8.870471,5.126067,4.869763,0,0,0,29.59898,0,0,0,39.00008,100,0.1877458,5.35674,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,9.830401,9.830401,3.724205,0,1.278224,9.830401,65.38467,0,0,0,6.427575,6.427575,6.106196,0,0,0,29.59898,0,0,0,39.00008,100,0.1877458,10.81344,5.14206,12,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,0,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1877458,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,11.85264,11.85264,11.11828,0,3.148925,11.85264,6.521839,9.992007E-16,0,0,0.77301,0.77301,0.7343595,0,0,0,29.59898,0,0,0,39.00008,100,0.1877458,13.0379,0.618408,12,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,13.68891,8.36,0,-1,0,8.36,0,0,5.32891,6.697801,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1877458,15.0578,0,0,29.59898
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,10.29585,8.36,0,-1,0,8.36,0,0,1.935848,2.965432,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1877458,11.32543,0,0,20.79898
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,14.60835,8.36,0,-1,0,8.36,0,0,6.248347,7.709181,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1877458,16.06918,0,0,11.99898
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,3.158406,3.039029,0,-1,0,3.039029,0,0,0.1193767,0.4352173,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1877458,3.474247,0,0,3.198978
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.245964,0,0,-1,0,0,0,0,1.245964,1.370561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877458,1.370561,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.953647,0,0,-1,0,0,0,0,1.953647,2.149011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877458,2.149011,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.400123,0,0,-1,0,0,0,0,1.400123,1.540135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877458,1.540135,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.351217,0,0,-1,0,0,0,0,1.351217,1.486339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877458,1.486339,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.775393,0,0,-1,0,0,0,0,4.775393,5.252932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877458,5.252932,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.1059527,0,0,-1,0,0,0,0,0.1059527,0.1165479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1877458,0.1165479,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.5248901,0.5248901,9.32489,0,2.695197,0.5248901,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.187865,0.577379,0,12,0
