Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.429798,2.429798,11.2298,0,3.177139,2.429798,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1882879,2.672778,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.254895,1.254895,10.0549,0,2.879889,1.254895,106.2287,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1883774,1.380385,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,7.295775,7.295775,0,0,0,7.295775,59.70869,0,8.881784E-16,0,4.356213,7.679764,7.295775,0,0,6.474694,23.77175,0,3.323551,-3.323551,29.35431,75.26732,0.1883774,8.025353,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,10.16753,20.4482,7.555508,0,7.555508,36.5221,93.64622,0.1875752,0,6.044406,0,28.00371
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,7.49807,7.49807,0,0,0,7.49807,110.1377,0,0,0,8.2582,7.892705,7.49807,0,0,2.612021,27.24816,0.3654942,0,0.3654942,36.86884,94.53529,0.1875365,8.247877,6.60656,0,35.50636
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.740646,2.740646,0,0,0,2.740646,430.5854,6.669405,0,0,11.80082,2.88489,2.740646,0,0,2.246527,27.5771,2.246527,0,2.246527,39.00008,100,0.1872994,3.01471,9.440658,0,39.37793
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,4.669508,4.669508,0,0,0,4.669508,258.2995,7.146045,0,0,12.06132,4.915271,4.669508,0,0,0,29.59898,0,0,0,39.00008,100,0.1872994,5.136459,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1872994,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,7.889405,7.889405,0,-1,0,7.889405,138.6755,2.636035,0,0.3183451,10.94067,8.304637,7.889405,0,0,0,29.59898,0,0,0,39.00008,100,0.1872994,8.678345,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,16.41232,16.41232,8.421863,0,2.466731,16.41232,51.24815,0,0,0,8.411011,8.411011,7.99046,0,0,0,29.59898,0,0,0,39.00008,100,0.1872994,18.05355,6.728809,12,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,2.139785,2.139785,0,0,0,2.139785,230.2307,2.674036,0,0,4.926441,2.252405,2.139785,0,0,0,29.59898,0,0,0,39.00008,100,0.1872994,2.353763,3.941152,0,34.52542
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,5.694136,5.694136,0,0,0,5.694136,56.60385,0,8.881784E-16,0,3.2231,5.993827,5.694136,0,0,0,29.59898,0,2.770727,-2.770727,36.07948,92.51129,0.1872994,6.263549,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,12.32491,12.32491,12,0,3.372,12.32491,3.502445,0,0,0,0.4316734,0.3420157,0.3249149,0,0,3.078585,26.82825,0.08965775,0,0.08965775,36.16453,92.72939,0.1873034,13.55741,0.3453387,12,27.25992
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,7.851947,7.851947,0,-1,0,7.851947,0,0,0,0.2771416,0,8.265207,7.851947,0,0,2.988928,26.90894,0,8.265207,-8.265207,27.45224,70.39021,0.1873034,8.637141,0,0,26.90894
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.17249,18.64374,0,0,0,27.45224,70.39021,0.1873034,0,0,0,18.64374
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,14.05843,8.36,0,-1,0,8.36,0,0,5.698429,7.104272,0,8.8,8.36,0,0,12.17249,18.64374,0,8.8,-8.8,18.17622,46.60561,0.1873034,15.46427,0,0,18.64374
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.06930472,0.06930472,0,-1,0,0.06930472,0,0,0,0,0,0.07295234,0.06930472,0,0,21.95027,9.843736,0,0.07295234,-0.07295234,18.09933,46.40844,0.1873034,0.07623519,0,0,9.843736
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.7424635,0.7424635,0,-1,0,0.7424635,0,0,1.110223E-16,0,0,0.7815405,0.7424635,0,0,22.03133,9.770783,0,0.7815405,-0.7815405,17.27551,44.29609,0.1873034,0.8167098,0,0,9.770783
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.408029,1.408029,0,-1,0,1.408029,0,0,2.220446E-16,0,0,1.482136,1.408029,0,0,22.89971,8.989244,0,1.482136,-1.482136,15.7132,40.29018,0.1873034,1.548832,0,0,8.989244
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,4.077382,4.077382,0,-1,0,4.077382,0,0,0,0,0,4.291981,4.077382,0,0,24.54652,7.507107,0,4.291981,-4.291981,11.18906,28.68983,0.1873034,4.48512,0,0,7.507107
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,3.220119,3.05437,0,-1,0,3.05437,0,0,0.165749,0.487761,0,3.215127,3.05437,0,0,29.31539,3.215127,0,3.215127,-3.215127,7.800015,20,0.1873034,3.542131,0,0,3.215127
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,7.423023,0,0,-1,0,0,0,0,7.423023,8.165325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873034,8.165325,0,0,0
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,4.094607,0,0,-1,0,0,0,0,4.094607,4.504068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873034,4.504068,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1873034,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,4.520066,4.520066,12,0,3.372,4.520066,0,0,0,0,0,0,0,7.479934,7.105937,32.88775,0,7.105937,0,7.105937,14.5413,37.28531,0.187736,4.972073,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,8.518964,8.518964,12,0,3.372,8.518964,25.74447,0,0,0,2.193163,0,0,3.481036,3.306984,25.78182,6.395343,5.500146,0,5.500146,19.7592,50.66451,0.1880332,9.370861,1.75453,12,8.588506
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,8.802756,8.802756,12,0,3.372,8.802756,62.31875,4.440892E-16,0,0,5.485767,0,0,3.197244,3.037381,20.28167,11.34548,8.523149,0,8.523149,27.84496,71.3972,0.1884565,9.683032,4.388614,12,16.83124
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,10.48022,8.36,0,-1,0,8.36,94.31709,0,2.120222,3.168244,7.884908,8.8,8.36,0,0,11.75852,19.01631,0,0.9150916,-0.9150916,26.88037,68.9239,0.1884565,11.52824,6.307927,0,26.90122
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,10.23628,10.23628,12,0,3.372,10.23628,105.7481,0,0,0,10.82467,0,0,1.763718,1.675532,12.77529,18.10122,12.5002,0,12.5002,38.73911,99.33085,0.1885528,11.25991,8.659738,12,28.92589
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,10.971,10.971,3,0,1.095,10.971,112.2102,3.64497,0,0,12.31058,8.390525,7.970998,0,0,0.2750852,29.3514,0.2750852,0,0.2750852,39.00008,100,0.1885241,12.0681,9.848464,12,41.66198
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885241,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,6.571405,6.571405,0,0,0,6.571405,157.4088,3.4267,0,0,10.34397,6.917268,6.571405,0,0,0,29.59898,0,0,0,39.00008,100,0.1885241,7.228546,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,5.674166,5.674166,0,-1,0,5.674166,168.4574,3.585747,0,0,9.558554,5.972806,5.674166,0,0,0,29.59898,0,0,0,39.00008,100,0.1885241,6.241582,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,7.007329,7.007329,0,0,0,7.007329,118.8918,0.9550064,0,0,8.331141,7.376135,7.007329,0,0,0,29.59898,0,0,0,39.00008,100,0.1885241,7.708061,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,17.60749,17.60749,11.95541,0,3.36072,17.60749,33.78992,8.881784E-16,0,0,5.949557,5.949557,5.65208,0,0,0,29.59898,0,0,0,39.00008,100,0.1885241,19.36824,4.759646,12,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,0,0,0,0,2.924134,0,0,2.924134,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885241,0,2.339307,0,32.52311
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,9.079314,9.079314,8.55429,0,2.500235,9.079314,6.086986,4.440892E-16,0,0,0.5526565,0.5526565,0.5250237,0,0,0,29.59898,0,0,0,39.00008,100,0.1885241,9.987246,0.4421252,12,30.15163
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885241,0,0,0,29.59898
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1885241,0,0,0,29.59898
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,8.099454,8.099454,0,-1,0,8.099454,0,0,1.776357E-15,0.5493991,0,8.525741,8.099454,0,0,0,29.59898,0,8.525741,-8.525741,30.01316,76.95667,0.1885241,8.909399,0,0,29.59898
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3959806,0.3959806,0,-1,0,0.3959806,0,0,5.551115E-17,0,0,0.4168217,0.3959806,0,0,9.473045,21.07324,0,0.4168217,-0.4168217,29.57379,75.83008,0.1885241,0.4355787,0,0,21.07324
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,6.202458,6.202458,0,-1,0,6.202458,0,0,8.881784E-16,0,0,6.528903,6.202458,0,0,9.93618,20.65642,0,6.528903,-6.528903,22.69172,58.18378,0.1885241,6.822704,0,0,20.65642
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.19052,14.12751,0,0,0,22.69172,58.18378,0.1885241,0,0,0,14.12751
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,1.165671,1.165671,0,-1,0,1.165671,0,0,0,0,0,1.227022,1.165671,0,0,17.19052,14.12751,0,1.227022,-1.227022,21.39833,54.86739,0.1885241,1.282238,0,0,14.12751
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.92811,1.92811,0,-1,0,1.92811,0,0,2.220446E-16,0,0,2.02959,1.92811,0,0,18.55387,12.90049,0,2.02959,-2.02959,19.25895,49.38182,0.1885241,2.120922,0,0,12.90049
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,1.047839,1.047839,0,-1,0,1.047839,0,0,0,0,0,1.102988,1.047839,0,0,20.80898,10.8709,0,1.102988,-1.102988,18.0963,46.40067,0.1885241,1.152623,0,0,10.8709
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.03452,9.767912,0,0,0,18.0963,46.40067,0.1885241,0,0,0,9.767912
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,4.100991,4.100991,0,0,0,4.100991,0,0,8.881784E-16,0,0,4.316833,4.100991,0,0,22.03452,9.767912,0,4.316833,-4.316833,13.54596,34.73315,0.1885241,4.511091,0,0,9.767912
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,3.02643,3.02643,0,0,0,3.02643,0,0,4.440892E-16,0,0,3.185716,3.02643,0,0,26.831,5.451079,0,3.185716,-3.185716,10.18792,26.12281,0.1885241,3.329073,0,0,5.451079
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,10.82159,10.82159,12,0,3.372,10.82159,13.02511,0,0,0,1.409524,0,0,1.178411,1.119491,30.37068,2.265363,2.529015,0,2.529015,12.58715,32.27468,0.1886515,11.90375,1.127619,12,3.674887
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,8.634712,8.634712,12,0,3.372,8.634712,47.57544,0,0,0,4.108002,0,0,3.365288,3.197024,27.84167,4.541476,7.305026,0,7.305026,19.51731,50.04428,0.1890167,9.498183,3.286402,12,8.649478
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,16.62985,8.36,0,-1,0,8.36,79.38016,0,8.26985,9.932835,6.636181,8.8,8.36,0,0,20.53664,11.116,0,2.163819,-2.163819,17.23644,44.19592,0.1890167,18.29284,5.308945,0,17.75218
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,22.94089,8.95218,8.498843,0,8.498843,25.29915,64.86949,0.1881384,0,6.799074,0,17.45102
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,5.340465,5.340465,0,0,0,5.340465,202.0803,0,0,0,10.79203,5.621542,5.340465,0,0,14.44204,16.60114,5.170483,0,5.170483,30.2043,77.44678,0.1876081,5.874512,8.63362,0,27.39316
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,4.157184,4.157184,0,0,0,4.157184,300.7251,0,0,0,12.50169,4.375983,4.157184,0,0,9.271561,21.25457,8.12571,0,8.12571,37.91303,97.2127,0.1867806,4.572902,10.00136,0,33.75627
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,10.98479,10.98479,3,0,1.095,10.98479,108.3782,2.354231,0,0,11.90512,8.405039,7.984787,0,0,1.14585,28.56771,1.14585,0,1.14585,39.00008,100,0.1866645,12.08327,9.524095,12,40.47283
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,9.576047,8.36,0,-1,0,8.36,129.406,2.018344,1.216047,2.173652,10.81834,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1866645,10.53365,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,15.61374,15.61374,8.883585,0,2.583547,15.61374,45.37267,0,1.776357E-15,0,7.08437,7.08437,6.730151,0,0,0,29.59898,0,0,0,39.00008,100,0.1866645,17.17511,5.667496,12,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,8.977277,8.977277,3.801151,0,1.297691,8.977277,60.69271,8.881784E-16,0,0,5.448553,5.448553,5.176125,0,0,0,29.59898,0,0,0,39.00008,100,0.1866645,9.875004,4.358842,12,35.04753
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,8.426203,8.426203,6.474635,0,1.974083,8.426203,24.37969,0,0,0,2.054282,2.054282,1.951568,0,0,0,29.59898,0,0,0,39.00008,100,0.1866645,9.268824,1.643426,12,31.65326
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,17.49865,17.49865,12,0,3.372,17.49865,2.294155,0,0,0,0.401446,5.788049,5.498647,0,0,0,29.59898,0,5.386603,-5.386603,33.3221,85.44111,0.1866645,19.24851,0.3211568,12,30.00042
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.985115,24.21238,0,0,0,33.3221,85.44111,0.1866645,0,0,0,24.21238
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.985115,24.21238,0,0,0,33.3221,85.44111,0.1866645,0,0,0,24.21238
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.7904506,0.7904506,0,-1,0,0.7904506,0,0,1.110223E-16,0,0,0.8320533,0.7904506,0,0,5.985115,24.21238,0,0.8320533,-0.8320533,32.44504,83.19224,0.1866645,0.8694957,0,0,24.21238
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.9713593,0.9713593,0,-1,0,0.9713593,0,0,0,0,0,1.022483,0.9713593,0,0,6.909618,23.38032,0,1.022483,-1.022483,31.36725,80.42867,0.1866645,1.068495,0,0,23.38032
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,1.129761,1.129761,0,-1,0,1.129761,0,0,2.220446E-16,0,0,1.189222,1.129761,0,0,8.045712,22.35784,0,1.189222,-1.189222,30.1137,77.21445,0.1866645,1.242737,0,0,22.35784
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.5891094,0.5891094,0,-1,0,0.5891094,0,0,0,0,0,0.6201152,0.5891094,0,0,9.367069,21.16862,0,0.6201152,-0.6201152,29.46004,75.53841,0.1866645,0.6480204,0,0,21.16862
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.629123,3.629123,0,-1,0,3.629123,0,0,4.440892E-16,0,0,3.82013,3.629123,0,0,10.05609,20.5485,0,3.82013,-3.82013,25.43327,65.21337,0.1866645,3.992036,0,0,20.5485
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.4422765,0.4422765,0,-1,0,0.4422765,0,0,5.551115E-17,0,0,0.4655543,0.4422765,0,0,14.30067,16.72837,0,0.4655543,-0.4655543,24.94253,63.95507,0.1866645,0.4865042,0,0,16.72837
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,3.469901,3.469901,0,-1,0,3.469901,0,0,4.440892E-16,0,0,3.652527,3.469901,0,0,14.81796,16.26282,0,3.652527,-3.652527,21.09243,54.08304,0.1866645,3.816891,0,0,16.26282
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.59769,2.59769,0,-1,0,2.59769,0,0,4.440892E-16,0,0,2.73441,2.59769,0,0,18.87632,12.61029,0,2.73441,-2.73441,18.21011,46.69249,0.1866645,2.857459,0,0,12.61029
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,2.145316,2.145316,0,0,0,2.145316,0,0,4.440892E-16,0,0,2.258227,2.145316,0,0,21.91455,9.875879,0,2.258227,-2.258227,15.82973,40.58896,0.1866645,2.359847,0,0,9.875879
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.450213,1.450213,0,0,0,1.450213,0,0,0,0,0,1.52654,1.450213,0,0,24.4237,7.617652,0,1.52654,-1.52654,14.22061,36.46303,0.1866645,1.595234,0,0,7.617652
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,21.35252,18.65197,12,0,3.372,18.65197,4.884012,0,2.700552,5.528138,0.9109645,7.002076,6.651972,0,0,26.11985,6.091112,0,6.091112,-6.091112,7.800015,20,0.1866645,23.48778,0.7287716,12,7.002076
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,7.626084,7.626084,12,0,3.372,7.626084,53.70937,0,0,0,4.095921,0,0,4.373916,4.155221,32.88775,0,8.251142,0,8.251142,15.62774,40.07104,0.1870875,8.388692,3.276737,12,4.095921
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,5.667976,5.667976,0,-1,0,5.667976,84.881,0,8.881784E-16,0,4.811034,5.96629,5.667976,0,0,24.63661,7.426027,0,1.155256,-1.155256,14.40999,36.94862,0.1870875,6.234773,3.848827,0,12.23706
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,22.03228,20.36,12,0,3.372,20.36,47.39354,0,1.672284,4.444907,9.649325,8.8,8.36,0,0,25.92023,6.270772,0.8493251,0,0.8493251,15.21573,39.01461,0.1870017,24.23551,7.71946,12,15.9201
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,16.34582,16.34582,12,0,3.372,16.34582,55.48875,0,0,0,9.070089,4.574543,4.345816,0,0,25.0709,7.035164,4.495546,0,4.495546,19.48058,49.9501,0.1871567,17.9804,7.256072,12,16.10525
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,7.352363,7.352363,11.70473,0,3.297296,7.352363,102.648,0,0,0,7.547052,0,0,4.352363,4.134745,20.57536,11.08116,11.6818,0,11.6818,30.5629,78.36626,0.1872962,8.0876,6.037642,12,18.62821
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,6.073796,6.073796,6.918692,0,2.086429,6.073796,131.7824,0,0,0,8.004197,0,0,0.8448958,0.802651,8.893561,21.59477,8.806849,0,8.806849,38.91782,99.78907,0.1870043,6.681176,6.403358,12,29.59897
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.5498599,0.5498599,0,-1,0,0.5498599,1670.422,8.519467,0,0,9.18498,0.5788,0.5498599,0,0,0.08671299,29.52094,0.08671299,0,0.08671299,39.00008,100,0.1869957,0.6048459,7.347984,0,38.70592
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.539585,1.539585,0,0,0,1.539585,187.862,1.271679,0,0,2.892295,1.620615,1.539585,0,0,0,29.59898,0,0,0,39.00008,100,0.1869957,1.693543,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,5.435262,5.435262,0,0,0,5.435262,38.91143,0,0,0,2.114938,5.721328,5.435262,0,0,0,29.59898,0,3.60639,-3.60639,35.19861,90.25266,0.1869957,5.978788,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,5.224683,5.224683,0,0,0,5.224683,48.21472,0,8.881784E-16,0,2.519067,5.499667,5.224683,0,0,4.0071,25.99259,0,2.9806,-2.9806,32.05678,82.19671,0.1869957,5.747152,2.015253,0,28.51165
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,10.52786,10.52786,12,0,3.372,10.52786,5.683733,0,0,0,0.5983755,0,0,1.47214,1.398533,7.318878,23.01199,1.996908,0,1.996908,33.95121,87.05422,0.1871022,11.58065,0.4787004,12,23.61036
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,13.27603,8.36,0,-1,0,8.36,0,0,4.916028,6.24363,0,8.8,8.36,0,0,5.32197,24.8092,0,8.8,-8.8,24.6752,63.26962,0.1871022,14.60363,0,0,24.8092
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.09975,16.0092,0,0,0,24.6752,63.26962,0.1871022,0,0,0,16.0092
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.09975,16.0092,0,0,0,24.6752,63.26962,0.1871022,0,0,0,16.0092
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.50813,1.50813,0,-1,0,1.50813,0,0,2.220446E-16,0,0,1.587505,1.50813,0,0,15.09975,16.0092,0,1.587505,-1.587505,23.00182,58.97891,0.1871022,1.658943,0,0,16.0092
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.86364,14.4217,0,0,0,23.00182,58.97891,0.1871022,0,0,0,14.4217
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,4.313395,4.313395,0,-1,0,4.313395,0,0,0,0,0,4.540415,4.313395,0,0,16.86364,14.4217,0,4.540415,-4.540415,18.2158,46.7071,0.1871022,4.744734,0,0,14.4217
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.510913,1.510913,0,-1,0,1.510913,0,0,2.220446E-16,0,0,1.590434,1.510913,0,0,21.90855,9.881284,0,1.590434,-1.590434,16.53934,42.40847,0.1871022,1.662004,0,0,9.881284
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,3.467836,3.467836,0,-1,0,3.467836,0,0,4.440892E-16,0,0,3.650354,3.467836,0,0,23.6757,8.29085,0,3.650354,-3.650354,12.69153,32.54231,0.1871022,3.81462,0,0,8.29085
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.841327,3.841327,0,-1,0,3.841327,0,0,4.440892E-16,0,0,4.043502,3.841327,0,0,27.73165,4.640496,0,4.043502,-4.043502,8.429302,21.61355,0.1871022,4.225459,0,0,4.640496
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,3.229239,0.5671442,0,-1,0,0.5671442,0,0,2.662095,2.985019,0,0.5969939,0.5671442,0,0,32.22443,0.5969939,0,0.5969939,-0.5969939,7.800015,20,0.1871022,3.552163,0,0,0.5969939
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1871022,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,4.013941,4.013941,12,0,3.372,4.013941,0,0,0,0,0,0,0,7.986059,7.586756,32.88775,0,7.586756,0,7.586756,14.99744,38.45491,0.1875396,4.415335,0,12,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,11.49814,11.49814,12,0,3.372,11.49814,13.0193,0,0,0,1.496977,0,0,0.501858,0.4767651,25.301,6.82808,1.973743,0,1.973743,16.8699,43.25607,0.18763,12.64796,1.197582,12,8.325058
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,23.32726,8.604448,11.85868,0,11.85868,28.12003,72.10249,0.1873172,0,2.798941,12,12.10312
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,7.744394,7.744394,0,-1,0,7.744394,87.69904,0,0,0.158834,6.79176,8.151995,7.744394,0,0,11.46858,19.27726,0,1.360234,-1.360234,26.68622,68.42606,0.1873172,8.518834,5.433408,0,26.06902
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,0,0,0,9.993801,0,0,0,0,12.97995,17.91702,9.993801,0,9.993801,36.16717,92.73615,0.1863376,0,7.995041,0,27.91082
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,7.748497,0,0,10.73465,0,0,0,0,2.98615,26.91144,2.98615,0,2.98615,39.00008,100,0.1860469,0,8.587718,0,37.64609
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860469,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,8.043693,8.043693,3,0,1.095,8.043693,106.4785,3.255653,0,0,8.564802,5.30915,5.043692,0,0,0,29.59898,0,0,0,39.00008,100,0.1860469,8.848062,6.851842,12,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,19.44258,8.36,0,-1,0,8.36,101.9526,0,11.08259,13.02684,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1860469,21.38684,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,0,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1860171,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,0,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860171,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.986247,5.986247,0,0,0,5.986247,37.10514,0,8.881784E-16,0,2.221205,6.301312,5.986247,0,0,0,29.59898,0,4.080107,-4.080107,34.69927,88.97231,0.1860171,6.584871,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.941732,3.941732,0,0,0,3.941732,14.55037,0,0,0,0.5735367,4.149191,3.941732,0,0,4.533453,25.51887,0,3.575655,-3.575655,30.9302,79.30804,0.1860171,4.335905,0.4588293,0,26.09241
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,17.37821,8.36,0,-1,0,8.36,0,0,9.018213,10.75603,0,8.8,8.36,0,0,8.506402,21.94322,0,8.8,-8.8,21.65418,55.52343,0.1860171,19.11604,0,0,21.94322
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,15.02562,8.36,0,-1,0,8.36,0,0,6.665625,8.168187,0,8.8,8.36,0,0,18.28418,13.14322,0,8.8,-8.8,12.37817,31.73883,0.1860171,16.52819,0,0,13.14322
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,8.466418,4.126056,0,-1,0,4.126056,0,0,4.340363,5.187005,0,4.343216,4.126056,0,0,28.06196,4.343216,0,4.343216,-4.343216,7.800015,20,0.1860171,9.313061,0,0,4.343216
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,1.013698,0,0,-1,0,0,0,0,1.013698,1.115067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860171,1.115067,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,4.627872,0,0,-1,0,0,0,0,4.627872,5.09066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860171,5.09066,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860171,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,6.032204,0,0,-1,0,0,0,0,6.032204,6.635424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860171,6.635424,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.5082,0,0,-1,0,0,0,0,2.5082,2.75902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860171,2.75902,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.219139,0,0,-1,0,0,0,0,1.219139,1.341052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860171,1.341052,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.291918,0,0,-1,0,0,0,0,1.291918,1.421109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860171,1.421109,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860171,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,3.280737,3.280737,12,0,3.372,3.280737,0,0,0,0,0,0,0,8.719263,8.2833,32.88775,0,8.2833,0,8.2833,15.65824,40.14926,0.1864905,3.608811,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.60445,7.45497,10.43603,0,10.43603,25.55873,65.53508,0.1863271,0,1.660826,12,9.531002
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,11.48675,11.48675,12,0,3.372,11.48675,42.35698,0,0,0,4.86544,0,0,0.5132511,0.4875885,14.16842,16.8474,5.353029,0,5.353029,30.63706,78.55641,0.1865573,12.63542,3.892352,12,21.71284
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,6.609446,6.609446,0,-1,0,6.609446,111.0196,0,0,0,7.337782,6.957311,6.609446,0,0,8.815392,21.66512,0.3804713,0,0.3804713,30.99801,79.48192,0.1865207,7.27039,5.870226,0,29.00291
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.822296,2.822296,0,0,0,2.822296,277.7593,0,0,0,7.839188,2.970838,2.822296,0,0,8.434921,22.00755,4.86835,0,4.86835,35.61653,91.32426,0.1860535,3.104525,6.27135,0,29.84674
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,5.79647,0,0,9.363041,0,0,0,0,3.566571,26.38906,3.566571,0,3.566571,39.00008,100,0.1857128,0,7.490433,0,35.75211
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,7.474307,7.474307,0,0,0,7.474307,111.6866,0.480108,0,0,8.347799,7.867691,7.474307,0,0,0,29.59898,0,0,0,39.00008,100,0.1857128,8.221737,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857128,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,8.583376,8.36,0,-1,0,8.36,114.9538,0.8101413,0.223376,1.081714,9.610141,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1857128,9.441713,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,0,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1857128,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,12.18076,12.18076,6.431455,0,1.963158,12.18076,49.68409,0,1.776357E-15,0,6.051899,6.051899,5.749305,0,0,0,29.59898,0,0,0,39.00008,100,0.1857128,13.39884,4.84152,12,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,19.7165,19.7165,12,0,3.372,19.7165,13.77257,0,0,1.328147,2.715468,8.122629,7.716497,0,0,0,29.59898,0,5.407161,-5.407161,33.30043,85.38554,0.1857128,21.68815,2.172374,12,32.31445
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,8.078867,8.078867,12,0,3.372,8.078867,4.287004,0,0,0,0.3463414,0,0,3.921133,3.725076,6.007957,24.19182,4.071418,0,4.071418,37.16291,95.28934,0.1859376,8.886753,0.2770731,12,24.53816
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,2.119491,2.119491,0,-1,0,2.119491,0,0,0,0,0,2.231044,2.119491,0,0,1.936539,27.85609,0,2.231044,-2.231044,34.81119,89.25928,0.1859376,2.331441,0,0,27.85609
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,7.72918,7.72918,0,-1,0,7.72918,0,0,8.881784E-16,0.1420981,0,8.135979,7.72918,0,0,4.415476,25.62505,0,8.135979,-8.135979,26.23512,67.26939,0.1859376,8.502098,0,0,25.62505
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,7.657986,7.657986,0,-1,0,7.657986,0,0,0,0.06378494,0,8.061038,7.657986,0,0,13.45545,17.48907,0,8.061038,-8.061038,17.73803,45.48205,0.1859376,8.423785,0,0,17.48907
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,3.363715,3.363715,0,-1,0,3.363715,0,0,0,0,0,3.540753,3.363715,0,0,22.41216,9.428032,0,3.540753,-3.540753,14.00575,35.91211,0.1859376,3.700087,0,0,9.428032
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.34633,5.887279,0,0,0,14.00575,35.91211,0.1859376,0,0,0,5.887279
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.769521,1.769521,0,-1,0,1.769521,0,0,2.220446E-16,0,0,1.862654,1.769521,0,0,26.34633,5.887279,0,1.862654,-1.862654,12.04234,30.87774,0.1859376,1.946473,0,0,5.887279
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.570349,2.570349,0,-1,0,2.570349,0,0,4.440892E-16,0,0,2.705631,2.570349,0,0,28.41595,4.024625,0,2.705631,-2.705631,9.190358,23.56497,0.1859376,2.827384,0,0,4.024625
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.4222,1.318995,0,0,0,9.190358,23.56497,0.1859376,0,0,0,1.318995
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.4222,1.318995,0,0,0,9.190358,23.56497,0.1859376,0,0,0,1.318995
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.662666,1.253045,0,-1,0,1.253045,0,0,1.409621,1.675888,0,1.318995,1.253045,0,0,31.4222,1.318995,0,1.318995,-1.318995,7.800015,20,0.1859376,2.928933,0,0,1.318995
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1859376,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,3.213383,3.213383,12,0,3.372,3.213383,0,0,0,0,0,0,0,8.786617,8.347286,32.88775,0,8.347286,0,8.347286,15.71895,40.30491,0.186406,3.534721,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.271494,1.271494,10.07149,0,2.884088,1.271494,146.8388,1.776357E-15,0,0,1.867046,0,0,8.8,8.36,24.54047,7.512558,10.22705,0,10.22705,25.42118,65.18237,0.1864473,1.398643,1.493637,12,9.379604
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,14.37891,14.37891,12,0,3.372,14.37891,27.44945,0,0,0,3.946931,2.504117,2.378911,0,0,14.31342,16.7169,1.442814,0,1.442814,26.78995,68.69204,0.1865063,15.8168,3.157545,12,20.66383
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,9.468517,8.36,0,-1,0,8.36,71.35484,0,1.108518,2.055369,5.965265,8.8,8.36,0,0,12.87061,18.01543,0,2.834735,-2.834735,23.80188,61.03033,0.1865063,10.41537,4.772212,0,23.9807
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,6.227897,6.227897,0,0,0,6.227897,143.1303,0,0,0,8.914004,6.55568,6.227897,0,0,16.02031,15.1807,2.358324,0,2.358324,26.03918,66.76699,0.1862835,6.850686,7.131204,0,24.0947
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,8.592294,8.592294,10.45131,0,2.980181,8.592294,136.2282,0,0,0,11.70513,0,0,1.859015,1.766064,13.66199,17.30319,13.4712,0,13.4712,38.81908,99.53589,0.1860747,9.451524,9.364105,12,29.00832
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.26415,0,0,9.454943,0,0,0,0,0.1907936,29.42726,0.1907936,0,0.1907936,39.00008,100,0.1860569,0,7.563954,0,38.88221
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,13.23504,13.23504,4.875041,0,1.569386,13.23504,77.1059,1.404999,0,0,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1860569,14.55855,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1860569,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,10.07772,10.07772,3.255661,0,1.159682,10.07772,71.25734,0,0,0,7.181115,7.181115,6.822059,0,0,0,29.59898,0,0,0,39.00008,100,0.1860569,11.08549,5.744892,12,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,9.358453,9.358453,5.125535,0,1.63276,9.358453,47.61153,0,0,0,4.455703,4.455703,4.232918,0,0,0,29.59898,0,0,0,39.00008,100,0.1860569,10.2943,3.564562,12,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,16.03844,16.03844,12,0,3.372,16.03844,18.71813,0,0,0,3.002095,4.250986,4.038436,0,0,0,29.59898,0,1.248891,-1.248891,37.68363,96.6245,0.1860569,17.64228,2.401676,12,32.60107
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,2.343053,2.343053,0,0,0,2.343053,29.90865,0,4.440892E-16,0,0.7007754,2.466371,2.343053,0,0,1.387656,28.35009,0,1.765596,-1.765596,35.82253,91.85246,0.1860569,2.577358,0.5606204,0,29.05086
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,26.57993,8.36,0,-1,0,8.36,0,0,18.21993,20.87793,0,8.8,8.36,0,0,3.34943,26.58449,0,8.8,-8.8,26.54652,68.06786,0.1860569,29.23793,0,0,26.58449
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,19.90007,8.36,0,-1,0,8.36,0,0,11.54007,13.53008,0,8.8,8.36,0,0,13.12721,17.78449,0,8.8,-8.8,17.2705,44.28325,0.1860569,21.89008,0,0,17.78449
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,13.60971,8.36,0,-1,0,8.36,0,0,5.249712,6.610683,0,8.8,8.36,0,0,22.90499,8.984491,0,8.8,-8.8,7.994487,20.49864,0.1860569,14.97068,0,0,8.984491
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.532114,0.1752669,0,-1,0,0.1752669,0,0,2.356847,2.610058,0,0.1844915,0.1752669,0,0,32.68276,0.1844915,0,0.1844915,-0.1844915,7.800015,20,0.1860569,2.785325,0,0,0.1844915
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,5.374762,0,0,-1,0,0,0,0,5.374762,5.912238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860569,5.912238,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.921986,0,0,-1,0,0,0,0,1.921986,2.114185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860569,2.114185,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860569,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860569,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,2.098533,0,0,-1,0,0,0,0,2.098533,2.308386,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860569,2.308386,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.7435369,0,0,-1,0,0,0,0,0.7435369,0.8178906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1860569,0.8178906,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.855794,2.855794,11.65579,0,3.284916,2.855794,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1864967,3.141373,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.526264,1.526264,10.32626,0,2.948545,1.526264,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1867464,1.678891,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,6.329156,6.329156,12,0,3.372,6.329156,18.36789,0,0,0,1.162532,0,0,5.670844,5.387301,16.16775,15.048,6.549834,0,6.549834,29.87572,76.60426,0.1870853,6.962072,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,6.147528,0,1.891325,0,0,0,0,0,3.777767,0,0,6.147528,5.840152,9.61792,20.94285,9.61792,0,9.61792,39.00008,100,0.1866326,0,3.022214,12,24.72062
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866326,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1263207,0.1263207,0,0,0,0.1263207,5020.836,6.209388,0,0,6.342358,0.1329692,0.1263207,0,0,0,29.59898,0,0,0,39.00008,100,0.1866326,0.1389528,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.602249,1.602249,0,0,0,1.602249,325.063,3.52174,0,0,5.208318,1.686578,1.602249,0,0,0,29.59898,0,0,0,39.00008,100,0.1866326,1.762474,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,20.07655,20.07655,11.71655,0,3.300287,20.07655,50.3785,1.314265,0,1.724206,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1866326,22.08421,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866326,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,6.477863,6.477863,0,-1,0,6.477863,169.5464,4.164181,0,0,10.98298,6.818803,6.477863,0,0,0,29.59898,0,0,0,39.00008,100,0.1866326,7.125649,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,0,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1866326,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,15.56983,15.56983,11.57486,0,3.264441,15.56983,27.00884,0,0,0,4.205232,4.205232,3.99497,0,0,0,29.59898,0,0,0,39.00008,100,0.1866326,17.12682,3.364185,12,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,6.738431,6.738431,0,0,0,6.738431,27.69107,0,0,0,1.865944,7.093085,6.738431,0,0,0,29.59898,0,5.227141,-5.227141,33.49019,85.8721,0.1866326,7.412274,1.492755,0,31.46492
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,0,0,0,0,0,0,0,0.5397326,0,0,0,0,5.807935,24.37184,0.5397326,0,0.5397326,34.00222,87.18501,0.1865828,0,0.4317861,0,24.91157
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,16.58312,8.36,0,-1,0,8.36,0,0,8.223119,9.881431,0,8.8,8.36,0,0,5.268202,24.8576,0,8.8,-8.8,24.72621,63.40041,0.1865828,18.24143,0,0,24.8576
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,11.81201,8.36,0,-1,0,8.36,0,0,3.452013,4.633214,0,8.8,8.36,0,0,15.04598,16.0576,0,8.8,-8.8,15.45019,39.6158,0.1865828,12.99321,0,0,16.0576
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,18.37201,6.894716,0,-1,0,6.894716,0,0,11.47729,13.31449,0,7.257596,6.894716,0,0,24.82376,7.257596,0,7.257596,-7.257596,7.800015,20,0.1865828,20.20921,0,0,7.257596
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865828,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,3.318362,0,0,-1,0,0,0,0,3.318362,3.650198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865828,3.650198,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.325783,0,0,-1,0,0,0,0,0.325783,0.3583613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865828,0.3583613,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865828,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865828,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.597948,0,0,-1,0,0,0,0,1.597948,1.757743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865828,1.757743,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,5.842038,0,0,-1,0,0,0,0,5.842038,6.426242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1865828,6.426242,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.488123,1.488123,10.28812,0,2.938895,1.488123,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1868237,1.636935,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,3.142843,3.142843,11.94284,0,3.357539,3.142843,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1872713,3.457127,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,8.77462,8.77462,12,0,3.372,8.77462,20.94432,0,0,0,1.837785,0,0,3.22538,3.064111,16.16775,15.048,4.901896,0,4.901896,28.31235,72.59562,0.1875061,9.652081,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,9.708923,9.708923,12,0,3.372,9.708923,54.4881,0,0,0,5.290208,0,0,2.291077,2.176523,11.26586,19.45971,7.466731,0,7.466731,35.39591,90.75856,0.1878265,10.67982,4.232166,12,24.74991
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,11.64691,8.36,0,-1,0,8.36,94.1673,0,3.286908,4.451599,7.872387,8.8,8.36,0,0,3.799127,26.17976,0,0.9276133,-0.9276133,34.41812,88.25141,0.1878265,12.8116,6.297909,0,34.05215
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,9.507688,9.507688,4.273521,0,1.417201,9.507688,108.7484,0,0,0,10.33946,5.509649,5.234167,0,0,4.829808,25.25215,4.829808,0,4.829808,39.00008,100,0.1875592,10.45846,8.271565,12,35.59161
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,14.14956,14.14956,5.789561,0,1.800759,14.14956,83.67683,3.039905,0,0,11.8399,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1875592,15.56452,9.471924,12,41.43888
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.387594,2.387594,0,0,0,2.387594,558.2502,10.81549,0,0,13.32875,2.513257,2.387594,0,0,0,29.59898,0,0,0,39.00008,100,0.1875592,2.626354,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875592,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1875592,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.970096,1.970096,0,0,0,1.970096,438.558,6.566228,0,0,8.640014,2.073785,1.970096,0,0,0,29.59898,0,0,0,39.00008,100,0.1875592,2.167105,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,7.585639,7.585639,0,0,0,7.585639,94.93953,0,0,0,7.20177,7.984883,7.585639,0,0,0,29.59898,0,0.7831129,-0.7831129,38.17461,97.88341,0.1875592,8.344203,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,13.28114,13.28114,10.60122,0,3.018108,13.28114,27.79201,1.221245E-15,0,0,3.691095,2.820969,2.679921,0,0,0.8701255,28.81586,0.8701255,0,0.8701255,39.00008,100,0.1875928,14.60925,2.952876,12,32.50696
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,11.99112,11.99112,11.15634,0,3.158553,11.99112,7.328052,1.110223E-15,0,0,0.8787153,0.8787153,0.8347796,0,0,0,29.59898,0,0,0,39.00008,100,0.1875928,13.19023,0.7029722,12,30.47769
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,6.599643,6.599643,0,-1,0,6.599643,0,0,8.881784E-16,0,0,6.946992,6.599643,0,0,0,29.59898,0,6.946992,-6.946992,31.67731,81.22369,0.1875928,7.259607,0,0,29.59898
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,24.27014,8.36,0,-1,0,8.36,0,0,15.91014,18.33715,0,8.8,8.36,0,0,7.71888,22.65199,0,8.8,-8.8,22.40129,57.43909,0.1875928,26.69715,0,0,22.65199
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,6.970008,6.970008,0,-1,0,6.970008,0,0,8.881784E-16,0,0,7.336851,6.970008,0,0,17.49666,13.85199,0,7.336851,-7.336851,14.66757,37.60908,0.1875928,7.667009,0,0,13.85199
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.712455,0.712455,0,-1,0,0.712455,0,0,1.110223E-16,0,0,0.7499526,0.712455,0,0,25.64871,6.515135,0,0.7499526,-0.7499526,13.87705,35.58211,0.1875928,0.7837005,0,0,6.515135
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.567313,2.567313,0,-1,0,2.567313,0,0,0,0,0,2.702435,2.567313,0,0,26.48199,5.765182,0,2.702435,-2.702435,11.02844,28.27798,0.1875928,2.824044,0,0,5.765182
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.803837,2.909611,0,-1,0,2.909611,0,0,0.8942261,1.27461,0,3.062748,2.909611,0,0,29.4847,3.062748,0,3.062748,-3.062748,7.800015,20,0.1875928,4.18422,0,0,3.062748
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.938227,0,0,-1,0,0,0,0,4.938227,5.43205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875928,5.43205,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.485585,0,0,-1,0,0,0,0,2.485585,2.734143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875928,2.734143,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875928,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,3.407455,0,0,-1,0,0,0,0,3.407455,3.748201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875928,3.748201,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,4.561299,4.561299,12,0,3.372,4.561299,0,0,0,0,0,0,0,7.438701,7.066766,32.88775,0,7.066766,0,7.066766,14.50414,37.19003,0.1879639,5.017429,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.82099,6.360089,8.36,0,8.36,22.43513,57.52586,0.1879925,0,0,12,6.360089
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,17.46099,13.88409,10.1691,0,10.1691,32.08239,82.26237,0.1878573,0,1.447281,12,15.69319
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,7.291886,23.03628,2.652606,0,2.652606,34.59887,88.71487,0.1876182,0,2.122084,0,25.68889
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,18.32246,8.36,0,-1,0,8.36,82.99494,0,9.962463,11.79471,6.938377,8.8,8.36,0,0,4.63928,25.42363,0,1.861623,-1.861623,32.63655,83.68329,0.1876182,20.15471,5.550702,0,32.362
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,0.964056,0,0,7.671806,0,0,0,0,6.70775,23.562,6.70775,0,6.70775,39.00008,100,0.1870162,0,6.137445,0,31.23381
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,5.33177,5.33177,0,0,0,5.33177,160.666,2.953954,0,0,8.566344,5.61239,5.33177,0,0,0,29.59898,0,0,0,39.00008,100,0.1870162,5.864947,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,11.02369,11.02369,3.887949,0,1.319651,11.02369,68.13785,0,0,0,7.511304,7.511304,7.135739,0,0,0,29.59898,0,0,0,39.00008,100,0.1870162,12.12606,6.009043,12,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,5.848176,5.848176,0,0,0,5.848176,168.3469,3.689248,0,0,9.845222,6.155974,5.848176,0,0,0,29.59898,0,0,0,39.00008,100,0.1870162,6.432993,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,7.937411,7.937411,0,-1,0,7.937411,117.6777,0.985394,0,0.3711518,9.340563,8.355169,7.937411,0,0,0,29.59898,0,0,0,39.00008,100,0.1870162,8.731152,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,0,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1870162,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,6.689028,6.689028,0,0,0,6.689028,83.02369,0,8.881784E-16,0,5.553478,7.041082,6.689028,0,0,0,29.59898,0,1.487605,-1.487605,37.43201,95.97931,0.1870162,7.357931,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,20.18594,20.18594,12,0,3.372,20.18594,19.85154,0,0,1.844533,4.00722,8.616778,8.18594,0,0,1.652894,28.11137,0,4.609558,-4.609558,32.5731,83.52061,0.1870162,22.20453,3.205776,12,32.1186
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.978957,2.978957,0,0,0,2.978957,35.22571,0,0,0,1.049359,3.135745,2.978957,0,0,6.774625,23.50182,0,2.086386,-2.086386,30.37386,77.88154,0.1870162,3.276853,0.8394871,0,24.55117
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,18.84669,8.36,0,-1,0,8.36,0,0,10.48669,12.37136,0,8.8,8.36,0,0,9.092832,21.41543,0,8.8,-8.8,21.09785,54.09693,0.1870162,20.73136,0,0,21.41543
