Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.8994022,0.8994022,0,-1,0,0.8994022,0,0,1.110223E-16,0,0,0.9467391,0.8994022,0,0,18.87061,12.61543,0,0.9467391,-0.9467391,20.0999,51.53809,0.1870162,0.9893424,0,0,12.61543
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,11.22437,8.36,0,-1,0,8.36,0,0,2.864366,3.986802,0,8.8,8.36,0,0,19.92254,11.66869,0,8.8,-8.8,10.82388,27.75348,0.1870162,12.3468,0,0,11.66869
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,4.237178,2.725256,0,-1,0,2.725256,0,0,1.511922,1.93564,0,2.86869,2.725256,0,0,29.70032,2.86869,0,2.86869,-2.86869,7.800015,20,0.1870162,4.660895,0,0,2.86869
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870162,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.443526,0,0,-1,0,0,0,0,2.443526,2.687879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870162,2.687879,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,1.064038,0,0,-1,0,0,0,0,1.064038,1.170442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870162,1.170442,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,3.369819,0,0,-1,0,0,0,0,3.369819,3.706801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870162,3.706801,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.4350876,0,0,-1,0,0,0,0,0.4350876,0.4785963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870162,0.4785963,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.554853,0,0,-1,0,0,0,0,3.554853,3.910338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1870162,3.910338,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.950617,4.950617,12,0,3.372,4.950617,0,0,0,0,0,0,0,7.049383,6.696914,32.88775,0,6.696914,0,6.696914,14.15327,36.29035,0.1873639,5.445679,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,1.009661,1.009661,9.809661,0,2.817844,1.009661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.19084,6.027222,8.36,0,8.36,22.08426,56.62619,0.1875291,1.110627,0,12,6.027222
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.6734462,0.6734462,9.473446,0,2.732782,0.6734462,168.7559,1.776357E-15,0,0,1.13648,0,0,8.8,8.36,17.83084,13.55122,9.49648,0,9.49648,31.09341,79.72653,0.1875475,0.7407908,0.909184,12,14.6877
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,13.51971,13.51971,12,0,3.372,13.51971,13.25076,0,0,0,1.791464,1.599693,1.519708,0,0,8.33436,22.09805,0.1917714,0,0.1917714,31.27534,80.19302,0.1875547,14.87168,1.433171,12,23.88952
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,8.142589,22.27065,3.361271,0,3.361271,34.46412,88.36937,0.1872572,0,2.689017,0,25.63192
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,1.56206,0,0,6.343377,0,0,0,0,4.781317,25.29579,4.781317,0,4.781317,39.00008,100,0.1868355,0,5.074702,0,31.63917
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,7.047707,7.047707,0,0,0,7.047707,68.48158,0,0,0,4.826381,7.418639,7.047707,0,0,0,29.59898,0,2.592258,-2.592258,36.2676,92.99365,0.1868355,7.752478,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,7.876066,7.876066,5.616879,0,1.75707,7.876066,66.76402,0,0,0,5.258379,2.378091,2.259187,0,0,2.880287,27.00672,2.880287,0,2.880287,39.00008,100,0.1869284,8.663672,4.206703,12,32.2651
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,15.84869,15.84869,11.0491,0,3.131421,15.84869,31.87772,8.881784E-16,0,0,5.0522,5.0522,4.79959,0,0,0,29.59898,0,0,0,39.00008,100,0.1869284,17.43355,4.04176,12,34.65118
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1869284,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,9.559014,9.559014,4.517531,0,1.478935,9.559014,55.51644,8.881784E-16,0,0,5.306824,5.306824,5.041483,0,0,0,29.59898,0,0,0,39.00008,100,0.1869284,10.51492,4.24546,12,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,10.19609,10.19609,7.78066,0,2.304507,10.19609,24.93658,0,0,0,2.542555,2.542555,2.415427,0,0,0,29.59898,0,0,0,39.00008,100,0.1869284,11.2157,2.034044,12,32.14153
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,13.48762,13.48762,12,0,3.372,13.48762,11.28964,0,0,0,1.522704,1.56592,1.487624,0,0,0,29.59898,0,0.04321599,-0.04321599,38.95452,99.88319,0.1869284,14.83639,1.218163,12,31.12168
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,17.51667,17.51667,12,0,3.372,17.51667,3.707397,0,0,0,0.6494127,5.807026,5.516675,0,0,0.04801776,29.55576,0,5.157613,-5.157613,33.51792,85.94322,0.1869284,19.26834,0.5195302,12,30.20518
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.778699,24.39815,0,0,0,33.51792,85.94322,0.1869284,0,0,0,24.39815
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,6.736307,6.736307,0,-1,0,6.736307,0,0,8.881784E-16,0,0,7.090849,6.736307,0,0,5.778699,24.39815,0,7.090849,-7.090849,26.04351,66.7781,0.1869284,7.409937,0,0,24.39815
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,9.425616,8.36,0,-1,0,8.36,0,0,1.065617,2.008178,0,8.8,8.36,0,0,13.65742,17.3073,0,8.8,-8.8,16.7675,42.9935,0.1869284,10.36818,0,0,17.3073
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.747695,3.747695,0,-1,0,3.747695,0,0,4.440892E-16,0,0,3.944942,3.747695,0,0,23.4352,8.5073,0,3.944942,-3.944942,12.60916,32.33112,0.1869284,4.122464,0,0,8.5073
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,2.355943,2.355943,0,-1,0,2.355943,0,0,0,0,0,2.47994,2.355943,0,0,27.81847,4.562358,0,2.47994,-2.47994,9.995077,25.62835,0.1869284,2.591537,0,0,4.562358
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3762521,0.3762521,0,-1,0,0.3762521,0,0,5.551115E-17,0,0,0.3960548,0.3762521,0,0,30.57396,2.082418,0,0.3960548,-0.3960548,9.577599,24.5579,0.1869284,0.4138773,0,0,2.082418
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01402,1.686364,0,0,0,9.577599,24.5579,0.1869284,0,0,0,1.686364
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01402,1.686364,0,0,0,9.577599,24.5579,0.1869284,0,0,0,1.686364
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,5.382661,1.602045,0,-1,0,1.602045,0,0,3.780616,4.318882,0,1.686364,1.602045,0,0,31.01402,1.686364,0,1.686364,-1.686364,7.800015,20,0.1869284,5.920928,0,0,1.686364
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.718843,0,0,-1,0,0,0,0,1.718843,1.890728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869284,1.890728,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869284,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1869284,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,9.928334,9.928334,12,0,3.372,9.928334,7.834997,0,0,0,0.7778847,0,0,2.071665,1.968082,32.88775,0,2.745967,0,2.745967,10.40507,26.67961,0.1870584,10.92117,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.951251,2.951251,11.75125,0,3.309067,2.951251,61.08836,0,0,0,1.802871,0,0,8.8,8.36,30.14179,2.47137,10.16287,0,10.16287,20.04642,51.40096,0.1873197,3.246376,1.442297,12,4.274241
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,3.263649,3.263649,0,-1,0,3.263649,176.0234,0,0,0,5.744787,3.43542,3.263649,0,0,19.97892,11.61795,2.309366,0,2.309366,22.23727,57.01853,0.1871177,3.590014,4.595829,0,17.36274
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,8.040406,8.040406,12,0,3.372,8.040406,86.60441,0,0,0,6.963346,0,0,3.959594,3.761614,17.66955,13.69638,10.72496,0,10.72496,32.41186,83.10717,0.1873608,8.844447,5.570677,12,20.65973
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,3.37393,3.37393,0,0,0,3.37393,280.1691,0,0,0,9.452706,3.551505,3.37393,0,0,6.944589,23.34885,5.901202,0,5.901202,38.01023,97.46194,0.1868485,3.711323,7.562165,0,32.80156
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,5.203368,5.203368,0,0,0,5.203368,191.5533,3.446608,0,0,9.967224,5.477229,5.203368,0,0,1.043387,28.65993,1.043387,0,1.043387,39.00008,100,0.1867582,5.723704,7.973779,0,38.62716
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1867582,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,8.309551,8.309551,0,-1,0,8.309551,120.9047,1.299739,0,0.780506,10.04663,8.746896,8.309551,0,0,0,29.59898,0,0,0,39.00008,100,0.1867582,9.140506,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.620968,1.620968,0,0,0,1.620968,480.7172,6.085989,0,0,7.79227,1.706282,1.620968,0,0,0,29.59898,0,0,0,39.00008,100,0.1867582,1.783065,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,15.53417,15.53417,10.41375,0,2.970678,15.53417,34.69719,8.881784E-16,0,0,5.389919,5.389919,5.120423,0,0,0,29.59898,0,0,0,39.00008,100,0.1867582,17.08759,4.311935,12,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,7.854576,7.854576,4.811954,0,1.553424,7.854576,40.77572,0,0,0,3.20276,3.20276,3.042622,0,0,0,29.59898,0,0,0,39.00008,100,0.1867582,8.640034,2.562208,12,32.80174
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,10.60841,10.60841,9.97642,0,2.860034,10.60841,6.271014,7.771561E-16,0,0,0.665255,0.665255,0.6319923,0,0,0,29.59898,0,0,0,39.00008,100,0.1867582,11.66925,0.532204,12,30.26423
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,20.96876,8.36,0,-1,0,8.36,0,0,12.60876,14.70564,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1867582,23.06563,0,0,29.59898
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1867582,0,0,0,20.79898
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,17.73705,8.36,0,-1,0,8.36,0,0,9.37705,11.15075,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1867582,19.51076,0,0,20.79898
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.282582,1.282582,0,-1,0,1.282582,0,0,0,0,0,1.350086,1.282582,0,0,19.55556,11.99898,0,1.350086,-1.350086,19.02493,48.78178,0.1867582,1.41084,0,0,11.99898
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,3.022063,3.022063,0,-1,0,3.022063,0,0,4.440892E-16,0,0,3.181119,3.022063,0,0,21.05565,10.64889,0,3.181119,-3.181119,15.67174,40.18386,0.1867582,3.32427,0,0,10.64889
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.793427,1.793427,0,-1,0,1.793427,0,0,2.220446E-16,0,0,1.887818,1.793427,0,0,24.59023,7.467772,0,1.887818,-1.887818,13.6818,35.08148,0.1867582,1.972769,0,0,7.467772
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.45379,2.45379,0,-1,0,2.45379,0,0,4.440892E-16,0,0,2.582937,2.45379,0,0,26.6878,5.579955,0,2.582937,-2.582937,10.95915,28.10033,0.1867582,2.699169,0,0,5.579955
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.842283,1.842283,0,-1,0,1.842283,0,0,2.220446E-16,0,0,1.939245,1.842283,0,0,29.55773,2.997019,0,1.939245,-1.939245,8.915007,22.85895,0.1867582,2.026511,0,0,2.997019
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,5.839559,1.004885,0,-1,0,1.004885,0,0,4.834674,5.41863,0,1.057773,1.004885,0,0,31.71245,1.057773,0,1.057773,-1.057773,7.800015,20,0.1867582,6.423514,0,0,1.057773
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1867582,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.403615,2.403615,11.20362,0,3.170515,2.403615,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1871018,2.643977,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.453563,1.453563,10.25356,0,2.930151,1.453563,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1873201,1.59892,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,1.097751,1.097751,9.897751,0,2.840131,1.097751,78.83981,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1874166,1.207526,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,15.84636,15.84636,12,0,3.372,15.84636,12.45528,0,0,0,1.973709,4.048801,3.846362,0,0,6.942289,23.35092,0,2.075093,-2.075093,30.22671,77.50422,0.1874166,17.431,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,12.88693,8.36,0,-1,0,8.36,60.12194,0,4.526926,5.815618,5.026195,8.8,8.36,0,0,9.247948,21.27583,0,3.773805,-3.773805,26.24876,67.30439,0.1874166,14.17562,4.020956,0,26.30202
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,5.646148,5.646148,0,0,0,5.646148,113.6093,0,0,0,6.41455,5.943314,5.646148,0,0,13.44106,17.50202,0.4712365,0,0.4712365,26.69582,68.45068,0.1873762,6.210763,5.13164,0,23.91657
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0,0,0,3.570067,0,0,0,0,12.96983,17.92613,3.570067,0,3.570067,30.08268,77.13493,0.1870706,0,2.856054,0,21.4962
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,3.092135,3.092135,0,0,0,3.092135,187.6934,0,0,0,5.803733,3.254879,3.092135,0,0,9.399761,21.13919,2.548854,0,2.548854,32.50074,83.33506,0.1868531,3.401349,4.642987,0,26.94293
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,14.32566,14.32566,12,0,3.372,14.32566,30.61185,0,0,0,4.38535,2.448062,2.325659,0,0,6.850906,23.43316,1.937288,0,1.937288,34.33861,88.04754,0.1869239,15.75823,3.50828,12,27.81851
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,4.913619,25.17672,2.342785,0,2.342785,36.56117,93.74641,0.1867245,0,1.874228,0,27.51951
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,8.498924,8.498924,9.217187,0,2.667948,8.498924,21.35291,0,0,0,1.814768,0,0,0.7182623,0.6823492,2.570834,27.28523,2.497117,0,2.497117,38.93015,99.82069,0.1868247,9.348817,1.451814,12,29.1
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,0,0,0,0,1.317746,0,0,1.391462,0,0,0,0,0.07371639,29.53263,0.07371639,0,0.07371639,39.00008,100,0.1868184,0,1.11317,0,30.9241
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,9.039392,9.039392,8.630126,0,2.519422,9.039392,4.765876,3.330669E-16,0,0,0.4308062,0.4308062,0.4092659,0,0,0,29.59898,0,0,0,39.00008,100,0.1868184,9.943332,0.344645,12,30.02979
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,0,0,0,0,0.3469201,0,0,0.3469201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1868184,0,0.2775361,0,29.9459
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,14.43986,8.36,0,-1,0,8.36,0,0,6.079857,7.523843,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1868184,15.88384,0,0,29.59898
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.934637,3.934637,0,-1,0,3.934637,0,0,0,0,0,4.141723,3.934637,0,0,9.777778,20.79898,0,4.141723,-4.141723,25.3583,65.02116,0.1868184,4.328101,0,0,20.79898
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.920416,3.920416,0,-1,0,3.920416,0,0,4.440892E-16,0,0,4.126754,3.920416,0,0,14.37969,16.65726,0,4.126754,-4.126754,21.00832,53.86739,0.1868184,4.312458,0,0,16.65726
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.96497,12.5305,0,0,0,21.00832,53.86739,0.1868184,0,0,0,12.5305
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,4.523403,4.523403,0,-1,0,4.523403,0,0,8.881784E-16,0,0,4.761477,4.523403,0,0,18.96497,12.5305,0,4.761477,-4.761477,15.98929,40.99809,0.1868184,4.975743,0,0,12.5305
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.59325,1.59325,0,-1,0,1.59325,0,0,2.220446E-16,0,0,1.677106,1.59325,0,0,24.2555,7.769024,0,1.677106,-1.677106,14.22146,36.46521,0.1868184,1.752575,0,0,7.769024
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,7.316267,5.787323,0,-1,0,5.787323,0,0,1.528944,2.260571,0,6.091918,5.787323,0,0,26.11896,6.091918,0,6.091918,-6.091918,7.800015,20,0.1868184,8.047894,0,0,6.091918
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.877854,0,0,-1,0,0,0,0,1.877854,2.065639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868184,2.065639,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.799511,0,0,-1,0,0,0,0,3.799511,4.179462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868184,4.179462,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,3.337953,0,0,-1,0,0,0,0,3.337953,3.671749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1868184,3.671749,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,2.226182,2.226182,11.02618,0,3.125624,2.226182,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1871331,2.4488,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,7.107279,7.107279,12,0,3.372,7.107279,0,0,0,0,0,0,0,4.892721,4.648085,24.52775,7.524,4.648085,0,4.648085,20.14057,51.64238,0.1873617,7.818007,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,7.322577,7.322577,12,0,3.372,7.322577,27.54676,0,0,0,2.017133,0,0,4.677423,4.443552,19.87967,11.70728,6.460685,0,6.460685,26.26971,67.3581,0.1876516,8.054834,1.613706,12,13.72441
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,4.273607,4.273607,11.91525,0,3.350558,4.273607,118.6646,0,0,0,5.071261,0,0,7.641643,7.259561,13.41898,17.52189,12.33082,0,12.33082,37.96776,97.35303,0.1877378,4.700968,4.057009,12,22.59315
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,9.671655,8.36,0,-1,0,8.36,89.35081,0,1.311655,2.27882,7.469728,8.8,8.36,0,0,1.088162,28.61963,0,1.330272,-1.330272,36.56553,93.75758,0.1877378,10.63882,5.975782,0,36.08936
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,10.40842,10.40842,4.691113,0,1.522851,10.40842,82.4761,0,0,0,8.584455,6.018214,5.717303,0,0,2.566242,27.28936,2.566242,0,2.566242,39.00008,100,0.187735,11.44926,6.867565,12,35.87382
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,4.574904,4.574904,0,0,0,4.574904,228.5576,5.640604,0,0,10.45629,4.815688,4.574904,0,0,0,29.59898,0,0,0,39.00008,100,0.187735,5.032394,8.365034,0,40.05527
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,10.3075,10.3075,3,0,1.095,10.3075,103.4334,2.96929,0,0,10.66139,7.692101,7.307497,0,0,0,29.59898,0,0,0,39.00008,100,0.187735,11.33825,8.529114,12,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,16.6827,16.6827,8.322696,0,2.441642,16.6827,65.54214,2.134195,0,0,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187735,18.35097,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,19.45789,8.36,0,-1,0,8.36,128.9961,1.984077,11.09789,13.04368,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187735,21.40368,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.619736,2.619736,0,0,0,2.619736,368.896,6.906485,0,0,9.664102,2.757617,2.619736,0,0,0,29.59898,0,0,0,39.00008,100,0.187735,2.88171,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,14.85915,14.85915,8.569289,0,2.50403,14.85915,44.55779,1.776357E-15,0,0,6.620912,6.620912,6.289866,0,0,0,29.59898,0,0,0,39.00008,100,0.187735,16.34507,5.296729,12,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,6.117589,6.117589,0,0,0,6.117589,53.03629,0,8.881784E-16,0,3.244542,6.439567,6.117589,0,0,0,29.59898,0,3.195025,-3.195025,35.63223,91.3645,0.187735,6.729347,2.595633,0,32.84352
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,7.100649,7.100649,0,0,0,7.100649,11.83608,0,8.881784E-16,0,0.8404387,7.474368,7.100649,0,0,3.550028,26.40395,0,6.633929,-6.633929,28.63945,73.43434,0.187735,7.810714,0.672351,0,27.24439
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,15.14434,8.36,0,-1,0,8.36,0,0,6.784339,8.298773,0,8.8,8.36,0,0,10.92106,19.77002,0,8.8,-8.8,19.36344,49.64974,0.187735,16.65877,0,0,19.77002
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,9.263471,8.36,0,-1,0,8.36,0,0,0.903471,1.829818,0,8.8,8.36,0,0,20.69884,10.97002,0,8.8,-8.8,10.08742,25.86513,0.187735,10.18982,0,0,10.97002
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,18.6597,2.061523,0,-1,0,2.061523,0,0,16.59817,18.46414,0,2.170024,2.061523,0,0,30.47662,2.170024,0,2.170024,-2.170024,7.800015,20,0.187735,20.52567,0,0,2.170024
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,3.1788,0,0,-1,0,0,0,0,3.1788,3.49668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187735,3.49668,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187735,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.418999,0,0,-1,0,0,0,0,1.418999,1.560899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187735,1.560899,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,6.215894,0,0,-1,0,0,0,0,6.215894,6.837483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187735,6.837483,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,4.407648,0,0,-1,0,0,0,0,4.407648,4.848413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187735,4.848413,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,3.266202,0,0,-1,0,0,0,0,3.266202,3.592822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187735,3.592822,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,2.251441,0,0,-1,0,0,0,0,2.251441,2.476585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.187735,2.476585,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.518504,2.518504,11.3185,0,3.199582,2.518504,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.188078,2.770355,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.5811359,0.5811359,9.381136,0,2.709427,0.5811359,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1881765,0.6392495,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,1.12022,1.12022,9.920219,0,2.845816,1.12022,152.3966,1.776357E-15,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.188199,1.232242,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,5.883135,5.883135,0,0,0,5.883135,69.34077,0,0,0,4.079411,6.192773,5.883135,0,0,6.100576,24.10846,0,2.113362,-2.113362,30.98488,79.44826,0.188199,6.471448,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,8.448757,21.9951,6.922023,0,6.922023,37.55169,96.28619,0.1876243,0,5.537618,0,28.91712
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,12.90461,12.90461,4.544608,0,1.485786,12.90461,80.85984,0.1079112,0,0,10.43464,8.8,8.36,0,0,1.526734,28.22492,1.526734,0,1.526734,39.00008,100,0.187498,14.19507,8.347716,12,38.65956
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.187498,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,8.968053,8.968053,3,0,1.095,8.968053,108.0859,3.411043,0,0,9.693204,6.282161,5.968053,0,0,0,29.59898,0,0,0,39.00008,100,0.187498,9.864859,7.754563,12,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,17.77191,17.77191,9.411913,0,2.717214,17.77191,66.75394,3.063452,0,0,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187498,19.5491,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,12.35656,8.36,0,-1,0,8.36,115.8428,0.8844587,3.996558,5.232213,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.187498,13.59221,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,10.0463,10.0463,3.398544,0,1.195832,10.0463,69.65388,0,1.776357E-15,0,6.997636,6.997636,6.647754,0,0,0,29.59898,0,0,0,39.00008,100,0.187498,11.05093,5.598108,12,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,6.894628,6.894628,0,0,0,6.894628,70.96085,0,8.881784E-16,0,4.892487,7.257503,6.894628,0,0,0,29.59898,0,2.365016,-2.365016,36.50713,93.60784,0.187498,7.584091,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,14.86205,14.86205,12,0,3.372,14.86205,21.30663,0,0,0,3.166603,3.012688,2.862054,0,0,2.627796,27.23396,0.1539152,0,0.1539152,36.65315,93.98225,0.1875034,16.34826,2.533283,12,30.40056
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,22.20298,20.36,12,0,3.372,20.36,2.31711,0,1.842979,4.063277,0.4717636,8.8,8.36,0,0,2.473881,27.37249,0,8.328237,-8.328237,27.87442,71.47272,0.1875034,24.42328,0.3774109,12,27.84425
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,9.98245,8.36,0,-1,0,8.36,0,0,1.62245,2.620695,0,8.8,8.36,0,0,11.72748,19.04425,0,8.8,-8.8,18.5984,47.68811,0.1875034,10.98069,0,0,19.04425
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.803348,1.803348,0,-1,0,1.803348,0,0,2.220446E-16,0,0,1.898261,1.803348,0,0,21.50525,10.24425,0,1.898261,-1.898261,16.59746,42.5575,0.1875034,1.983683,0,0,10.24425
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05917041,0.05917041,0,-1,0,0.05917041,0,0,6.938894E-18,0,0,0.06228464,0.05917041,0,0,23.61443,8.345988,0,0.06228464,-0.06228464,16.53181,42.38916,0.1875034,0.06508745,0,0,8.345988
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.348174,1.348174,0,-1,0,1.348174,0,0,2.220446E-16,0,0,1.41913,1.348174,0,0,23.68364,8.283704,0,1.41913,-1.41913,15.03591,38.55354,0.1875034,1.482991,0,0,8.283704
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.797162,2.797162,0,-1,0,2.797162,0,0,4.440892E-16,0,0,2.944381,2.797162,0,0,25.26045,6.864573,0,2.944381,-2.944381,11.93226,30.59548,0.1875034,3.076879,0,0,6.864573
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.536294,2.536294,0,-1,0,2.536294,0,0,4.440892E-16,0,0,2.669783,2.536294,0,0,28.53198,3.920192,0,2.669783,-2.669783,9.118062,23.3796,0.1875034,2.789924,0,0,3.920192
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.218308,0.218308,0,-1,0,0.218308,0,0,2.775558E-17,0,0,0.2297979,0.218308,0,0,31.49841,1.250409,0,0.2297979,-0.2297979,8.875834,22.7585,0.1875034,0.2401388,0,0,1.250409
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.75374,1.020611,0,0,0,8.875834,22.7585,0.1875034,0,0,0,1.020611
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.731088,0.9695801,0,-1,0,0.9695801,0,0,3.761508,4.234617,0,1.020611,0.9695801,0,0,31.75374,1.020611,0,1.020611,-1.020611,7.800015,20,0.1875034,5.204197,0,0,1.020611
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1875034,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,5.682804,5.682804,12,0,3.372,5.682804,0,0,0,0,0,0,0,6.317196,6.001337,32.88775,0,6.001337,0,6.001337,13.49338,34.59835,0.1877895,6.251084,0,12,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.88642,5.401203,8.36,0,8.36,21.42438,54.93419,0.187816,0,0,12,5.401203
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,5.128441,5.128441,12,0,3.372,5.128441,32.73992,0,0,0,1.679048,0,0,6.871559,6.527981,18.52642,12.9252,8.207028,0,8.207028,29.21025,74.89792,0.1881821,5.641285,1.343238,12,14.60425
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,6.914037,6.914037,12,0,3.372,6.914037,57.90981,0,0,0,4.003906,0,0,5.085963,4.831665,10.31939,20.31153,8.835571,0,8.835571,37.5924,96.39059,0.1885457,7.60544,3.203125,12,24.31543
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,15.41303,8.36,0,-1,0,8.36,93.49702,0,7.05303,8.594334,7.816351,8.8,8.36,0,0,1.483817,28.26354,0,0.9836491,-0.9836491,36.55555,93.73199,0.1885457,16.95433,6.253081,0,36.0799
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,19.36314,19.36314,12,0,3.372,19.36314,45.71867,0,0,0.9394544,8.852571,7.750674,7.363141,0,0,2.576761,27.27989,1.101897,0,1.101897,37.6009,96.41237,0.1885772,21.29945,7.082057,12,36.13247
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,20.01074,20.01074,12,0,3.372,20.01074,46.19258,0,0,1.651817,9.243477,8.432361,8.010742,0,0,1.474864,28.2716,0.8111169,0,0.8111169,38.37039,98.38542,0.1885534,22.01182,7.394782,12,37.51508
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,17.34382,17.34382,8.983825,0,2.608908,17.34382,63.51311,1.551856,0,0,11.0156,8.8,8.36,0,0,0.663747,29.00161,0.663747,0,0.663747,39.00008,100,0.188499,19.07821,8.812483,12,40.01721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188499,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,4.025717,4.025717,0,-1,0,4.025717,239.3815,5.399223,0,0,9.63682,4.237597,4.025717,0,0,0,29.59898,0,0,0,39.00008,100,0.188499,4.428288,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,0,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.188499,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.632372,3.632372,0,0,0,3.632372,174.7119,2.522637,0,0,6.346187,3.82355,3.632372,0,0,0,29.59898,0,0,0,39.00008,100,0.188499,3.99561,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.980866,3.980866,0,0,0,3.980866,72.69106,0,0,0,2.893734,4.190385,3.980866,0,0,0,29.59898,0,1.296651,-1.296651,37.63329,96.49541,0.188499,4.378953,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,10.95976,10.95976,11.86834,0,3.33869,10.95976,4.419079,0,0,0,0.4843204,0,0,0.9085833,0.8631542,1.440724,28.30233,1.347475,0,1.347475,38.91161,99.77317,0.1885558,12.05573,0.3874563,12,28.78665
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.598567,1.598567,0,-1,0,1.598567,0,0,2.220446E-16,0,0,1.682702,1.598567,0,0,0.09324934,29.51505,0,1.682702,-1.682702,37.13789,95.22517,0.1885558,1.758423,0,0,29.51505
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,23.88144,8.36,0,-1,0,8.36,0,0,15.52144,17.90958,0,8.8,8.36,0,0,1.962918,27.83235,0,8.8,-8.8,27.86188,71.44057,0.1885558,26.26958,0,0,27.83235
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.898326,0.898326,0,-1,0,0.898326,0,0,1.110223E-16,0,0,0.9456063,0.898326,0,0,11.7407,19.03235,0,0.9456063,-0.9456063,26.86512,68.88478,0.1885558,0.9881586,0,0,19.03235
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,3.3584,3.3584,0,-1,0,3.3584,0,0,4.440892E-16,0,0,3.535158,3.3584,0,0,12.79137,18.08675,0,3.535158,-3.535158,23.13874,59.32997,0.1885558,3.69424,0,0,18.08675
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.409367,2.409367,0,-1,0,2.409367,0,0,0,0,0,2.536176,2.409367,0,0,16.71932,14.55159,0,2.536176,-2.536176,20.46537,52.4752,0.1885558,2.650304,0,0,14.55159
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,3.231073,3.231073,0,-1,0,3.231073,0,0,4.440892E-16,0,0,3.401129,3.231073,0,0,19.5373,12.01541,0,3.401129,-3.401129,16.88027,43.28265,0.1885558,3.55418,0,0,12.01541
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.31633,8.614283,0,0,0,16.88027,43.28265,0.1885558,0,0,0,8.614283
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.2598002,0.2598002,0,-1,0,0.2598002,0,0,0,0,0,0.2734739,0.2598002,0,0,23.31633,8.614283,0,0.2734739,-0.2734739,16.592,42.5435,0.1885558,0.2857802,0,0,8.614283
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.62019,8.340809,0,0,0,16.592,42.5435,0.1885558,0,0,0,8.340809
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,3.292973,3.292973,0,-1,0,3.292973,0,0,4.440892E-16,0,0,3.466287,3.292973,0,0,23.62019,8.340809,0,3.466287,-3.466287,12.93821,33.17484,0.1885558,3.62227,0,0,8.340809
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,3.037104,3.037104,0,0,0,3.037104,0,0,4.440892E-16,0,0,3.196952,3.037104,0,0,27.47162,4.874521,0,3.196952,-3.196952,9.568329,24.53413,0.1885558,3.340815,0,0,4.874521
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,2.028268,2.028268,10.82827,0,3.075552,2.028268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.02379,1.677569,8.36,0,8.36,17.49932,44.86996,0.1888258,2.231095,0,12,1.677569
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.9952805,0.9952805,9.79528,0,2.814206,0.9952805,193.2454,0,0,0,1.923334,0,0,8.8,8.36,22.66379,9.20157,10.28333,0,10.28333,27.25495,69.88435,0.1888123,1.094809,1.538667,12,11.1249
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,14.70514,14.70514,12,0,3.372,14.70514,35.28263,0,0,0,5.188361,2.847519,2.705143,0,0,12.38045,18.45657,2.340842,0,2.340842,29.47567,75.57848,0.188891,16.17566,4.150689,12,23.64493
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.917645,1.917645,0,-1,0,1.917645,423.4684,0,0,0,8.120619,2.018574,1.917645,0,0,10.03961,20.56333,6.102046,0,6.102046,35.26458,90.42181,0.1883965,2.109409,6.496495,0,28.68395
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,14.33238,14.33238,8.564206,0,2.502744,14.33238,69.83717,0,0,0,10.00933,6.07176,5.768172,0,0,3.937567,26.05517,3.937567,0,3.937567,39.00008,100,0.1883908,15.76562,8.007461,12,36.0645
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,7.078002,7.078002,0,0,0,7.078002,157.1734,3.674209,0,0,11.12474,7.450529,7.078002,0,0,0,29.59898,0,0,0,39.00008,100,0.1883908,7.785802,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,17.14496,17.14496,8.784963,0,2.558595,17.14496,64.15161,2.19877,0,0,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1883908,18.85946,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,11.09408,11.09408,3,0,1.095,11.09408,114.1607,4.14499,0,0,12.66508,8.520088,8.094084,0,0,0,29.59898,0,0,0,39.00008,100,0.1883908,12.20349,10.13206,12,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,13.21674,8.36,0,-1,0,8.36,112.546,0.6088454,4.856736,6.178409,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1883908,14.53841,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,26.10044,20.36,12,0,3.372,20.36,40.31892,0,5.740435,8.350479,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1883908,28.71048,6.567146,12,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,6.099849,6.099849,0,0,0,6.099849,78.03186,0,0,0,4.759825,6.420893,6.099849,0,0,0.656741,29.00791,0,1.661068,-1.661068,36.62612,93.91294,0.1883908,6.709834,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,11.55964,11.55964,11.455,0,3.234116,11.55964,22.60036,1.332268E-15,0,0,2.612521,0.1101489,0.1046415,0,0,2.502372,27.34684,2.502372,0,2.502372,39.00008,100,0.1884751,12.71561,2.090017,12,29.95936
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,0,0,0,0,0.4131471,0,0,0.4131471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1884751,0,0.3305176,0,30.01213
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,12.02118,8.36,0,-1,0,8.36,0,0,3.661179,4.863297,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1884751,13.2233,0,0,29.59898
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1884751,0,0,0,20.79898
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,7.797925,7.797925,0,-1,0,7.797925,0,0,1.776357E-15,0.217718,0,8.208343,7.797925,0,0,9.777778,20.79898,0,8.208343,-8.208343,21.07171,54.02992,0.1884751,8.577718,0,0,20.79898
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,5.318531,5.318531,0,-1,0,5.318531,0,0,8.881784E-16,0,0,5.598454,5.318531,0,0,18.89816,12.59064,0,5.598454,-5.598454,15.17042,38.89844,0.1884751,5.850384,0,0,12.59064
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.6559568,0.6559568,0,-1,0,0.6559568,0,0,1.110223E-16,0,0,0.6904808,0.6559568,0,0,25.11866,6.992182,0,0.6904808,-0.6904808,14.44259,37.03221,0.1884751,0.7215525,0,0,6.992182
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,5.275048,5.275048,0,-1,0,5.275048,0,0,8.881784E-16,0,0,5.552682,5.275048,0,0,25.88586,6.301701,0,5.552682,-5.552682,8.589551,22.02444,0.1884751,5.802553,0,0,6.301701
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.984044,0.711568,0,-1,0,0.711568,0,0,1.272476,1.470881,0,0.7490189,0.711568,0,0,32.05551,0.7490189,0,0.7490189,-0.7490189,7.800015,20,0.1884751,2.182449,0,0,0.7490189
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,4.113004,0,0,-1,0,0,0,0,4.113004,4.524305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884751,4.524305,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.908479,0,0,-1,0,0,0,0,1.908479,2.099327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884751,2.099327,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,5.224918,0,0,-1,0,0,0,0,5.224918,5.74741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1884751,5.74741,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,2.352464,2.352464,11.15246,0,3.157573,2.352464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1887804,2.58771,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.872423,2.872423,11.67242,0,3.289123,2.872423,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1891456,3.159665,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,11.65673,11.65673,12,0,3.372,11.65673,19.82142,0,0,0,2.31053,0,0,0.3432704,0.3261068,16.16775,15.048,2.636637,0,2.636637,26.16333,67.08533,0.1892368,12.8224,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,7.957497,0,2.349247,0,0,0,0,0,5.971495,0,0,7.957497,7.559622,13.53112,17.42097,13.53112,0,13.53112,39.00008,100,0.1887444,0,4.777196,12,23.39247
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,12.6017,8.36,0,-1,0,8.36,107.0373,0.1483145,4.241702,5.501873,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887444,13.86187,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,5.389102,5.389102,0,0,0,5.389102,192.0212,4.675478,0,0,10.34822,5.672739,5.389102,0,0,0,29.59898,0,0,0,39.00008,100,0.1887444,5.928012,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,16.48263,16.48263,8.122629,0,2.391025,16.48263,71.72073,3.021462,0,0,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887444,18.13089,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,15.10015,15.10015,6.740149,0,2.041258,15.10015,82.01948,3.585063,0,0,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1887444,16.61016,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,10.70012,10.70012,3,0,1.095,10.70012,103.9488,3.017261,0,0,11.12265,8.105392,7.700123,0,0,0,29.59898,0,0,0,39.00008,100,0.1887444,11.77013,8.898123,12,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,2.049536,2.049536,0,-1,0,2.049536,540.832,8.927142,0,0,11.08455,2.157407,2.049536,0,0,0,29.59898,0,0,0,39.00008,100,0.1887444,2.25449,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,8.104751,8.104751,3,0,1.095,8.104751,124.7995,4.741265,0,0,10.11469,5.373422,5.104751,0,0,0,29.59898,0,0,0,39.00008,100,0.1887444,8.915226,8.09175,12,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,16.03822,16.03822,9.895195,0,2.839484,16.03822,40.31833,0,0,0,6.466341,6.466341,6.143024,0,0,0,29.59898,0,0,0,39.00008,100,0.1887444,17.64204,5.173073,12,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,11.98361,11.98361,8.418458,0,2.46587,11.98361,31.31606,0,0,0,3.752795,3.752795,3.565156,0,0,0,29.59898,0,0,0,39.00008,100,0.1887444,13.18198,3.002236,12,33.35177
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,15.74173,15.74173,12,0,3.372,15.74173,4.643972,0,1.776357E-15,0,0.7310414,3.938659,3.741726,0,0,0,29.59898,0,3.207617,-3.207617,35.61895,91.33047,0.1887444,17.3159,0.5848331,12,30.33002
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.564019,26.39136,0,0,0,35.61895,91.33047,0.1887444,0,0,0,26.39136
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,4.517521,4.517521,0,-1,0,4.517521,0,0,0,0,0,4.755286,4.517521,0,0,3.564019,26.39136,0,4.755286,-4.755286,30.60644,78.4779,0.1887444,4.969274,0,0,26.39136
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.84767,21.63608,0,0,0,30.60644,78.4779,0.1887444,0,0,0,21.63608
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.84767,21.63608,0,0,0,30.60644,78.4779,0.1887444,0,0,0,21.63608
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,2.214294,2.214294,0,-1,0,2.214294,0,0,4.440892E-16,0,0,2.330836,2.214294,0,0,8.84767,21.63608,0,2.330836,-2.330836,28.14952,72.17812,0.1887444,2.435723,0,0,21.63608
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.439877,2.439877,0,-1,0,2.439877,0,0,4.440892E-16,0,0,2.568292,2.439877,0,0,11.43749,19.30524,0,2.568292,-2.568292,25.44231,65.23656,0.1887444,2.683865,0,0,19.30524
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.323402,1.323402,0,-1,0,1.323402,0,0,2.220446E-16,0,0,1.393055,1.323402,0,0,14.29114,16.73695,0,1.393055,-1.393055,23.9739,61.47141,0.1887444,1.455742,0,0,16.73695
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,3.04218,3.04218,0,-1,0,3.04218,0,0,4.440892E-16,0,0,3.202295,3.04218,0,0,15.83898,15.34389,0,3.202295,-3.202295,20.59838,52.81626,0.1887444,3.346398,0,0,15.34389
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39709,12.1416,0,0,0,20.59838,52.81626,0.1887444,0,0,0,12.1416
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,3.372551,3.372551,0,-1,0,3.372551,0,0,4.440892E-16,0,0,3.550054,3.372551,0,0,19.39709,12.1416,0,3.550054,-3.550054,16.8563,43.22119,0.1887444,3.709807,0,0,12.1416
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.471335,1.471335,0,0,0,1.471335,0,0,2.220446E-16,0,0,1.548774,1.471335,0,0,23.34159,8.591544,0,1.548774,-1.548774,15.22375,39.03517,0.1887444,1.618468,0,0,8.591544
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.8258175,0.8258175,0,0,0,0.8258175,0,0,1.110223E-16,0,0,0.8692816,0.8258175,0,0,25.06245,7.04277,0,0.8692816,-0.8692816,14.30744,36.68568,0.1887444,0.9083993,0,0,7.04277
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,8.970993,8.970993,12,0,3.372,8.970993,18.54976,0,0,0,1.664097,0,0,3.029007,2.877557,26.02832,6.173489,4.541654,0,4.541654,18.61604,47.73333,0.1889291,9.868093,1.331278,12,7.837586
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,4.655939,4.655939,12,0,3.372,4.655939,112.6838,0,0,0,5.246488,0,0,7.344061,6.976858,21.48667,10.26098,12.22335,0,12.22335,30.21212,77.46682,0.1890216,5.121532,4.19719,12,15.50746
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,11.46034,8.36,0,-1,0,8.36,84.8997,0,3.100341,4.246375,7.097614,8.8,8.36,0,0,9.263322,21.26199,0,1.702386,-1.702386,28.41765,72.86562,0.1890216,12.60637,5.678092,0,28.3596
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,4.277199,4.277199,0,0,0,4.277199,206.3171,0,0,0,8.824592,4.502315,4.277199,0,0,11.15486,19.5596,4.322277,0,4.322277,32.51812,83.37962,0.1886799,4.704919,7.059673,0,28.3842
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,3.983644,0,0,10.81623,0,0,0,0,6.832584,23.44965,6.832584,0,6.832584,39.00008,100,0.1881423,0,8.652984,0,34.26588
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,13.13194,13.13194,4.771935,0,1.5433,13.13194,96.65589,3.892788,0,0,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881423,14.44513,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,12.78765,12.78765,4.427651,0,1.456196,12.78765,93.21268,3.119711,0,0,11.91971,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1881423,14.06642,9.535769,12,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.650191,2.650191,0,-1,0,2.650191,264.8051,4.228166,0,0,7.01784,2.789674,2.650191,0,0,0,29.59898,0,0,0,39.00008,100,0.1881423,2.91521,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,2.189198,2.189198,0,0,0,2.189198,129.1846,0.5236883,0,0,2.828107,2.304418,2.189198,0,0,0,29.59898,0,0,0,39.00008,100,0.1881423,2.408117,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,9.976111,9.976111,7.361665,0,2.198501,9.976111,27.58639,4.440892E-16,0,0,2.752049,2.752049,2.614446,0,0,0,29.59898,0,0,0,39.00008,100,0.1881423,10.97372,2.201639,12,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,17.57235,17.57235,12,0,3.372,17.57235,9.223649,0,0,0,1.620811,5.865626,5.572345,0,0,0,29.59898,0,4.244815,-4.244815,34.52565,88.52713,0.1881423,19.32958,1.296649,12,31.21979
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.3979293,0.3979293,0,0,0,0.3979293,75.67519,0,0,0,0.3011338,0.4188729,0.3979293,0,0,4.716461,25.35416,0,0.1177392,-0.1177392,34.40154,88.20891,0.1881423,0.4377222,0.240907,0,25.6553
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.847282,25.23642,0,0,0,34.40154,88.20891,0.1881423,0,0,0,25.23642
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.4317102,0.4317102,0,-1,0,0.4317102,0,0,0,0,0,0.4544318,0.4317102,0,0,4.847282,25.23642,0,0.4544318,-0.4544318,33.92253,86.98067,0.1881423,0.4748812,0,0,25.23642
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,16.52885,8.36,0,-1,0,8.36,0,0,8.16885,9.821734,0,8.8,8.36,0,0,5.352207,24.78199,0,8.8,-8.8,24.64651,63.19606,0.1881423,18.18173,0,0,24.78199
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.12998,15.98199,0,0,0,24.64651,63.19606,0.1881423,0,0,0,15.98199
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.9061679,0.9061679,0,-1,0,0.9061679,0,0,1.110223E-16,0,0,0.9538609,0.9061679,0,0,15.12998,15.98199,0,0.9538609,-0.9538609,23.64106,60.61797,0.1881423,0.9967846,0,0,15.98199
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,1.03642,1.03642,0,-1,0,1.03642,0,0,2.220446E-16,0,0,1.090969,1.03642,0,0,16.18983,15.02813,0,1.090969,-1.090969,22.49108,57.66931,0.1881423,1.140063,0,0,15.02813
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.610468,1.610468,0,-1,0,1.610468,0,0,0,0,0,1.69523,1.610468,0,0,17.40202,13.93716,0,1.69523,-1.69523,20.70415,53.08745,0.1881423,1.771515,0,0,13.93716
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,2.292757,2.292757,0,-1,0,2.292757,0,0,4.440892E-16,0,0,2.413428,2.292757,0,0,19.28561,12.24193,0,2.413428,-2.413428,18.16017,46.56444,0.1881423,2.522032,0,0,12.24193
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96719,9.828505,0,0,0,18.16017,46.56444,0.1881423,0,0,0,9.828505
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,1.050968,1.050968,0,-1,0,1.050968,0,0,0,0,0,1.106282,1.050968,0,0,21.96719,9.828505,0,1.106282,-1.106282,16.99405,43.57439,0.1881423,1.156065,0,0,9.828505
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.200959,1.200959,0,0,0,1.200959,0,0,0,0,0,1.264168,1.200959,0,0,23.1964,8.722222,0,1.264168,-1.264168,15.6615,40.1576,0.1881423,1.321055,0,0,8.722222
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2415942,0.2415942,0,0,0,0.2415942,0,0,2.775558E-17,0,0,0.2543097,0.2415942,0,0,24.60103,7.458054,0,0.2543097,-0.2543097,15.39343,39.47025,0.1881423,0.2657537,0,0,7.458054
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,6.589084,6.589084,12,0,3.372,6.589084,10.12916,0,0,0,0.6674188,0,0,5.410916,5.14037,24.88359,7.203744,5.807789,0,5.807789,20.90318,53.59779,0.1883946,7.247993,0.5339351,12,7.871163
