Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,11.35163,11.35163,12,0,3.372,11.35163,16.30728,0,0,0,1.851143,0,0,0.6483656,0.6159472,19.0758,12.43075,2.46709,0,2.46709,23.24367,59.59903,0.1884827,12.4868,1.480914,12,14.2819
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,4.46433,4.46433,0,-1,0,4.46433,94.31615,0,0,0,4.210584,4.699295,4.46433,0,0,16.60872,14.65114,0,0.4887103,-0.4887103,22.72852,58.27814,0.1884827,4.910763,3.368467,0,18.86172
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,11.52212,11.52212,12,0,3.372,11.52212,58.43959,0,0,0,6.733479,0,0,0.4778795,0.4539855,17.15173,14.16243,7.187465,0,7.187465,29.54715,75.76177,0.1887221,12.67433,5.386784,12,20.8959
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,5.756062,5.756062,9.625767,0,2.771319,5.756062,102.3423,0,0,0,5.890887,0,0,3.869705,3.67622,9.964261,20.63114,9.567107,0,9.567107,38.62331,99.03392,0.1887456,6.331667,4.712709,12,26.52203
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,5.555511,5.555511,0,0,0,5.555511,142.0271,1.645269,0,0,7.890329,5.847906,5.555511,0,0,0.3971539,29.24154,0.3971539,0,0.3971539,39.00008,100,0.1887147,6.111062,6.312263,0,37.13187
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,7.108014,7.108014,0,0,0,7.108014,109.5787,0.3067502,0,0,7.78887,7.48212,7.108014,0,0,0,29.59898,0,0,0,39.00008,100,0.1887147,7.818815,6.231096,0,37.38785
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3876583,0.3876583,0,-1,0,0.3876583,1651.977,5.995965,0,0,6.404026,0.4080614,0.3876583,0,0,0,29.59898,0,0,0,39.00008,100,0.1887147,0.4264242,5.12322,0,36.003
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,8.981055,8.981055,3,0,1.095,8.981055,82.4177,1.106132,0,0,7.401979,6.295848,5.981055,0,0,0,29.59898,0,0,0,39.00008,100,0.1887147,9.879161,5.921584,12,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,0,0,0,0,2.421726,0,0,2.421726,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1887147,0,1.937381,0,32.02071
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,13.50617,13.50617,12,0,3.372,13.50617,6.482067,2.220446E-16,0,0,0.8754788,1.58544,1.506168,0,0,0,29.59898,0,0.7099616,-0.7099616,38.25171,98.08112,0.1887147,14.85678,0.7003831,12,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,13.35911,13.35911,12,0,3.372,13.35911,2.583178,2.220446E-16,0,0,0.3450895,1.430637,1.359106,0,0,0.7888463,28.88902,0,1.085548,-1.085548,37.10744,95.1471,0.1887147,14.69502,0.2760716,12,29.23411
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.275026,1.275026,0,-1,0,1.275026,0,0,0,0,0,1.342133,1.275026,0,0,1.995011,27.80347,0,1.342133,-1.342133,35.69271,91.51959,0.1887147,1.402529,0,0,27.80347
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,7.760913,7.760913,0,-1,0,7.760913,0,0,8.881784E-16,0.1770048,0,8.169383,7.760913,0,0,3.486269,26.46134,0,8.169383,-8.169383,27.08143,69.43941,0.1887147,8.537004,0,0,26.46134
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,24.98696,8.36,0,-1,0,8.36,0,0,16.62696,19.12566,0,8.8,8.36,0,0,12.56336,18.29195,0,8.8,-8.8,17.80541,45.65481,0.1887147,27.48566,0,0,18.29195
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,4.210988,4.210988,0,-1,0,4.210988,0,0,8.881784E-16,0,0,4.432619,4.210988,0,0,22.34114,9.491953,0,4.432619,-4.432619,13.13302,33.67435,0.1887147,4.632086,0,0,9.491953
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,4.01185,4.01185,0,-1,0,4.01185,0,0,0,0,0,4.223001,4.01185,0,0,27.26627,5.059335,0,4.223001,-4.223001,8.681589,22.26044,0.1887147,4.413035,0,0,5.059335
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,4.381203,0.7945174,0,-1,0,0.7945174,0,0,3.586685,4.024806,0,0.8363341,0.7945174,0,0,31.95849,0.8363341,0,0.8363341,-0.8363341,7.800015,20,0.1887147,4.819323,0,0,0.8363341
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.633525,0,0,-1,0,0,0,0,3.633525,3.996878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887147,3.996878,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,2.221513,0,0,-1,0,0,0,0,2.221513,2.443665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887147,2.443665,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,5.05262,0,0,-1,0,0,0,0,5.05262,5.557882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887147,5.557882,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.972735,0,0,-1,0,0,0,0,3.972735,4.370008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1887147,4.370008,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.43166,1.43166,10.23166,0,2.92461,1.43166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1889019,1.574826,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,5.002355,5.002355,12,0,3.372,5.002355,0,0,0,0,0,0,0,6.997645,6.647763,24.52775,7.524,6.647763,0,6.647763,22.03763,56.50663,0.1891936,5.50259,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,15.88125,15.88125,12,0,3.372,15.88125,14.14647,8.881784E-16,0,0,2.246636,4.08553,3.881254,0,0,17.87999,13.50699,0,1.838894,-1.838894,20.09927,51.53647,0.1891936,17.46938,1.797309,12,15.75362
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,10.28622,10.28622,12,0,3.372,10.28622,56.08802,0,0,0,5.769337,0,0,1.713781,1.628092,19.92321,11.66809,7.397429,0,7.397429,27.11708,69.53084,0.1894483,11.31484,4.615469,12,17.43743
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,21.12667,8.36,0,-1,0,8.36,93.79692,0,12.76667,14.87934,7.841423,8.8,8.36,0,0,12.52578,18.32578,0,0.9585773,-0.9585773,26.10665,66.94,0.1894483,23.23934,6.273138,0,26.1672
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,7.722891,7.722891,10.95758,0,3.108269,7.722891,131.8926,0,0,0,10.18592,0,0,3.234693,3.072958,13.59086,17.3672,13.25888,0,13.25888,38.68513,99.19245,0.1893365,8.49518,8.148739,12,27.55313
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,19.11307,19.11307,10.75307,0,3.056526,19.11307,53.92716,1.175152,0,0.6643732,10.30713,8.8,8.36,0,0,0.3319816,29.30019,0.3319816,0,0.3319816,39.00008,100,0.189311,21.02437,8.245707,12,39.60733
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,13.93137,13.93137,5.571374,0,1.745558,13.93137,91.44781,3.939938,0,0,12.73994,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.189311,15.32451,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,4.437511,4.437511,0,0,0,4.437511,274.9402,7.529439,0,0,12.2005,4.671064,4.437511,0,0,0,29.59898,0,0,0,39.00008,100,0.189311,4.881262,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,8.974121,8.36,0,-1,0,8.36,132.0859,2.24238,0.6141212,1.511533,11.04238,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.189311,9.871533,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,0,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189311,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,0,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189311,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1388143,0.1388143,0,0,0,0.1388143,2289.59,3.032157,0,0,3.178277,0.1461203,0.1388143,0,0,0,29.59898,0,0,0,39.00008,100,0.189311,0.1526957,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,0,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.189311,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,7.749313,7.749313,0,-1,0,7.749313,0,0,0,0.1642448,0,8.157172,7.749313,0,0,0,29.59898,0,8.157172,-8.157172,30.40166,77.95283,0.189311,8.524245,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,21.66941,8.36,0,-1,0,8.36,0,0,13.30941,15.47635,0,8.8,8.36,0,0,9.063524,21.44181,0,8.8,-8.8,21.12565,54.16822,0.189311,23.83635,0,0,21.44181
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,9.538766,8.36,0,-1,0,8.36,0,0,1.178766,2.132643,0,8.8,8.36,0,0,18.8413,12.64181,0,8.8,-8.8,11.84964,30.38362,0.189311,10.49264,0,0,12.64181
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.9043118,0.9043118,0,-1,0,0.9043118,0,0,1.110223E-16,0,0,0.9519071,0.9043118,0,0,28.61908,3.841806,0,0.9519071,-0.9519071,10.84624,27.81081,0.189311,0.9947429,0,0,3.841806
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.5879014,0.5879014,0,-1,0,0.5879014,0,0,1.110223E-16,0,0,0.6188436,0.5879014,0,0,29.67675,2.889899,0,0.6188436,-0.6188436,10.19392,26.1382,0.189311,0.6466915,0,0,2.889899
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,2.267166,2.157503,0,-1,0,2.157503,0,0,0.1096632,0.3363797,0,2.271055,2.157503,0,0,30.36436,2.271055,0,2.271055,-2.271055,7.800015,20,0.189311,2.493882,0,0,2.271055
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,5.369827,0,0,-1,0,0,0,0,5.369827,5.90681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189311,5.90681,0,0,0
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,2.314346,0,0,-1,0,0,0,0,2.314346,2.545781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189311,2.545781,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.571183,0,0,-1,0,0,0,0,1.571183,1.728301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189311,1.728301,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.817508,0,0,-1,0,0,0,0,2.817508,3.099259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.189311,3.099259,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,4.653944,4.653944,12,0,3.372,4.653944,0,0,0,0,0,0,0,7.346056,6.978754,32.88775,0,6.978754,0,6.978754,14.42064,36.97593,0.1896126,5.119338,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.909,6.280879,8.36,0,8.36,22.35163,57.31177,0.1896309,0,0,12,6.280879
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,4.17726,4.17726,12,0,3.372,4.17726,41.1479,0,0,0,1.718855,0,0,7.82274,7.431602,17.549,13.80488,9.150457,0,9.150457,31.03252,79.5704,0.1899509,4.594986,1.375084,12,15.52373
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,15.94416,15.94416,12,0,3.372,15.94416,31.50647,0,0,0,5.023442,4.151746,3.944158,0,0,8.398542,22.04029,0.8716963,0,0.8716963,31.85949,81.69083,0.1899779,17.53857,4.018754,12,27.06373
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,9.224413,8.36,0,-1,0,8.36,103.1109,0,0.864413,1.786854,8.620073,8.8,8.36,0,0,7.526846,22.82482,0,0.1799269,-0.1799269,31.66982,81.20452,0.1899779,10.14685,6.896059,0,31.44489
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,18.97931,18.97931,12,0,3.372,18.97931,55.77924,0,0,0.5172373,10.58651,7.346639,6.979307,0,0,7.726765,22.64489,3.239875,0,3.239875,34.74344,89.08556,0.1898865,20.87724,8.469211,12,33.2314
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,18.63132,18.63132,12,0,3.372,18.63132,54.99169,0,0,0.134458,10.24568,6.980342,6.631325,0,0,4.48689,25.56078,3.265337,0,3.265337,37.84121,97.02856,0.1898327,20.49446,8.196544,12,35.80646
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,8.249663,8.249663,3,0,1.095,8.249663,142.9773,5.047632,0,0,11.79515,5.525961,5.249663,0,0,1.221552,28.49958,1.221552,0,1.221552,39.00008,100,0.1897397,9.07463,9.436117,12,40.29473
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,3.414494,3.414494,0,0,0,3.414494,307.3952,6.901786,0,0,10.49599,3.594204,3.414494,0,0,0,29.59898,0,0,0,39.00008,100,0.1897397,3.755944,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,13.73203,8.36,0,-1,0,8.36,80.51421,0,5.372025,6.745228,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1897397,15.10523,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,1.137362,1.137362,0,0,0,1.137362,470.4156,1.854202,0,0,5.350327,1.197223,1.137362,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1895648,1.251098,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,9.326693,9.326693,5.740118,0,1.78825,9.326693,40.47889,0,0,0,3.775342,3.775342,3.586575,0,0,0,29.59898,0,0,0,39.00008,100,0.1895648,10.25936,3.020274,12,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.719009,1.719009,0,0,0,1.719009,61.23186,0,2.220446E-16,0,1.052581,1.809484,1.719009,0,0,0,29.59898,0,0.7569022,-0.7569022,38.20223,97.95425,0.1895648,1.89091,0.842065,0,30.65156
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,4.136715,4.136715,0,0,0,4.136715,7.89644,0,0,0,0.3266532,4.354437,4.136715,0,0,0.8410024,28.84208,0,4.027783,-4.027783,33.95658,87.06797,0.1895648,4.550386,0.2613226,0,29.16873
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,6.813581,6.813581,0,-1,0,6.813581,0,0,8.881784E-16,0,0,7.172191,6.813581,0,0,5.316318,24.81429,0,7.172191,-7.172191,26.39642,67.683,0.1895648,7.49494,0,0,24.81429
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,4.056298,4.056298,0,-1,0,4.056298,0,0,0,0,0,4.269787,4.056298,0,0,13.28542,17.6421,0,4.269787,-4.269787,21.89567,56.14264,0.1895648,4.461928,0,0,17.6421
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.02963,13.37231,0,0,0,21.89567,56.14264,0.1895648,0,0,0,13.37231
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.02963,13.37231,0,0,0,21.89567,56.14264,0.1895648,0,0,0,13.37231
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,3.306564,3.306564,0,-1,0,3.306564,0,0,4.440892E-16,0,0,3.480593,3.306564,0,0,18.02963,13.37231,0,3.480593,-3.480593,18.2268,46.7353,0.1895648,3.63722,0,0,13.37231
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,3.310347,3.310347,0,-1,0,3.310347,0,0,0,0,0,3.484575,3.310347,0,0,21.89695,9.891721,0,3.484575,-3.484575,14.55374,37.31721,0.1895648,3.641381,0,0,9.891721
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.7687,6.407145,0,0,0,14.55374,37.31721,0.1895648,0,0,0,6.407145
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.38907,2.38907,0,-1,0,2.38907,0,0,0,0,0,2.51481,2.38907,0,0,25.7687,6.407145,0,2.51481,-2.51481,11.9029,30.52019,0.1895648,2.627976,0,0,6.407145
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.76681,3.697718,0,-1,0,3.697718,0,0,0.06909138,0.4457724,0,3.892335,3.697718,0,0,28.56294,3.892335,0,3.892335,-3.892335,7.800015,20,0.1895648,4.143491,0,0,3.892335
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.436843,0,0,-1,0,0,0,0,1.436843,1.580527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1895648,1.580527,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,5.241673,5.241673,12,0,3.372,5.241673,0,0,0,0,0,0,0,6.758327,6.42041,32.88775,0,6.42041,0,6.42041,13.89095,35.61775,0.1898378,5.765841,0,12,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,5.790011,5.790011,12,0,3.372,5.790011,0,0,0,0,0,0,0,6.209989,5.89949,26.46734,5.778369,5.89949,0,5.89949,19.4877,49.96836,0.1900874,6.369012,0,12,5.778369
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,12.08292,12.08292,12,0,3.372,12.08292,7.302243,0,0,0,0.8823246,0.0872896,0.08292512,0,0,20.56785,11.08791,0.7950349,0,0.7950349,20.24194,51.90229,0.1901118,13.29122,0.7058597,12,11.97023
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,11.76079,11.76079,12,0,3.372,11.76079,29.6569,0,0,0,3.487885,0,0,0.239211,0.2272505,19.77282,11.80344,3.715136,0,3.715136,23.76642,60.93942,0.1902282,12.93687,2.790308,12,15.29133
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,10.18326,8.36,0,-1,0,8.36,48.31826,0,1.823259,2.841585,4.039407,8.8,8.36,0,0,16.05768,15.14706,0,4.760593,-4.760593,18.74832,48.07251,0.1902282,11.20159,3.231526,0,19.18647
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,6.518842,6.518842,0,0,0,6.518842,135.2125,0,0,0,8.814292,6.861939,6.518842,0,0,21.34723,10.38647,1.952353,0,1.952353,20.60048,52.82164,0.1900805,7.170726,7.051434,0,19.20076
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,13.53072,13.53072,12,0,3.372,13.53072,45.12645,0,0,0,6.105933,1.611283,1.530719,0,0,19.39488,12.14359,4.494649,0,4.494649,24.86448,63.75495,0.1902179,14.88379,4.884746,12,18.24952
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.929815,5.929815,11.78945,0,3.31873,5.929815,141.4659,0,0,0,8.388669,0,0,5.859631,5.566649,14.90023,16.18877,13.95532,0,13.95532,38.10366,97.70149,0.1901453,6.522797,6.710935,12,24.57744
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,14.23396,14.23396,5.953368,0,1.842202,14.23396,67.87515,9.992007E-16,0,0,9.661321,8.716411,8.28059,0,0,0.9449103,28.74856,0.9449103,0,0.9449103,39.00008,100,0.1900832,15.65735,7.729056,12,38.40988
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,9.790828,8.36,0,-1,0,8.36,72.0935,0,1.430828,2.409911,6.027016,8.8,8.36,0,0,0,29.59898,0,2.772984,-2.772984,36.0771,92.50519,0.1900832,10.76991,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,8.01634,8.01634,7.507766,0,2.235465,8.01634,45.11329,0,0,0,3.616434,0.5353413,0.5085742,0,0,3.081093,26.82599,3.081093,0,3.081093,39.00008,100,0.1901767,8.817974,2.893147,12,30.44243
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.198469,1.198469,0,0,0,1.198469,257.1586,1.82042,0,0,3.081966,1.261546,1.198469,0,0,0,29.59898,0,0,0,39.00008,100,0.1901767,1.318316,2.465573,0,32.68094
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.695247,3.695247,0,0,0,3.695247,48.47326,0,0,0,1.791207,3.889734,3.695247,0,0,0,29.59898,0,2.098527,-2.098527,36.78804,94.32811,0.1901767,4.064772,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,0,0,0,0,0,0,0,0.6218672,0,0,0,0,2.331697,27.50045,0.6218672,0,0.6218672,37.37799,95.84081,0.1901301,0,0.4974938,0,28.12232
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,20.84936,8.36,0,-1,0,8.36,0,0,12.48936,14.5743,0,8.8,8.36,0,0,1.709829,28.06013,0,8.8,-8.8,28.10198,72.05621,0.1901301,22.9343,0,0,28.06013
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,16.18083,8.36,0,-1,0,8.36,0,0,7.820829,9.438911,0,8.8,8.36,0,0,11.48761,19.26013,0,8.8,-8.8,18.82596,48.2716,0.1901301,17.79891,0,0,19.26013
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.825516,2.825516,0,-1,0,2.825516,0,0,4.440892E-16,0,0,2.974227,2.825516,0,0,21.26538,10.46013,0,2.974227,-2.974227,15.69085,40.23287,0.1901301,3.108067,0,0,10.46013
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.57008,7.485905,0,0,0,15.69085,40.23287,0.1901301,0,0,0,7.485905
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.506798,2.506798,0,-1,0,2.506798,0,0,4.440892E-16,0,0,2.638734,2.506798,0,0,24.57008,7.485905,0,2.638734,-2.638734,12.90938,33.10091,0.1901301,2.757478,0,0,7.485905
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,3.267352,3.267352,0,-1,0,3.267352,0,0,0,0,0,3.439318,3.267352,0,0,27.50201,4.84717,0,3.439318,-3.439318,9.284022,23.80514,0.1901301,3.594087,0,0,4.84717
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.588448,1.33746,0,-1,0,1.33746,0,0,2.250988,2.609833,0,1.407852,1.33746,0,0,31.32347,1.407852,0,1.407852,-1.407852,7.800015,20,0.1901301,3.947293,0,0,1.407852
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.962852,0,0,-1,0,0,0,0,1.962852,2.159137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901301,2.159137,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,1.108018,0,0,-1,0,0,0,0,1.108018,1.21882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901301,1.21882,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901301,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1901301,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003652204,0.003652204,8.803652,0,2.563324,0.003652204,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1901466,0.004017424,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.984798,5.984798,12,0,3.372,5.984798,41.0845,0,0,0,2.458824,0,0,6.015202,5.714442,24.52775,7.524,8.173265,0,8.173265,23.48485,60.21744,0.1904573,6.583278,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.897485,3.897485,11.97486,0,3.365638,3.897485,136.3295,0,0,0,5.313421,0,0,8.07737,7.673501,16.35449,14.87994,12.98692,0,12.98692,35.80532,91.80834,0.1904766,4.287234,4.250737,12,20.19336
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,4.87988,0,0,8.247445,0,0,0,0,3.367565,26.56817,3.367565,0,3.367565,39.00008,100,0.190227,0,6.597956,0,34.81562
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,10.98438,10.98438,3.124896,0,1.126599,10.98438,75.31733,0,0,0,8.273144,8.273144,7.859487,0,0,0,29.59898,0,0,0,39.00008,100,0.190227,12.08282,6.618515,12,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.190227,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,9.361311,9.361311,3,0,1.095,9.361311,101.4538,2.801292,0,0,9.497409,6.696116,6.361311,0,0,0,29.59898,0,0,0,39.00008,100,0.190227,10.29744,7.597927,12,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,12.78808,12.78808,4.428078,0,1.456304,12.78808,103.142,4.389884,0,0,13.18988,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.190227,14.06689,10.55191,12,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,6.556401,6.556401,0,-1,0,6.556401,187.7215,5.4063,0,0,12.30778,6.901475,6.556401,0,0,0,29.59898,0,0,0,39.00008,100,0.190227,7.212041,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,3.019154,3.019154,0,0,0,3.019154,255.5063,4.536073,0,0,7.71413,3.178057,3.019154,0,0,0,29.59898,0,0,0,39.00008,100,0.190227,3.32107,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,11.10551,11.10551,5.694609,0,1.776736,11.10551,51.28703,0,0,0,5.695687,5.695687,5.410903,0,0,0,29.59898,0,0,0,39.00008,100,0.190227,12.21606,4.55655,12,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,3.174494,3.174494,0,0,0,3.174494,93.91254,0,0,0,2.981248,3.341572,3.174494,0,0,0,29.59898,0,0.3603246,-0.3603246,38.62026,99.02612,0.190227,3.491943,2.384998,0,32.58023
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.56018,3.56018,0,0,0,3.56018,20.06627,0,4.440892E-16,0,0.7143952,3.747558,3.56018,0,0,0.4003607,29.23865,0,3.033162,-3.033162,35.42303,90.82809,0.190227,3.916198,0.5715162,0,29.95305
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.770541,26.20549,0,0,0,35.42303,90.82809,0.190227,0,0,0,26.20549
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,5.595695,5.595695,0,-1,0,5.595695,0,0,8.881784E-16,0,0,5.890205,5.595695,0,0,3.770541,26.20549,0,5.890205,-5.890205,29.21421,74.90807,0.190227,6.155264,0,0,26.20549
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,7.727506,7.727506,0,-1,0,7.727506,0,0,8.881784E-16,0.140256,0,8.134216,7.727506,0,0,10.31521,20.31529,0,8.134216,-8.134216,20.63999,52.92295,0.190227,8.500256,0,0,20.31529
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,5.570716,5.570716,0,-1,0,5.570716,0,0,8.881784E-16,0,0,5.863912,5.570716,0,0,19.35323,12.18107,0,5.863912,-5.863912,14.45889,37.07399,0.190227,6.127788,0,0,12.18107
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,1.024283,1.024283,0,-1,0,1.024283,0,0,2.220446E-16,0,0,1.078192,1.024283,0,0,25.86869,6.317158,0,1.078192,-1.078192,13.32237,34.15985,0.190227,1.126711,0,0,6.317158
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.06668,5.238966,0,0,0,13.32237,34.15985,0.190227,0,0,0,5.238966
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.960396,2.960396,0,-1,0,2.960396,0,0,4.440892E-16,0,0,3.116207,2.960396,0,0,27.06668,5.238966,0,3.116207,-3.116207,10.0376,25.73738,0.190227,3.256436,0,0,5.238966
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.52913,2.122759,0,0,0,10.0376,25.73738,0.190227,0,0,0,2.122759
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.926861,2.016621,0,-1,0,2.016621,0,0,2.91024,3.402926,0,2.122759,2.016621,0,0,30.52913,2.122759,0,2.122759,-2.122759,7.800015,20,0.190227,5.419547,0,0,2.122759
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,2.195565,0,0,-1,0,0,0,0,2.195565,2.415121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.190227,2.415121,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,1.055831,1.055831,9.855831,0,2.829525,1.055831,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1903577,1.161414,0,12,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.947972,4.947972,12,0,3.372,4.947972,0,0,0,0,0,0,0,7.052028,6.699427,24.52775,7.524,6.699427,0,6.699427,22.08664,56.6323,0.1906313,5.442769,0,12,7.524
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,3.292218,3.292218,11.47434,0,3.239007,3.292218,24.37191,0,0,0,0.8023764,0,0,8.182118,7.773012,17.82833,13.55348,8.575389,0,8.575389,30.22197,77.49207,0.1909195,3.62144,0.6419011,12,14.35586
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,17.52293,17.52293,12,0,3.372,17.52293,16.66103,0,0,0,2.9195,5.813606,5.522925,0,0,9.252938,21.27133,0,2.894106,-2.894106,27.17131,69.6699,0.1909195,19.27522,2.3356,12,24.19083
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.772423,2.772423,0,-1,0,2.772423,212.7067,0,0,0,5.897129,2.918339,2.772423,0,0,12.46861,18.37723,2.978789,0,2.978789,29.99724,76.91586,0.1907005,3.049665,4.717703,0,24.27436
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,8.780059,8.780059,12,0,3.372,8.780059,65.42867,4.440892E-16,0,0,5.744675,0,0,3.219941,3.058944,9.489822,21.05814,8.803619,0,8.803619,38.34909,98.3308,0.1909924,9.658065,4.59574,12,26.80281
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,14.32726,14.32726,10.50643,0,2.994127,14.32726,32.86131,3.330669E-16,0,0,4.708124,4.021921,3.820825,0,0,0.6862031,28.9814,0.6862031,0,0.6862031,39.00008,100,0.1910124,15.75998,3.766499,12,33.68952
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,5.271849,5.271849,0,0,0,5.271849,128.147,1.206402,0,0,6.755716,5.549314,5.271849,0,0,0,29.59898,0,0,0,39.00008,100,0.1910124,5.799034,5.404573,0,36.35469
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,3.113705,3.113705,0,0,0,3.113705,240.8523,4.221845,0,0,7.49943,3.277585,3.113705,0,0,0,29.59898,0,0,0,39.00008,100,0.1910124,3.425076,5.999544,0,37.09841
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,16.13846,8.36,0,-1,0,8.36,127.0445,1.82092,7.778464,9.392311,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1910124,17.75231,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,12.53138,12.53138,4.171377,0,1.391358,12.53138,70.40234,0.02238356,0,0,8.822384,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1910124,13.78451,7.057907,12,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,10.35541,10.35541,4.851434,0,1.563413,10.35541,55.94813,8.881784E-16,0,0,5.793657,5.793657,5.503974,0,0,0,29.59898,0,0,0,39.00008,100,0.1910124,11.39095,4.634925,12,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,11.68254,11.68254,8.602717,0,2.512488,11.68254,27.75011,0,0,0,3.241917,3.241917,3.079821,0,0,0,29.59898,0,0,0,39.00008,100,0.1910124,12.85079,2.593534,12,32.8409
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,20.87766,20.36,12,0,3.372,20.36,2.467839,0,0.5176625,2.605429,0.5024521,8.8,8.36,0,0,0,29.59898,0,8.297548,-8.297548,30.25369,77.57342,0.1910124,22.96543,0.4019617,12,30.10143
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,12.46413,8.36,0,-1,0,8.36,0,0,4.104126,5.350539,0,8.8,8.36,0,0,9.219498,21.30143,0,8.8,-8.8,20.97768,53.78881,0.1910124,13.71054,0,0,21.30143
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,3.032151,3.032151,0,-1,0,3.032151,0,0,4.440892E-16,0,0,3.191738,3.032151,0,0,18.99728,12.50143,0,3.191738,-3.191738,17.61329,45.1622,0.1910124,3.335366,0,0,12.50143
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,13.27849,8.36,0,-1,0,8.36,0,0,4.918492,6.246341,0,8.8,8.36,0,0,22.54365,9.309692,0,8.8,-8.8,8.337278,21.37759,0.1910124,14.60634,0,0,9.309692
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,2.237678,0.4842076,0,-1,0,0.4842076,0,0,1.75347,1.977238,0,0.5096922,0.4842076,0,0,32.32143,0.5096922,0,0.5096922,-0.5096922,7.800015,20,0.1910124,2.461446,0,0,0.5096922
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,5.738722,0,0,-1,0,0,0,0,5.738722,6.312594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,6.312594,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,2.360301,0,0,-1,0,0,0,0,2.360301,2.596332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,2.596332,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.32252,0,0,-1,0,0,0,0,1.32252,1.454772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,1.454772,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,3.02565,0,0,-1,0,0,0,0,3.02565,3.328215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,3.328215,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1910124,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,5.16638,5.16638,12,0,3.372,5.16638,0,0,0,0,0,0,0,6.83362,6.491939,32.88775,0,6.491939,0,6.491939,13.95881,35.79175,0.1912731,5.683018,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.457109,2.457109,11.25711,0,3.184049,2.457109,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.39581,5.842745,8.36,0,8.36,21.8898,56.12759,0.1915487,2.70282,0,12,5.842745
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,12.79659,12.79659,12,0,3.372,12.79659,12.40054,0,0,0,1.586847,0.838521,0.7965949,0,0,18.03581,13.36674,0.7483258,0,0.7483258,22.59973,57.9479,0.1915702,14.07625,1.269477,12,14.95359
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.753816,0.753816,9.553816,0,2.753115,0.753816,629.1055,0,0,0,4.742298,0,0,8.8,8.36,17.28749,14.04024,13.1023,0,13.1023,35.02966,89.81945,0.1913168,0.8291976,3.793838,12,18.78254
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,15.50909,8.36,0,-1,0,8.36,94.22176,0,7.149093,8.700003,7.876939,8.8,8.36,0,0,4.185191,25.83231,0,0.9230609,-0.9230609,34.05666,87.32461,0.1913168,17.06,6.301551,0,33.70924
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,4.679942,4.679942,0,0,0,4.679942,195.2063,0,0,0,9.135541,4.926255,4.679942,0,0,5.210814,24.90924,4.209286,0,4.209286,38.04995,97.56377,0.1910116,5.147936,7.308433,0,34.04478
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,17.06076,17.06076,8.700757,0,2.537292,17.06076,71.24561,2.353511,0,0,12.15504,8.8,8.36,0,0,1.001528,28.6976,1.001528,0,1.001528,39.00008,100,0.1909391,18.76683,9.724031,12,40.85264
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,12.53682,12.53682,4.176819,0,1.392735,12.53682,97.54412,3.42893,0,0,12.22893,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1909391,13.7905,9.783144,12,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,7.801655,7.801655,3,0,1.095,7.801655,159.6473,7.400757,0,0,12.45513,5.054374,4.801655,0,0,0,29.59898,0,0,0,39.00008,100,0.1909391,8.58182,9.964105,12,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,11.52282,8.36,0,-1,0,8.36,119.3301,1.176,3.162817,4.315098,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1909391,12.6751,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,9.229805,9.229805,3.161327,0,1.135816,9.229805,69.20917,0,0,0,6.387871,6.387871,6.068478,0,0,0,29.59898,0,0,0,39.00008,100,0.1909391,10.15279,5.110297,12,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,8.032159,8.032159,3,0,1.095,8.032159,80.79674,1.192713,0,0,6.489723,5.297009,5.032159,0,0,0,29.59898,0,0,0,39.00008,100,0.1909391,8.835375,5.191778,12,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,18.91547,18.91547,12,0,3.372,18.91547,14.44246,0,0,0.4470212,2.73186,7.279446,6.915474,0,0,0,29.59898,0,4.547586,-4.547586,34.2065,87.7088,0.1909391,20.80702,2.185488,12,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,11.74634,11.74634,12,0,3.372,11.74634,3.901778,0,0,0,0.4583159,0,0,0.2536633,0.2409802,5.052874,25.05139,0.6992961,0,0.6992961,34.86991,89.40985,0.1909619,12.92097,0.3666528,12,25.50971
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.353578,25.68076,0,0,0,34.86991,89.40985,0.1909619,0,0,0,25.68076
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,11.72428,8.36,0,-1,0,8.36,0,0,3.364279,4.536707,0,8.8,8.36,0,0,4.353578,25.68076,0,8.8,-8.8,25.5939,65.62524,0.1909619,12.89671,0,0,25.68076
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,10.94438,8.36,0,-1,0,8.36,0,0,2.584383,3.678821,0,8.8,8.36,0,0,14.13136,16.88076,0,8.8,-8.8,16.31788,41.84064,0.1909619,12.03882,0,0,16.88076
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,6.224258,6.224258,0,-1,0,6.224258,0,0,8.881784E-16,0,0,6.551851,6.224258,0,0,23.90913,8.080758,0,6.551851,-6.551851,9.411626,24.13233,0.1909619,6.846684,0,0,8.080758
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,2.300057,1.452462,0,-1,0,1.452462,0,0,0.8475953,1.077601,0,1.528908,1.452462,0,0,31.18897,1.528908,0,1.528908,-1.528908,7.800015,20,0.1909619,2.530063,0,0,1.528908
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.85945,0,0,-1,0,0,0,0,3.85945,4.245395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909619,4.245395,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.952648,0,0,-1,0,0,0,0,1.952648,2.147913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909619,2.147913,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.679007,0,0,-1,0,0,0,0,1.679007,1.846908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909619,1.846908,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,5.209134,0,0,-1,0,0,0,0,5.209134,5.730048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909619,5.730048,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.7041686,0,0,-1,0,0,0,0,0.7041686,0.7745854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1909619,0.7745854,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,9.129473,9.129473,12,0,3.372,9.129473,0,0,0,0,0,0,0,2.870528,2.727001,32.88775,0,2.727001,0,2.727001,10.38708,26.63347,0.1910702,10.04242,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.45214,2.45214,11.25214,0,3.182791,2.45214,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.16075,2.454301,8.36,0,8.36,18.31807,46.96931,0.1913427,2.697354,0,12,2.454301
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,5.551515,5.551515,12,0,3.372,5.551515,26.17093,0,0,0,1.452883,0,0,6.448485,6.126061,21.80075,9.978301,7.578944,0,7.578944,25.50809,65.40522,0.1916249,6.106666,1.162306,12,11.43118
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,23.2094,20.36,12,0,3.372,20.36,15.14285,0,2.849398,5.170338,3.083084,8.8,8.36,0,0,14.22181,16.79935,0,5.716917,-5.716917,19.48193,49.95356,0.1916249,25.53034,2.466467,12,19.88243
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.40245,1.40245,0,-1,0,1.40245,292.7434,0,0,0,4.10558,1.476263,1.40245,0,0,20.57394,11.08243,2.629317,0,2.629317,21.97632,56.34941,0.1914356,1.542695,3.284464,0,15.18801
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,11.1217,11.1217,12,0,3.372,11.1217,68.88976,0,0,0,7.661711,0,0,0.8783014,0.8343863,17.94462,13.44882,8.496098,0,8.496098,30.03642,77.01631,0.1916853,12.23387,6.129369,12,21.11053
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,13.48658,13.48658,12,0,3.372,13.48658,80.16018,0,0,0,10.81087,1.564824,1.486583,0,0,9.448524,21.09531,9.246044,0,9.246044,38.80799,99.50747,0.1917449,14.83524,8.648695,12,31.90618
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,9.620788,9.620788,3,0,1.095,9.620788,103.5885,2.794301,0,0,9.96603,6.96925,6.620788,0,0,0.2024786,29.41675,0.2024786,0,0.2024786,39.00008,100,0.1917305,10.58287,7.972824,12,39.38278
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,6.214455,6.214455,0,0,0,6.214455,173.8535,4.262514,0,0,10.80405,6.541532,6.214455,0,0,0,29.59898,0,0,0,39.00008,100,0.1917305,6.835901,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,8.393272,8.36,0,-1,0,8.36,86.17089,0,0.03327283,0.8726001,7.203886,8.8,8.36,0,0,0,29.59898,0,1.596114,-1.596114,37.31763,95.68603,0.1917305,9.2326,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,7.582427,7.582427,0,0,0,7.582427,88.52428,0,0,0,6.712288,7.981502,7.582427,0,0,1.77346,28.00286,0,1.269213,-1.269213,35.97976,92.25561,0.1917305,8.34067,5.369831,0,34.71515
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,0,0,0,0,0.166186,0,0,3.349883,0,0,0,0,3.183697,26.73365,3.183697,0,3.183697,39.00008,100,0.1915029,0,2.679906,0,30.08353
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,13.36872,13.36872,11.69201,0,3.294077,13.36872,13.2022,4.440892E-16,0,0,1.764965,1.764965,1.676717,0,0,0,29.59898,0,0,0,39.00008,100,0.1915029,14.7056,1.411972,12,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,14.43485,14.43485,12,0,3.372,14.43485,3.893211,0,0,0,0.5619792,2.563001,2.434851,0,0,0,29.59898,0,2.001022,-2.001022,36.89082,94.59164,0.1915029,15.87834,0.4495833,12,30.16096
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,15.8945,8.36,0,-1,0,8.36,0,0,7.534499,9.123949,0,8.8,8.36,0,0,2.223358,27.59796,0,8.8,-8.8,27.6148,70.80704,0.1915029,17.48395,0,0,27.59796
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,11.42972,8.36,0,-1,0,8.36,0,0,3.069721,4.212693,0,8.8,8.36,0,0,12.00114,18.79796,0,8.8,-8.8,18.33879,47.02243,0.1915029,12.57269,0,0,18.79796
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.77891,9.997956,0,0,0,18.33879,47.02243,0.1915029,0,0,0,9.997956
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.755411,3.755411,0,-1,0,3.755411,0,0,4.440892E-16,0,0,3.953064,3.755411,0,0,21.77891,9.997956,0,3.953064,-3.953064,14.17189,36.33811,0.1915029,4.130952,0,0,9.997956
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,2.066756,2.066756,0,-1,0,2.066756,0,0,0,0,0,2.175533,2.066756,0,0,26.17121,6.044892,0,2.175533,-2.175533,11.87868,30.45809,0.1915029,2.273432,0,0,6.044892
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,3.206693,3.206693,0,-1,0,3.206693,0,0,4.440892E-16,0,0,3.375466,3.206693,0,0,28.58846,3.869359,0,3.375466,-3.375466,8.320624,21.33489,0.1915029,3.527362,0,0,3.869359
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.752628,0.4691983,0,-1,0,0.4691983,0,0,4.28343,4.758693,0,0.493893,0.4691983,0,0,32.33898,0.493893,0,0.493893,-0.493893,7.800015,20,0.1915029,5.227891,0,0,0.493893
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,5.013293,0,0,-1,0,0,0,0,5.013293,5.514622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915029,5.514622,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,5.070324,0,0,-1,0,0,0,0,5.070324,5.577357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915029,5.577357,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.830227,0,0,-1,0,0,0,0,2.830227,3.11325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1915029,3.11325,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.323585,1.323585,10.12358,0,2.897267,1.323585,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1916521,1.455944,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,5.289475,5.289475,12,0,3.372,5.289475,0,0,0,0,0,0,0,6.710525,6.374999,24.52775,7.524,6.374999,0,6.374999,21.77886,55.84312,0.1918985,5.818423,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.80532,2.80532,11.60532,0,3.272146,2.80532,53.75478,0,0,0,1.507994,0,0,8.8,8.36,18.15276,13.2615,9.867993,0,9.867993,31.14046,79.84718,0.1920926,3.085852,1.206395,12,14.76949
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.836602,1.836602,5.850582,0,1.816197,1.836602,243.4648,0,0,0,4.471481,0,0,4.013979,3.813281,8.284761,22.14269,8.284761,0,8.284761,39.00008,100,0.1918016,2.020263,3.577184,12,26.61417
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,7.822113,0,0,7.822113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918016,0,6.25769,0,37.42109
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,5.563974,5.563974,0,0,0,5.563974,144.9457,2.207925,0,0,8.064739,5.856815,5.563974,0,0,0,29.59898,0,0,0,39.00008,100,0.1918016,6.120371,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918016,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,5.657418,5.657418,0,0,0,5.657418,232.2756,7.185627,0,0,13.1408,5.955177,5.657418,0,0,0,29.59898,0,0,0,39.00008,100,0.1918016,6.22316,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,8.027107,8.027107,3,0,1.095,8.027107,160.7566,7.61241,0,0,12.9041,5.291692,5.027107,0,0,0,29.59898,0,0,0,39.00008,100,0.1918016,8.829818,10.32328,12,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1918016,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,15.46176,15.46176,8.330365,0,2.443583,15.46176,48.55031,0,0,0,7.506733,7.506733,7.131396,0,0,0,29.59898,0,0,0,39.00008,100,0.1918016,17.00794,6.005386,12,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,9.61705,9.61705,5.699123,0,1.777878,9.61705,42.88356,0,0,0,4.124133,4.124133,3.917927,0,0,0,29.59898,0,0,0,39.00008,100,0.1918016,10.57875,3.299307,12,33.72311
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,17.01668,17.01668,12,0,3.372,17.01668,9.931745,0,0,0,1.690053,5.280718,5.016682,0,0,0,29.59898,0,3.590665,-3.590665,35.21518,90.29517,0.1918016,18.71835,1.352043,12,31.28903
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,8.82122,8.82122,12,0,3.372,8.82122,6.266689,0,0,0,0.5527984,0,0,3.17878,3.019841,3.989627,26.00831,3.572639,0,3.572639,38.60449,98.98567,0.1919325,9.703342,0.4422387,12,26.56111
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,15.19453,8.36,0,-1,0,8.36,0,0,6.834527,8.35398,0,8.8,8.36,0,0,0.416988,29.22369,0,8.8,-8.8,29.32847,75.20107,0.1919325,16.71398,0,0,29.22369
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,10.76741,8.36,0,-1,0,8.36,0,0,2.407406,3.484147,0,8.8,8.36,0,0,10.19477,20.42369,0,8.8,-8.8,20.05246,51.41646,0.1919325,11.84415,0,0,20.42369
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.4133766,0.4133766,0,-1,0,0.4133766,0,0,5.551115E-17,0,0,0.4351333,0.4133766,0,0,19.97254,11.62369,0,0.4351333,-0.4351333,19.59379,50.24038,0.1919325,0.4547143,0,0,11.62369
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,4.361805,4.361805,0,-1,0,4.361805,0,0,0,0,0,4.591373,4.361805,0,0,20.45602,11.18856,0,4.591373,-4.591373,14.75406,37.83084,0.1919325,4.797986,0,0,11.18856
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,3.130488,3.130488,0,-1,0,3.130488,0,0,4.440892E-16,0,0,3.29525,3.130488,0,0,25.55755,6.597182,0,3.29525,-3.29525,11.28056,28.92445,0.1919325,3.443537,0,0,6.597182
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21894,3.301932,0,0,0,11.28056,28.92445,0.1919325,0,0,0,3.301932
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21894,3.301932,0,0,0,11.28056,28.92445,0.1919325,0,0,0,3.301932
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,3.06078,3.06078,0,-1,0,3.06078,0,0,4.440892E-16,0.2300227,0,3.221874,3.06078,0,0,29.21894,3.301932,0,3.221874,-3.221874,7.884404,20.21638,0.1919325,3.366858,0,0,3.301932
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.29613,0.07605531,0,-1,0,0.07605531,0,0,1.220075,1.349688,0,0.08005822,0.07605531,0,0,32.7988,0.08005822,0,0.08005822,-0.08005822,7.800015,20,0.1919325,1.425743,0,0,0.08005822
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.8654702,0,0,-1,0,0,0,0,0.8654702,0.9520172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1919325,0.9520172,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.6812645,0.6812645,9.481264,0,2.73476,0.6812645,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1920123,0.7493909,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1920215,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,4.534007,4.534007,12,0,3.372,4.534007,45.11549,0,0,0,2.045539,0,0,7.465993,7.092694,16.16775,15.048,9.138233,0,9.138233,32.33129,82.90057,0.1923039,4.987407,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,8.042882,8.042882,10.94314,0,3.104614,8.042882,49.4427,0,0,0,3.976618,0,0,2.900258,2.755245,7.029521,23.27241,6.731863,0,6.731863,38.71769,99.27594,0.1925157,8.847171,3.181294,12,27.24903
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,15.84905,8.36,0,-1,0,8.36,96.76062,0,7.489046,9.07395,8.089188,8.8,8.36,0,0,0.297658,29.33109,0,0.7108122,-0.7108122,37.96843,97.35476,0.1925157,17.43395,6.47135,0,37.42027
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,3.106782,3.106782,0,0,0,3.106782,267.9099,3.96563,0,0,8.323377,3.270297,3.106782,0,0,1.087449,28.62027,1.087449,0,1.087449,39.00008,100,0.1924396,3.41746,6.658701,0,36.94365
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,11.05338,11.05338,3,0,1.095,11.05338,95.74574,2.105899,0,0,10.58314,8.477243,8.053381,0,0,0,29.59898,0,0,0,39.00008,100,0.1924396,12.15872,8.466514,12,40.18212
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,2.10281,2.10281,0,0,0,2.10281,476.5067,7.806546,0,0,10.02003,2.213484,2.10281,0,0,0,29.59898,0,0,0,39.00008,100,0.1924396,2.313091,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1924396,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.7725276,0.7725276,0,-1,0,0.7725276,1276.73,9.049908,0,0,9.863094,0.8131869,0.7725276,0,0,0,29.59898,0,0,0,39.00008,100,0.1924396,0.8497803,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,14.49758,14.49758,8.994448,0,2.611595,14.49758,39.95679,0,0,0,5.792766,5.792766,5.503128,0,0,0,29.59898,0,0,0,39.00008,100,0.1924396,15.94733,4.634213,12,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.09080084,0.09080084,0,0,0,0.09080084,3008.477,2.636143,0,0,2.731722,0.09557984,0.09080084,0,0,0,29.59898,0,0,0,39.00008,100,0.1924396,0.09988093,2.185378,0,32.3307
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,17.6757,17.6757,12,0,3.372,17.6757,9.59463,0,0,0,1.695918,5.974415,5.675694,0,0,0,29.59898,0,4.278498,-4.278498,34.49015,88.4361,0.1924396,19.44326,1.356734,12,31.2949
