Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,18.65791,18.65791,12,0,3.372,18.65791,2.272623,8.881784E-16,0,0.1637026,0.4240239,7.008328,6.657911,0,0,4.753886,25.32048,0,6.584304,-6.584304,27.54968,70.64006,0.1924396,20.5237,0.3392191,12,25.7445
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06978,18.73618,0,0,0,27.54968,70.64006,0.1924396,0,0,0,18.73618
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,9.812482,8.36,0,-1,0,8.36,0,0,1.452482,2.43373,0,8.8,8.36,0,0,12.06978,18.73618,0,8.8,-8.8,18.27366,46.85546,0.1924396,10.79373,0,0,18.73618
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,10.09087,8.36,0,-1,0,8.36,0,0,1.730868,2.739955,0,8.8,8.36,0,0,21.84756,9.936176,0,8.8,-8.8,8.997651,23.07085,0.1924396,11.09995,0,0,9.936176
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.755259,1.079368,0,-1,0,1.079368,0,0,0.6758918,0.8514178,0,1.136176,1.079368,0,0,31.62534,1.136176,0,1.136176,-1.136176,7.800015,20,0.1924396,1.930785,0,0,1.136176
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,6.425042,0,0,-1,0,0,0,0,6.425042,7.067546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,7.067546,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.328868,0,0,-1,0,0,0,0,1.328868,1.461755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,1.461755,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.83916,0,0,-1,0,0,0,0,1.83916,2.023076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,2.023076,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.902435,0,0,-1,0,0,0,0,3.902435,4.292678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,4.292678,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,4.037248,0,0,-1,0,0,0,0,4.037248,4.440973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1924396,4.440973,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,2.20647,2.20647,11.00647,0,3.120637,2.20647,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1926721,2.427117,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.461129,2.461129,11.26113,0,3.185066,2.461129,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.192929,2.707242,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.774013,3.774013,11.51414,0,3.249078,3.774013,66.41982,0,0,0,2.506692,0,0,7.740128,7.353122,16.16775,15.048,9.859814,0,9.859814,33.01584,84.65583,0.1931057,4.151414,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,9.399897,9.399897,10.14656,0,2.903081,9.399897,58.74504,-1.110223E-16,0,0,5.521973,0,0,0.7466684,0.709335,6.30794,23.92183,6.231308,0,6.231308,38.92738,99.81359,0.1932785,10.33989,4.417578,12,29.44381
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.953756,2.953756,0,-1,0,2.953756,291.0331,5.410558,0,0,8.596406,3.109217,2.953756,0,0,0.07663175,29.53001,0.07663175,0,0.07663175,39.00008,100,0.1932732,3.249131,6.877125,0,38.12642
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,7.686889,7.686889,3,0,1.095,7.686889,129.0632,4.987377,0,0,9.920944,4.933568,4.686889,0,0,0,29.59898,0,0,0,39.00008,100,0.1932732,8.455578,7.936755,12,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,13.84119,13.84119,5.481187,0,1.72274,13.84119,93.95309,4.204224,0,0,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1932732,15.22531,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,10.72278,10.72278,3,0,1.095,10.72278,118.3916,4.565634,0,0,12.69488,8.129247,7.722784,0,0,0,29.59898,0,0,0,39.00008,100,0.1932732,11.79506,10.1559,12,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,8.169959,8.169959,3,0,1.095,8.169959,129.9321,5.173341,0,0,10.6154,5.442062,5.169959,0,0,0,29.59898,0,0,0,39.00008,100,0.1932732,8.986955,8.492322,12,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,8.820284,8.36,0,-1,0,8.36,98.36092,0,0.460284,1.342312,8.222973,8.8,8.36,0,0,0,29.59898,0,0.5770272,-0.5770272,38.39184,98.44041,0.1932732,9.702312,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,8.655056,8.655056,6.190207,0,1.902122,8.655056,37.38531,5.551115E-16,0,0,3.235719,2.594578,2.464849,0,0,0.6411413,29.02195,0.6411413,0,0.6411413,39.00008,100,0.1932902,9.520561,2.588576,12,32.25767
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,11.12428,11.12428,7.17048,0,2.150131,11.12428,37.41268,0,0,0,4.16189,4.16189,3.953795,0,0,0,29.59898,0,0,0,39.00008,100,0.1932902,12.2367,3.329512,12,33.76087
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,4.137992,4.137992,0,0,0,4.137992,42.9697,0,0,0,1.778083,4.355782,4.137992,0,0,0,29.59898,0,2.577699,-2.577699,36.28294,93.033,0.1932902,4.551792,1.422466,0,31.37706
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,15.46633,15.46633,12,0,3.372,15.46633,2.203438,0,1.776357E-15,0,0.3407909,3.648766,3.466327,0,0,2.86411,27.02128,0,3.307975,-3.307975,32.79603,84.09222,0.1932902,17.01296,0.2726327,12,27.36207
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,10.2579,8.36,0,-1,0,8.36,0,0,1.897897,2.923686,0,8.8,8.36,0,0,6.539637,23.7133,0,8.8,-8.8,23.52002,60.30762,0.1932902,11.28369,0,0,23.7133
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,12.53933,8.36,0,-1,0,8.36,0,0,4.179333,5.433266,0,8.8,8.36,0,0,16.31742,14.9133,0,8.8,-8.8,14.244,36.52301,0.1932902,13.79327,0,0,14.9133
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,13.47005,5.80764,0,-1,0,5.80764,0,0,7.662416,9.009421,0,6.113305,5.80764,0,0,26.09519,6.113305,0,6.113305,-6.113305,7.800015,20,0.1932902,14.81706,0,0,6.113305
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3700854,0,0,-1,0,0,0,0,0.3700854,0.4070939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932902,0.4070939,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.9228177,0,0,-1,0,0,0,0,0.9228177,1.0151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932902,1.0151,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.3180261,0,0,-1,0,0,0,0,0.3180261,0.3498287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932902,0.3498287,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.911932,0,0,-1,0,0,0,0,5.911932,6.503124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932902,6.503124,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,4.410131,0,0,-1,0,0,0,0,4.410131,4.851144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932902,4.851144,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.184273,0,0,-1,0,0,0,0,1.184273,1.3027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932902,1.3027,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,3.408846,0,0,-1,0,0,0,0,3.408846,3.749731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1932902,3.749731,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.936663,4.936663,12,0,3.372,4.936663,0,0,0,0,0,0,0,7.063337,6.71017,32.88775,0,6.71017,0,6.71017,14.16584,36.3226,0.1935367,5.430329,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,1.076622,1.076622,9.876622,0,2.834785,1.076622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.17758,6.039154,8.36,0,8.36,22.09683,56.65844,0.1936492,1.184284,0,12,6.039154
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,17.81758,13.56315,10.80932,0,10.80932,32.35145,82.95228,0.1934846,0,1.959453,12,16.01247
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,6.188009,6.188009,0,0,0,6.188009,86.95426,0,0,0,5.380737,6.513693,6.188009,0,0,7.008267,23.29154,0,1.132956,-1.132956,31.15721,79.89013,0.1934846,6.806809,4.30459,0,28.67228
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,0.5648425,0,0,8.831949,0,0,0,0,8.267107,22.15858,8.267107,0,8.267107,39.00008,100,0.1929175,0,7.06556,0,30.99053
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929175,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929175,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1929175,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,22.13766,20.36,12,0,3.372,20.36,58.28362,3.066545,1.77766,3.991426,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1929175,24.35143,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,5.514856,5.514856,0,-1,0,5.514856,186.5556,4.483162,0,0,10.28827,5.805112,5.514856,0,0,0,29.59898,0,0,0,39.00008,100,0.1929175,6.066342,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.939981,3.939981,0,0,0,3.939981,215.7541,4.353322,0,0,8.50067,4.147348,3.939981,0,0,0,29.59898,0,0,0,39.00008,100,0.1929175,4.333979,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,9.44335,9.44335,4.14381,0,1.384384,9.44335,59.07292,0,0,0,5.578463,5.578463,5.29954,0,0,0,29.59898,0,0,0,39.00008,100,0.1929175,10.38768,4.46277,12,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,4.6956,4.6956,0,0,0,4.6956,51.43812,0,8.881784E-16,0,2.415329,4.942737,4.6956,0,0,0,29.59898,0,2.527408,-2.527408,36.33596,93.16893,0.1929175,5.16516,1.932263,0,32.01431
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.9021198,0.9021198,0,0,0,0.9021198,44.7365,0,1.110223E-16,0,0.4035768,0.9495997,0.9021198,0,0,2.808232,27.07157,0,0.546023,-0.546023,35.7604,91.69314,0.1929175,0.9923317,0.3228614,0,27.47515
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,21.82852,8.36,0,-1,0,8.36,0,0,13.46852,15.65137,0,8.8,8.36,0,0,3.414924,26.52555,0,8.8,-8.8,26.48438,67.90854,0.1929175,24.01137,0,0,26.52555
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,16.83247,8.36,0,-1,0,8.36,0,0,8.472466,10.15571,0,8.8,8.36,0,0,13.1927,17.72555,0,8.8,-8.8,17.20837,44.12393,0.1929175,18.51571,0,0,17.72555
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,2.072426,2.072426,0,-1,0,2.072426,0,0,0,0,0,2.181501,2.072426,0,0,22.97048,8.925547,0,2.181501,-2.181501,14.90886,38.22778,0.1929175,2.279669,0,0,8.925547
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,3.268907,3.268907,0,-1,0,3.268907,0,0,4.440892E-16,0,0,3.440955,3.268907,0,0,25.39437,6.744045,0,3.440955,-3.440955,11.28178,28.92758,0.1929175,3.595798,0,0,6.744045
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,2.116085,2.116085,0,-1,0,2.116085,0,0,0,0,0,2.227458,2.116085,0,0,29.21765,3.30309,0,2.227458,-2.227458,8.933831,22.90721,0.1929175,2.327694,0,0,3.30309
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.810398,1.02185,0,-1,0,1.02185,0,0,0.7885475,0.9695873,0,1.075632,1.02185,0,0,31.69261,1.075632,0,1.075632,-1.075632,7.800015,20,0.1929175,1.991438,0,0,1.075632
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.6382899,0,0,-1,0,0,0,0,0.6382899,0.7021189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929175,0.7021189,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.428244,0,0,-1,0,0,0,0,2.428244,2.671068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929175,2.671068,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,2.360793,0,0,-1,0,0,0,0,2.360793,2.596873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929175,2.596873,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,1.09095,0,0,-1,0,0,0,0,1.09095,1.200045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1929175,1.200045,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,3.446476,3.446476,12,0,3.372,3.446476,0,0,0,0,0,0,0,8.553524,8.125848,32.88775,0,8.125848,0,8.125848,15.50887,39.76626,0.1932134,3.791124,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.489067,1.489067,10.28907,0,2.939134,1.489067,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.76191,7.313263,8.36,0,8.36,23.43986,60.1021,0.1933663,1.637973,0,12,7.313263
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,3.433094,3.433094,11.66187,0,3.286454,3.433094,63.58919,0,0,0,2.183076,0,0,8.228779,7.81734,16.40191,14.83726,10.00042,0,10.00042,32.92709,84.42827,0.1935423,3.776403,1.746461,12,17.02034
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,8.887676,8.887676,9.531934,0,2.747579,8.887676,64.39617,0,0,0,5.723324,0,0,0.6442577,0.6120448,6.40149,23.83764,6.335369,0,6.335369,38.93735,99.83916,0.1937117,9.776444,4.578659,12,29.56096
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,5.189784,5.189784,0,-1,0,5.189784,157.0514,2.621574,0,0,8.150626,5.46293,5.189784,0,0,0.06612118,29.53947,0.06612118,0,0.06612118,39.00008,100,0.1937072,5.708762,6.520501,0,37.69009
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,10.36189,10.36189,3,0,1.095,10.36189,104.4206,3.070595,0,0,10.81995,7.74936,7.361892,0,0,0,29.59898,0,0,0,39.00008,100,0.1937072,11.39808,8.655964,12,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,6.033807,6.033807,0,0,0,6.033807,187.437,4.958213,0,0,11.30959,6.351376,6.033807,0,0,0,29.59898,0,0,0,39.00008,100,0.1937072,6.637188,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,20.24478,20.24478,11.88478,0,3.342848,20.24478,52.35398,1.798947,0,1.909254,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1937072,22.26925,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.936346,2.936346,0,0,0,2.936346,428.4052,9.488567,0,0,12.57946,3.090891,2.936346,0,0,0,29.59898,0,0,0,39.00008,100,0.1937072,3.229981,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,10.2711,8.36,0,-1,0,8.36,136.1314,2.580584,1.911104,2.938215,11.38058,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1937072,11.29821,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,12.66357,12.66357,4.917551,0,1.58014,12.66357,64.3871,0,0,0,8.153707,8.153707,7.746021,0,0,0,29.59898,0,0,0,39.00008,100,0.1937072,13.92993,6.522965,12,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,11.02934,11.02934,5.237948,0,1.661201,11.02934,55.27258,0,0,0,6.0962,6.0962,5.791389,0,0,0,29.59898,0,0,0,39.00008,100,0.1937072,12.13227,4.876959,12,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,14.29532,14.29532,10.75672,0,3.057451,14.29532,26.05634,8.881784E-16,0,0,3.724836,3.724836,3.538594,0,0,0,29.59898,0,0,0,39.00008,100,0.1937072,15.72485,2.979869,12,33.32381
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,12.866,12.866,12,0,3.372,12.866,3.638052,1.110223E-16,0,0,0.4680718,0.9115766,0.8659977,0,0,0,29.59898,0,0.4435048,-0.4435048,38.53258,98.8013,0.1937072,14.1526,0.3744574,12,30.06705
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,33.71216,8.36,0,-1,0,8.36,0,0,25.35216,28.72337,0,8.8,8.36,0,0,0.4927831,29.15547,0,8.8,-8.8,29.25657,75.01669,0.1937072,37.08337,0,0,29.15547
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,26.16304,8.36,0,-1,0,8.36,0,0,17.80304,20.41935,0,8.8,8.36,0,0,10.27056,20.35547,0,8.8,-8.8,19.98055,51.23209,0.1937072,28.77935,0,0,20.35547
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,14.39752,8.36,0,-1,0,8.36,0,0,6.037516,7.477268,0,8.8,8.36,0,0,20.04834,11.55547,0,8.8,-8.8,10.70454,27.44748,0.1937072,15.83727,0,0,11.55547
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,4.015507,2.6177,0,-1,0,2.6177,0,0,1.397807,1.799358,0,2.755473,2.6177,0,0,29.82612,2.755473,0,2.755473,-2.755473,7.800015,20,0.1937072,4.417058,0,0,2.755473
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.385668,0,0,-1,0,0,0,0,2.385668,2.624235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937072,2.624235,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,4.113838,0,0,-1,0,0,0,0,4.113838,4.525222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937072,4.525222,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.403176,0,0,-1,0,0,0,0,1.403176,1.543493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937072,1.543493,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.666473,0,0,-1,0,0,0,0,2.666473,2.93312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937072,2.93312,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,3.302038,0,0,-1,0,0,0,0,3.302038,3.632242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937072,3.632242,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.8606652,0,0,-1,0,0,0,0,0.8606652,0.9467317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1937072,0.9467317,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,2.206732,2.206732,11.00673,0,3.120703,2.206732,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1939279,2.427405,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3821568,0.3821568,9.182157,0,2.659086,0.3821568,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1939685,0.4203725,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,4.660181,4.660181,12,0,3.372,4.660181,37.18323,0,0,0,1.732806,0,0,7.339819,6.972828,16.16775,15.048,8.705633,0,8.705633,31.92089,81.84827,0.1942594,5.126199,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,10.12373,10.12373,12,0,3.372,10.12373,47.26136,0,0,0,4.784614,0,0,1.876267,1.782454,7.46212,22.88307,6.567067,0,6.567067,38.15096,97.82277,0.1944429,11.13611,3.827691,12,27.66768
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,11.62046,8.36,0,-1,0,8.36,78.64745,0,3.260458,4.422504,6.574926,8.8,8.36,0,0,0.8950527,28.79343,0,2.225073,-2.225073,35.80552,91.80885,0.1944429,12.7825,5.259941,0,35.36836
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,2.249963,2.249963,0,0,0,2.249963,343.463,1.992053,0,0,7.727791,2.368382,2.249963,0,0,3.367357,26.56836,3.367357,0,3.367357,39.00008,100,0.1942162,2.474959,6.182233,0,34.29615
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,5.822694,5.822694,0,0,0,5.822694,131.9599,1.554473,0,0,7.683625,6.129152,5.822694,0,0,0,29.59898,0,0,0,39.00008,100,0.1942162,6.404964,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,11.53561,11.53561,8.42079,0,2.46646,11.53561,28.42295,0,0,0,3.278762,3.278762,3.114824,0,0,0,29.59898,0,0,0,39.00008,100,0.1942162,12.68917,2.623009,12,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,8.513072,0,0,8.513072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942162,0,6.810458,0,38.11205
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,5.613058,5.613058,0,-1,0,5.613058,112.4681,0.4044167,0,0,6.312899,5.908482,5.613058,0,0,0,29.59898,0,0,0,39.00008,100,0.1942162,6.174364,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.538892,1.538892,0,0,0,1.538892,403.0721,4.582957,0,0,6.202843,1.619886,1.538892,0,0,0,29.59898,0,0,0,39.00008,100,0.1942162,1.692781,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,0,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1942162,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,4.042857,4.042857,0,0,0,4.042857,50.81913,0,0,0,2.054545,4.255639,4.042857,0,0,0,29.59898,0,2.201094,-2.201094,36.67992,94.05089,0.1942162,4.447143,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,13.31305,13.31305,12,0,3.372,13.31305,4.192515,2.220446E-16,0,0,0.5581515,1.382155,1.313047,0,0,2.445661,27.39788,0,0.8240035,-0.8240035,35.81134,91.82378,0.1942162,14.64435,0.4465212,12,27.95604
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,6.88257,6.88257,0,-1,0,6.88257,0,0,8.881784E-16,0,0,7.244811,6.88257,0,0,3.36122,26.57388,0,7.244811,-7.244811,28.17464,72.24253,0.1942162,7.570827,0,0,26.57388
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.863741,2.863741,0,-1,0,2.863741,0,0,0,0,0,3.014464,2.863741,0,0,11.41101,19.32907,0,3.014464,-3.014464,24.99712,64.09505,0.1942162,3.150115,0,0,19.32907
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,26.99039,8.36,0,-1,0,8.36,0,0,18.63039,21.32943,0,8.8,8.36,0,0,14.76041,16.31461,0,8.8,-8.8,15.7211,40.31044,0.1942162,29.68943,0,0,16.31461
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53819,7.514605,0,0,0,15.7211,40.31044,0.1942162,0,0,0,7.514605
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,3.043017,3.043017,0,-1,0,3.043017,0,0,4.440892E-16,0,0,3.203176,3.043017,0,0,24.53819,7.514605,0,3.203176,-3.203176,12.34466,31.65291,0.1942162,3.347319,0,0,7.514605
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.09728,4.311429,0,0,0,12.34466,31.65291,0.1942162,0,0,0,4.311429
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.692629,0.692629,0,-1,0,0.692629,0,0,1.110223E-16,0,0,0.7290832,0.692629,0,0,28.09728,4.311429,0,0.7290832,-0.7290832,11.57614,29.68235,0.1942162,0.7618919,0,0,4.311429
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.977113,2.977113,0,-1,0,2.977113,0,0,4.440892E-16,0,0,3.133804,2.977113,0,0,28.90737,3.582346,0,3.133804,-3.133804,8.27282,21.21232,0.1942162,3.274825,0,0,3.582346
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,4.326609,0.4261152,0,-1,0,0.4261152,0,0,3.900493,4.333154,0,0.4485424,0.4261152,0,0,32.38937,0.4485424,0,0.4485424,-0.4485424,7.800015,20,0.1942162,4.75927,0,0,0.4485424
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.9177135,0,0,-1,0,0,0,0,0.9177135,1.009485,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1942162,1.009485,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.55397,2.55397,11.35397,0,3.208555,2.55397,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944664,2.809367,0,12,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2636217,0.2636217,9.063622,0,2.629096,0.2636217,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1944935,0.2899839,0,12,7.524
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,16.16775,15.048,9.487329,0,9.487329,32.66247,83.74976,0.1944198,0,0.9018639,12,16.17533
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,6.203109,6.203109,0,0,0,6.203109,15.46864,0,8.881784E-16,0,0.9595369,6.529589,6.203109,0,0,6.680424,23.5866,0,5.570052,-5.570052,26.79112,68.69505,0.1944198,6.823421,0.7676296,0,24.54613
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,12.86937,18.01654,2.402675,0,2.402675,29.0705,74.5396,0.1942597,0,1.92214,0,20.41922
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,19.15005,19.15005,12,0,3.372,19.15005,25.74463,8.881784E-16,0,0.7050501,4.930108,7.526364,7.150045,0,0,10.46669,20.17895,0,2.596256,-2.596256,26.33381,67.52245,0.1942597,21.06505,3.944086,12,25.10906
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,18.66433,18.66433,12,0,3.372,18.66433,27.4386,0,0,0.1707609,5.12123,7.015082,6.664328,0,0,13.35142,17.5827,0,1.893852,-1.893852,24.33751,62.40375,0.1942597,20.53076,4.096984,12,22.70393
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,13.14125,13.14125,12,0,3.372,13.14125,34.20914,0,0,0,4.495509,1.201317,1.141251,0,0,15.4557,15.68884,3.294192,0,3.294192,27.46266,70.41692,0.1943418,14.45538,3.596407,12,20.18435
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,23.0703,20.36,12,0,3.372,20.36,37.92784,0,2.710298,5.017328,7.722108,8.8,8.36,0,0,12.16151,18.65362,0,1.077892,-1.077892,26.32646,67.5036,0.1943418,25.37733,6.177687,12,26.37573
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,4.686801,4.686801,0,-1,0,4.686801,97.65917,8.881784E-16,0,0,4.577091,4.933475,4.686801,0,0,13.35917,17.57573,0,0.3563836,-0.3563836,25.9508,66.54037,0.1943418,5.155481,3.661673,0,22.15282
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,9.183727,9.183727,12,0,3.372,9.183727,35.71555,0,0,0,3.280019,0,0,2.816273,2.675459,13.75515,17.21934,5.955478,0,5.955478,31.60066,81.02717,0.1945162,10.1021,2.624015,12,20.49936
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.982555,2.982555,0,0,0,2.982555,31.49988,0,4.440892E-16,0,0.9395013,3.139532,2.982555,0,0,7.799672,22.57927,0,2.20003,-2.20003,29.28162,75.08093,0.1945162,3.280811,0.751601,0,23.51877
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,11.79977,11.79977,12,0,3.372,11.79977,8.961015,2.775558E-17,0,0,1.057379,0,0,0.2002259,0.1902146,10.24415,20.37924,1.247594,0,1.247594,30.46519,78.11573,0.1945489,12.97975,0.8459036,12,21.43662
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,8.16801,8.16801,12,0,3.372,8.16801,6.519561,0,0,0,0.5325184,0,0,3.83199,3.64039,8.996556,21.50208,4.172909,0,4.172909,34.42397,88.2664,0.194688,8.984811,0.4260147,12,22.0346
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,4.056806,4.056806,0,-1,0,4.056806,0,0,0,0,0,4.270322,4.056806,0,0,4.823647,25.2577,0,4.270322,-4.270322,29.92265,76.72459,0.194688,4.462486,0,0,25.2577
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,11.39244,8.36,0,-1,0,8.36,0,0,3.032444,4.171688,0,8.8,8.36,0,0,9.56845,20.98737,0,8.8,-8.8,20.64664,52.93998,0.194688,12.53169,0,0,20.98737
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,8.172396,8.172396,0,-1,0,8.172396,0,0,0,0.6296355,0,8.602522,8.172396,0,0,19.34623,12.18737,0,8.602522,-8.602522,11.57878,29.68912,0.194688,8.989635,0,0,12.18737
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,3.259829,3.259829,0,-1,0,3.259829,0,0,4.440892E-16,0.1802031,0,3.431399,3.259829,0,0,28.90458,3.584851,0,3.431399,-3.431399,7.961769,20.41475,0.194688,3.585812,0,0,3.584851
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,6.490691,0.1457798,0,-1,0,0.1457798,0,0,6.344911,6.99398,0,0.1534524,0.1457798,0,0,32.71725,0.1534524,0,0.1534524,-0.1534524,7.800015,20,0.194688,7.13976,0,0,0.1534524
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.515546,0,0,-1,0,0,0,0,2.515546,2.7671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194688,2.7671,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.586363,0,0,-1,0,0,0,0,1.586363,1.745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194688,1.745,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.986677,0,0,-1,0,0,0,0,1.986677,2.185345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194688,2.185345,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194688,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2496339,0,0,-1,0,0,0,0,0.2496339,0.2745973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194688,0.2745973,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.194688,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,2.221372,2.221372,11.02137,0,3.124407,2.221372,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949013,2.443509,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.9012228,0.9012228,9.701222,0,2.790409,0.9012228,168.0967,0,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1948875,0.991345,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1946983,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,1.095918,1.095918,0,-1,0,1.095918,327.8575,0,0,0,3.593048,1.153597,1.095918,0,0,3.412989,26.52729,2.43945,0,2.43945,38.0765,97.63185,0.1945381,1.205509,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,7.877862,7.877862,3,0,1.095,7.877862,80.98453,0.2717188,0,0,6.379849,5.134592,4.877862,0,0,0.9735389,28.72279,0.9735389,0,0.9735389,39.00008,100,0.1944742,8.665648,5.103879,12,35.10264
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,11.93936,11.93936,4.194919,0,1.397315,11.93936,68.27873,0,0,0,8.152045,8.152045,7.744443,0,0,0,29.59898,0,0,0,39.00008,100,0.1944742,13.1333,6.521636,12,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,6.072389,6.072389,0,0,0,6.072389,141.3949,2.194061,0,0,8.586049,6.391988,6.072389,0,0,0,29.59898,0,0,0,39.00008,100,0.1944742,6.679628,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944742,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,13.72162,8.36,0,-1,0,8.36,49.96352,0,5.361621,6.733783,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1944742,15.09378,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,19.58318,19.58318,12,0,3.372,19.58318,18.58976,8.881784E-16,0,1.1815,3.640467,7.982297,7.583182,0,0,5.136722,24.97593,0,4.341829,-4.341829,29.55027,75.76976,0.1944742,21.5415,2.912374,12,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,18.39097,18.39097,12,0,3.372,18.39097,29.08904,8.881784E-16,0,0,5.349756,6.727333,6.390966,0,0,9.960977,20.6341,0,1.377577,-1.377577,28.09817,72.04645,0.1944742,20.23006,4.279805,12,25.98385
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.590117,0,0,8.8,8.36,11.49162,19.25652,9.950116,0,9.950116,37.53768,96.25027,0.1943718,0,1.272093,12,20.84664
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,0,0,0,0,0,0,0,0.5162783,0,0,0,0,1.541501,28.21163,0.5162783,0,0.5162783,38.02747,97.50613,0.1943381,0,0.4130227,0,28.72791
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,9.885263,8.36,0,-1,0,8.36,0,0,1.525263,2.51379,0,8.8,8.36,0,0,1.025223,28.67628,0,8.8,-8.8,28.75145,73.72153,0.1943381,10.87379,0,0,28.67628
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,17.31773,8.36,0,-1,0,8.36,0,0,8.95773,10.6895,0,8.8,8.36,0,0,10.803,19.87628,0,8.8,-8.8,19.47544,49.93692,0.1943381,19.0495,0,0,19.87628
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,17.54471,8.36,0,-1,0,8.36,0,0,9.184714,10.93919,0,8.8,8.36,0,0,20.58078,11.07628,0,8.8,-8.8,10.19942,26.15231,0.1943381,19.29918,0,0,11.07628
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.819844,1.819844,0,-1,0,1.819844,0,0,2.220446E-16,0,0,1.915625,1.819844,0,0,30.35856,2.276278,0,1.915625,-1.915625,8.180177,20.97477,0.1943381,2.001828,0,0,2.276278
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.48703,0.3606522,0,0,0,8.180177,20.97477,0.1943381,0,0,0,0.3606522
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,4.48089,0.3426196,0,-1,0,0.3426196,0,0,4.13827,4.58636,0,0.3606522,0.3426196,0,0,32.48703,0.3606522,0,0.3606522,-0.3606522,7.800015,20,0.1943381,4.928979,0,0,0.3606522
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,4.522389,0,0,-1,0,0,0,0,4.522389,4.974628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943381,4.974628,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943381,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,2.238427,0,0,-1,0,0,0,0,2.238427,2.46227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943381,2.46227,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,5.003537,0,0,-1,0,0,0,0,5.003537,5.503891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943381,5.503891,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.8325041,0.8325041,9.632504,0,2.773024,0.8325041,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944185,0.9157545,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.96426,1.96426,10.76426,0,3.059358,1.96426,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1946047,2.160686,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,16.33474,16.33474,12,0,3.372,16.33474,11.9039,0,0,0,1.94447,4.56288,4.334736,0,0,16.16775,15.048,0,2.618409,-2.618409,20.90195,53.59465,0.1946047,17.96821,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,2.289527,2.289527,11.08953,0,3.14165,2.289527,196.9585,0,0,0,4.509419,0,0,8.8,8.36,19.0771,12.42959,12.86942,0,12.86942,33.11096,84.89972,0.1945281,2.51848,3.607536,12,16.93901
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,23.76932,8.36,0,-1,0,8.36,106.4023,0,15.40932,17.78625,8.895232,8.8,8.36,0,0,6.207678,24.01207,0.09523267,0,0.09523267,33.2013,85.13138,0.1945219,26.14625,7.116186,0,32.9073
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.909058,4.909058,0,0,0,4.909058,187.2754,0,0,0,9.193457,5.167429,4.909058,0,0,6.112445,24.09778,4.026027,0,4.026027,37.02073,94.92475,0.1942616,5.399964,7.354765,0,33.29123
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,16.24269,16.24269,12,0,3.372,16.24269,20.71915,0,0,0,3.365347,4.465991,4.242692,0,0,2.086418,27.7212,0,1.100644,-1.100644,35.86055,91.94994,0.1942616,17.86696,2.692278,12,31.08655
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,12.00338,12.00338,7.598829,0,2.258504,12.00338,66.19574,0,0,0,7.945727,4.636371,4.404552,0,0,3.309356,26.62056,3.309356,0,3.309356,39.00008,100,0.1943416,13.20372,6.356582,12,34.56628
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,9.307136,9.307136,3,0,1.095,9.307136,111.839,3.769919,0,0,10.40901,6.639091,6.307136,0,0,0,29.59898,0,0,0,39.00008,100,0.1943416,10.23785,8.327208,12,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.809792,3.809792,0,-1,0,3.809792,207.9938,3.913823,0,0,7.92413,4.010307,3.809792,0,0,0,29.59898,0,0,0,39.00008,100,0.1943416,4.190771,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,10.30302,10.30302,4.102694,0,1.373981,10.30302,63.34703,8.881784E-16,0,0,6.526655,6.526655,6.200323,0,0,0,29.59898,0,0,0,39.00008,100,0.1943416,11.33332,5.221324,12,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,9.055605,9.055605,6.580048,0,2.000752,9.055605,28.7761,0,0,0,2.60585,2.60585,2.475557,0,0,0,29.59898,0,0,0,39.00008,100,0.1943416,9.961165,2.08468,12,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,16.35892,16.35892,12,0,3.372,16.35892,13.92738,0,0,0,2.27837,4.588339,4.358922,0,0,0,29.59898,0,2.309969,-2.309969,36.56516,93.75662,0.1943416,17.99481,1.822696,12,31.87735
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,16.16092,16.16092,12,0,3.372,16.16092,2.498339,0,3.552714E-15,0,0.4037545,4.379913,4.160917,0,0,2.566632,27.28901,0,3.976159,-3.976159,32.37392,83.00988,0.1943416,17.77701,0.3230036,12,27.69276
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,13.08174,8.36,0,-1,0,8.36,0,0,4.72174,6.029914,0,8.8,8.36,0,0,6.984586,23.31285,0,8.8,-8.8,23.0979,59.22528,0.1943416,14.38991,0,0,23.31285
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,24.36096,8.36,0,-1,0,8.36,0,0,16.00096,18.43705,0,8.8,8.36,0,0,16.76236,14.51285,0,8.8,-8.8,13.82189,35.44067,0.1943416,26.79705,0,0,14.51285
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,11.46013,5.427208,0,-1,0,5.427208,0,0,6.032918,7.178931,0,5.712851,5.427208,0,0,26.54014,5.712851,0,5.712851,-5.712851,7.800015,20,0.1943416,12.60614,0,0,5.712851
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,1.065084,0,0,-1,0,0,0,0,1.065084,1.171593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943416,1.171593,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.962387,0,0,-1,0,0,0,0,3.962387,4.358625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943416,4.358625,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943416,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,2.155941,0,0,-1,0,0,0,0,2.155941,2.371535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943416,2.371535,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943416,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,2.295492,0,0,-1,0,0,0,0,2.295492,2.525042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943416,2.525042,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1943416,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001885701,0.001885701,8.801886,0,2.562877,0.001885701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1943437,0.002074271,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,1.140069,1.140069,9.940068,0,2.850837,1.140069,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1944514,1.254076,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.60491,2.60491,11.40491,0,3.221442,2.60491,24.8968,1.776357E-15,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1946525,2.865401,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1944445,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1941949,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.582169,3.582169,0,0,0,3.582169,182.5991,2.770305,0,0,6.541009,3.770705,3.582169,0,0,0,29.59898,0,0,0,39.00008,100,0.1941949,3.940386,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,4.459303,4.459303,0,0,0,4.459303,140.9231,1.590187,0,0,6.28419,4.694003,4.459303,0,0,0,29.59898,0,0,0,39.00008,100,0.1941949,4.905233,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1941949,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,6.922235,6.922235,0,0,0,6.922235,88.09357,0,0,0,6.098045,7.286564,6.922235,0,0,0,29.59898,0,1.188519,-1.188519,37.74727,96.78767,0.1941949,7.614459,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,21.96382,8.36,0,-1,0,8.36,90.88488,0,13.60382,15.8002,7.597976,8.8,8.36,0,0,1.320576,28.41046,0,1.202024,-1.202024,36.48022,93.53885,0.1941949,24.1602,6.078381,0,36.00843
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,11.14918,11.14918,10.0191,0,2.870833,11.14918,34.49323,0,0,0,3.845711,1.189552,1.130074,0,0,2.656159,27.20844,2.656159,0,2.656159,39.00008,100,0.1942584,12.2641,3.076569,12,31.05415
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,22.96294,20.36,12,0,3.372,20.36,20.50281,0,2.602942,4.899236,4.174372,8.8,8.36,0,0,0,29.59898,0,4.625628,-4.625628,34.12424,87.49787,0.1942584,25.25924,3.339498,12,33.77335
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,8.497106,8.497106,11.8583,0,3.336149,8.497106,18.84746,0,0,0,1.601489,0,0,3.361193,3.193133,5.139586,24.97335,4.794622,0,4.794622,38.67282,99.16087,0.1944029,9.346816,1.281191,12,26.57484
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,17.58945,17.58945,12,0,3.372,17.58945,2.496156,0,3.552714E-15,0,0.4390602,5.883634,5.589452,0,0,0.3449645,29.28851,0,5.444574,-5.444574,32.93373,84.4453,0.1944029,19.3484,0.3512481,12,29.72757
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,8.178527,8.178527,0,-1,0,8.178527,0,0,0,0.6363792,0,8.608975,8.178527,0,0,6.394491,23.84394,0,8.608975,-8.608975,23.85907,61.17699,0.1944029,8.996379,0,0,23.84394
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,8.526549,8.36,0,-1,0,8.36,0,0,0.1665489,1.019204,0,8.8,8.36,0,0,15.96002,15.23496,0,8.8,-8.8,14.58306,37.39239,0.1944029,9.379204,0,0,15.23496
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.561067,1.561067,0,-1,0,1.561067,0,0,2.220446E-16,0,0,1.643228,1.561067,0,0,25.7378,6.434961,0,1.643228,-1.643228,12.85095,32.95108,0.1944029,1.717174,0,0,6.434961
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,4.244066,4.244066,0,-1,0,4.244066,0,0,8.881784E-16,0.1163265,0,4.467438,4.244066,0,0,27.56361,4.791733,0,4.467438,-4.467438,8.141852,20.8765,0.1944029,4.668472,0,0,4.791733
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,1.071694,0.30808,0,-1,0,0.30808,0,0,0.7636143,0.8707837,0,0.3242948,0.30808,0,0,32.52743,0.3242948,0,0.3242948,-0.3242948,7.800015,20,0.1944029,1.178864,0,0,0.3242948
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.736596,0,0,-1,0,0,0,0,4.736596,5.210256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944029,5.210256,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,5.057207,0,0,-1,0,0,0,0,5.057207,5.562928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944029,5.562928,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,5.560047,0,0,-1,0,0,0,0,5.560047,6.116052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944029,6.116052,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.727279,0,0,-1,0,0,0,0,2.727279,3.000006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944029,3.000006,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.5777591,0,0,-1,0,0,0,0,0.5777591,0.6355349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1944029,0.6355349,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,1.023793,1.023793,9.823792,0,2.821419,1.023793,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1944986,1.126172,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.945538,2.945538,11.74554,0,3.307621,2.945538,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1947698,3.240092,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,12.90626,12.90626,12,0,3.372,12.90626,2.906063,0,0,0,0.375064,0.9539558,0.906258,0,0,16.16775,15.048,0,0.5788918,-0.5788918,23.05179,59.10705,0.1947698,14.19688,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,17.27047,17.27047,12,0,3.372,17.27047,4.701815,8.881784E-16,0,0,0.8120256,5.547865,5.270472,0,0,16.81097,14.46911,0,4.73584,-4.73584,18.05978,46.30704,0.1947698,18.99752,0.6496205,12,15.28113
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,4.398901,4.398901,0,-1,0,4.398901,53.72863,0,0,0,2.363469,4.630422,4.398901,0,0,22.07301,9.733269,0,2.266953,-2.266953,15.6702,40.17993,0.1947698,4.83879,1.890775,0,12.09674
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,7.735196,7.735196,12,0,3.372,7.735196,19.44702,0,0,0,1.504265,0,0,4.264804,4.051564,24.59185,7.466316,5.555829,0,5.555829,20.94093,53.69457,0.1949384,8.508716,1.203412,12,8.970581
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,14.10763,14.10763,12,0,3.372,14.10763,36.35289,0,0,0,5.12853,2.218553,2.107626,0,0,19.03602,12.46656,2.909977,0,2.909977,23.70157,60.77314,0.1950066,15.51839,4.102824,12,17.59509
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,8.355115,8.355115,12,0,3.372,8.355115,19.13655,0,0,0,1.598881,0,0,3.644885,3.462641,16.12604,15.08554,5.061521,0,5.061521,28.50335,73.08537,0.1951573,9.190626,1.279104,12,16.68442
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5759012,0,0,8.8,8.36,11.06452,19.64091,8.935901,0,8.935901,36.98069,94.8221,0.1951206,0,0.4607209,12,20.21681
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,9.724129,8.36,0,-1,0,8.36,8.919184,0,1.364128,2.336541,0.7456438,8.8,8.36,0,0,2.128619,27.68322,0,8.054357,-8.054357,28.49066,73.05282,0.1951206,10.69654,0.596515,0,28.42887
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,4.453812,4.453812,0,0,0,4.453812,7.762278,0,0,0,0.3457172,4.688222,4.453812,0,0,11.0779,19.62886,0,4.342505,-4.342505,23.91325,61.31591,0.1951206,4.899193,0.2765738,0,19.97458
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,13.46313,13.46313,12,0,3.372,13.46313,5.709733,0,0,0,0.768709,1.540141,1.463134,0,0,15.90291,15.28636,0,0.7714322,-0.7714322,23.10009,59.23089,0.1951206,14.80945,0.6149672,12,16.05507
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.025894,0,0,8.8,8.36,16.76006,14.51493,9.385894,0,9.385894,32.00433,82.06223,0.1950558,0,0.8207152,12,15.54082
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,10.39779,10.39779,12,0,3.372,10.39779,4.088446,0,0,0,0.4251082,0,0,1.602206,1.522096,7.374163,22.96223,1.947204,0,1.947204,33.85161,86.79884,0.1951151,11.43757,0.3400865,12,23.38734
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,2.142073,2.142073,0,-1,0,2.142073,0,0,0,0,0,2.254814,2.142073,0,0,5.426958,24.71472,0,2.254814,-2.254814,31.47483,80.70454,0.1951151,2.35628,0,0,24.71472
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.926655,5.926655,0,-1,0,5.926655,0,0,8.881784E-16,0,0,6.238585,5.926655,0,0,7.932307,22.4599,0,6.238585,-6.238585,24.89879,63.84291,0.1951151,6.519321,0,0,22.4599
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,14.81091,8.36,0,-1,0,8.36,0,0,6.450906,7.931996,0,8.8,8.36,0,0,14.86407,16.22132,0,8.8,-8.8,15.62277,40.05831,0.1951151,16.292,0,0,16.22132
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.509214,1.509214,0,-1,0,1.509214,0,0,2.220446E-16,0,0,1.588647,1.509214,0,0,24.64185,7.421318,0,1.588647,-1.588647,13.94819,35.76452,0.1951151,1.660136,0,0,7.421318
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.975308,1.975308,0,-1,0,1.975308,0,0,2.220446E-16,0,0,2.079272,1.975308,0,0,26.40701,5.832671,0,2.079272,-2.079272,11.75645,30.14467,0.1951151,2.172839,0,0,5.832671
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.71731,3.753399,0,0,0,11.75645,30.14467,0.1951151,0,0,0,3.753399
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,5.342167,3.565729,0,-1,0,3.565729,0,0,1.776438,2.310655,0,3.753399,3.565729,0,0,28.71731,3.753399,0,3.753399,-3.753399,7.800015,20,0.1951151,5.876384,0,0,3.753399
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.554573,0,0,-1,0,0,0,0,1.554573,1.710031,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951151,1.710031,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.987662,0,0,-1,0,0,0,0,2.987662,3.286428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951151,3.286428,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.647529,0,0,-1,0,0,0,0,1.647529,1.812282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951151,1.812282,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,2.311908,2.311908,11.11191,0,3.147313,2.311908,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953238,2.543098,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.195323,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,22.48957,20.36,12,0,3.372,20.36,12.88029,0,2.129566,4.378523,2.622426,8.8,8.36,0,0,16.16775,15.048,0,6.177574,-6.177574,17.15027,43.97495,0.195323,24.73852,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,27.96974,20.36,12,0,3.372,20.36,29.42167,0,7.609743,10.40672,5.990252,8.8,8.36,0,0,23.03172,8.870426,0,2.809747,-2.809747,14.18853,36.38078,0.195323,30.76672,4.792202,12,14.86068
