Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,2.207628,2.207628,0,-1,0,2.207628,333.2687,0,0,0,7.357335,2.323819,2.207628,0,0,26.15367,6.060679,5.033515,0,5.033515,18.96374,48.62489,0.1950084,2.428391,5.885868,0,13.41801
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,18.62933,18.62933,12,0,3.372,18.62933,58.51754,0,0,0.132264,10.90143,6.978243,6.629331,0,0,21.12015,10.59084,3.923184,0,3.923184,22.6856,58.16809,0.1949193,20.49226,8.721142,12,21.49227
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,7.679444,7.679444,12,0,3.372,7.679444,152.4051,0,0,0,11.70387,0,0,4.320556,4.104528,17.19697,14.12171,15.80839,0,15.80839,37.68276,96.62228,0.194744,8.447388,9.363092,12,25.82557
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,16.73571,16.73571,8.375714,0,2.455056,16.73571,65.4565,0.7660411,0,0,10.95461,8.8,8.36,0,0,1.388573,28.34926,1.388573,0,1.388573,39.00008,100,0.1946581,18.40928,8.763691,12,39.30387
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,26.75045,20.36,12,0,3.372,20.36,58.41125,3.09253,6.390448,9.065493,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1946581,29.42549,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,5.584947,5.584947,0,-1,0,5.584947,206.6031,5.659782,0,0,11.53867,5.878891,5.584947,0,0,0,29.59898,0,0,0,39.00008,100,0.1946581,6.143441,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,6.647005,6.647005,0,0,0,6.647005,141.5684,2.413211,0,0,9.410058,6.996847,6.647005,0,0,0,29.59898,0,0,0,39.00008,100,0.1946581,7.311705,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,16.20867,16.20867,10.60935,0,3.020167,16.20867,36.36335,8.881784E-16,0,0,5.894014,5.894014,5.599314,0,0,0,29.59898,0,0,0,39.00008,100,0.1946581,17.82954,4.715211,12,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.979252,2.979252,0,0,0,2.979252,89.48437,4.440892E-16,0,0,2.665965,3.136055,2.979252,0,0,0,29.59898,0,0.4700899,-0.4700899,38.50456,98.72945,0.1946581,3.277178,2.132772,0,32.26494
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,5.146739,5.146739,0,0,0,5.146739,6.224813,0,8.881784E-16,0,0.3203749,5.417621,5.146739,0,0,0.5223221,29.12889,0,5.097246,-5.097246,33.13159,84.95263,0.1946581,5.661414,0.2562999,0,29.44926
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,18.51435,8.36,0,-1,0,8.36,0,0,10.15435,12.00578,0,8.8,8.36,0,0,6.185928,24.03164,0,8.8,-8.8,23.85558,61.16802,0.1946581,20.36578,0,0,24.03164
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,18.83294,8.36,0,-1,0,8.36,0,0,10.47294,12.35623,0,8.8,8.36,0,0,15.96371,15.23164,0,8.8,-8.8,14.57956,37.38342,0.1946581,20.71623,0,0,15.23164
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,12.40536,6.11006,0,-1,0,6.11006,0,0,6.295296,7.535831,0,6.431643,6.11006,0,0,25.74148,6.431643,0,6.431643,-6.431643,7.800015,20,0.1946581,13.64589,0,0,6.431643
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,5.342365,0,0,-1,0,0,0,0,5.342365,5.876601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946581,5.876601,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,4.019464,0,0,-1,0,0,0,0,4.019464,4.421411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946581,4.421411,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.893341,0,0,-1,0,0,0,0,3.893341,4.282675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946581,4.282675,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1970814,0,0,-1,0,0,0,0,0.1970814,0.2167895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946581,0.2167895,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.6364,0,0,-1,0,0,0,0,2.6364,2.90004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946581,2.90004,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,1.108898,0,0,-1,0,0,0,0,1.108898,1.219788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946581,1.219788,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,5.159693,0,0,-1,0,0,0,0,5.159693,5.675663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946581,5.675663,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,5.404614,5.404614,12,0,3.372,5.404614,0,0,0,0,0,0,0,6.595386,6.265616,32.88775,0,6.265616,0,6.265616,13.7441,35.24121,0.1948593,5.945076,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.62214,5.639055,8.36,0,8.36,21.67509,55.57705,0.1948598,0,0,12,5.639055
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.6984578,0.6984578,9.498458,0,2.73911,0.6984578,346.8434,0,0,0,2.422554,0,0,8.8,8.36,18.26214,13.16305,10.78255,0,10.78255,31.90432,81.80579,0.1947733,0.7683035,1.938043,12,15.58561
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,9.999795,9.999795,12,0,3.372,9.999795,50.65062,0,0,0,5.064958,0,0,2.000205,1.900195,7.479583,22.86735,6.965153,0,6.965153,38.51205,98.74864,0.1949489,10.99977,4.051966,12,27.93231
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,7.943334,0,0,8.457764,0,0,0,0,0.5144303,29.13599,0.5144303,0,0.5144303,39.00008,100,0.1949174,0,6.766211,0,37.59375
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,12.4799,12.4799,4.119898,0,1.378334,12.4799,83.22185,1.586002,0,0,10.386,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949174,13.72789,8.308802,12,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,5.200517,5.200517,0,0,0,5.200517,238.8046,6.944845,0,0,12.41907,5.474228,5.200517,0,0,0,29.59898,0,0,0,39.00008,100,0.1949174,5.720569,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949174,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,13.47956,13.47956,5.119557,0,1.631248,13.47956,85.29177,2.696953,0,0,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949174,14.82751,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,15.33118,8.36,0,-1,0,8.36,128.9712,1.981993,6.971184,8.504302,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1949174,16.8643,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,8.290116,8.290116,3,0,1.095,8.290116,100.0925,2.72924,0,0,8.297784,5.568544,5.290117,0,0,0,29.59898,0,0,0,39.00008,100,0.1949174,9.119128,6.638227,12,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,0,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949174,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,0,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1949174,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,9.293639,9.293639,8.801293,0,2.562727,9.293639,5.576492,0,0,0,0.5182591,0.5182591,0.4923461,0,0,0,29.59898,0,0,0,39.00008,100,0.1949174,10.223,0.4146073,12,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,13.64414,8.36,0,-1,0,8.36,0,0,5.284143,6.648558,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1949174,15.00856,0,0,29.59898
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,22.04302,8.36,0,-1,0,8.36,0,0,13.68302,15.88733,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1949174,24.24733,0,0,20.79898
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,13.80258,8.36,0,-1,0,8.36,0,0,5.442585,6.822843,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1949174,15.18284,0,0,11.99898
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.33333,3.198978,0,0,0,11.17203,28.64618,0.1949174,0,0,0,3.198978
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,6.2146,3.039029,0,-1,0,3.039029,0,0,3.17557,3.79703,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1949174,6.836059,0,0,3.198978
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,2.266414,0,0,-1,0,0,0,0,2.266414,2.493056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949174,2.493056,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.342886,0,0,-1,0,0,0,0,2.342886,2.577174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949174,2.577174,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,4.565392,0,0,-1,0,0,0,0,4.565392,5.021931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949174,5.021931,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949174,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1949174,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,2.135305,2.135305,10.9353,0,3.102632,2.135305,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195106,2.348835,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,2.21577,2.21577,11.01577,0,3.12299,2.21577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1953007,2.437347,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,8.406423,8.406423,12,0,3.372,8.406423,31.10958,0,0,0,2.615203,0,0,3.593577,3.413898,16.16775,15.048,6.029101,0,6.029101,29.38171,75.33756,0.1954666,9.247066,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,26.23814,20.36,12,0,3.372,20.36,30.11453,0,5.878144,8.501959,6.131318,8.8,8.36,0,0,10.13865,20.47419,0,2.668682,-2.668682,26.56867,68.12466,0.1954666,28.86196,4.905054,12,26.60551
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,10.98785,8.36,0,-1,0,8.36,105.3492,0,2.627847,3.726632,8.807192,8.8,8.36,0,0,13.10386,17.80551,0.007191378,0,0.007191378,26.57549,68.14215,0.1954661,12.08663,7.045753,0,26.6127
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.832187,4.832187,0,0,0,4.832187,203.7889,0,0,0,9.84746,5.086513,4.832187,0,0,13.09666,17.81198,4.760947,0,4.760947,31.09212,79.72323,0.1951759,5.315406,7.877968,0,27.65944
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,16.18114,16.18114,12,0,3.372,16.18114,66.57356,0,0,0,10.77236,4.401199,4.181139,0,0,8.335717,22.09683,6.371161,0,6.371161,37.13634,95.22118,0.1951545,17.79925,8.617888,12,32.86919
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.967318,2.967318,0,0,0,2.967318,358.7997,5.558677,0,0,10.64673,3.123492,2.967318,0,0,1.964556,27.83088,1.964556,0,1.964556,39.00008,100,0.1950352,3.26405,8.517381,0,38.4776
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,31.03245,20.36,12,0,3.372,20.36,48.31055,1.036029,10.67245,13.77569,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950352,34.1357,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,3.184081,3.184081,0,-1,0,3.184081,328.5924,7.110986,0,0,10.46265,3.351665,3.184081,0,0,0,29.59898,0,0,0,39.00008,100,0.1950352,3.502489,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,0,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950352,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,8.270469,8.270469,3.085936,0,1.116742,8.270469,65.98662,0,0,0,5.457403,5.457403,5.184533,0,0,0,29.59898,0,0,0,39.00008,100,0.1950352,9.097516,4.365922,12,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,10.40102,10.40102,7.132108,0,2.140423,10.40102,33.08291,0,0,0,3.44096,3.44096,3.268912,0,0,0,29.59898,0,0,0,39.00008,100,0.1950352,11.44112,2.752768,12,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,18.76302,18.76302,12,0,3.372,18.76302,2.391778,0,0,0.2793201,0.4487698,7.118967,6.763018,0,0,0,29.59898,0,6.670197,-6.670197,31.96907,81.97182,0.1950352,20.63932,0.3590159,12,30.04775
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.41133,22.92878,0,0,0,31.96907,81.97182,0.1950352,0,0,0,22.92878
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,10.58414,8.36,0,-1,0,8.36,0,0,2.224138,3.282552,0,8.8,8.36,0,0,7.41133,22.92878,0,8.8,-8.8,22.69306,58.18721,0.1950352,11.64255,0,0,22.92878
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,12.44678,8.36,0,-1,0,8.36,0,0,4.086781,5.331459,0,8.8,8.36,0,0,17.18911,14.12878,0,8.8,-8.8,13.41704,34.40261,0.1950352,13.69146,0,0,14.12878
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,3.013707,3.013707,0,-1,0,3.013707,0,0,4.440892E-16,0,0,3.172324,3.013707,0,0,26.96688,5.328781,0,3.172324,-3.172324,10.07312,25.82846,0.1950352,3.315078,0,0,5.328781
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,4.385151,2.048635,0,-1,0,2.048635,0,0,2.336517,2.775032,0,2.156458,2.048635,0,0,30.49169,2.156458,0,2.156458,-2.156458,7.800015,20,0.1950352,4.823667,0,0,2.156458
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,1.174815,0,0,-1,0,0,0,0,1.174815,1.292296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950352,1.292296,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.895736,0,0,-1,0,0,0,0,3.895736,4.28531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950352,4.28531,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,4.132438,0,0,-1,0,0,0,0,4.132438,4.545681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950352,4.545681,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950352,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.626386,0,0,-1,0,0,0,0,3.626386,3.989025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950352,3.989025,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.677929,2.677929,11.47793,0,3.239916,2.677929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952688,2.945722,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3861622,0.3861622,9.186162,0,2.660099,0.3861622,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1953018,0.4247784,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,13.49069,13.49069,12,0,3.372,13.49069,15.4005,0,0,0,2.077634,1.569148,1.49069,0,0,16.16775,15.048,0.5084862,0,0.5084862,24.14439,61.90858,0.1953131,14.83976,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,9.840714,9.840714,12,0,3.372,9.840714,49.60454,0,0,0,4.881441,0,0,2.159286,2.051321,15.65927,15.50564,6.932762,0,6.932762,30.72139,78.77264,0.1954849,10.82479,3.905153,12,20.38708
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,15.3363,8.36,0,-1,0,8.36,99.24336,0,6.976305,8.509935,8.296745,8.8,8.36,0,0,8.726505,21.74512,0,0.5032548,-0.5032548,30.19091,77.41244,0.1954849,16.86994,6.637396,0,30.04187
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,15.02723,15.02723,12,0,3.372,15.02723,66.67957,0,0,0,10.02009,3.186553,3.027225,0,0,9.285677,21.24187,6.833535,0,6.833535,36.67377,94.03513,0.1955352,16.52995,8.016071,12,31.26196
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,14.20491,14.20491,5.844911,0,1.814762,14.20491,81.50676,0.3258204,0,0,11.57796,8.8,8.36,0,0,2.452142,27.39205,2.452142,0,2.452142,39.00008,100,0.1953876,15.6254,9.262369,12,38.97001
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3649971,0.3649971,0,0,0,0.3649971,2626.631,9.202921,0,0,9.587129,0.3842075,0.3649971,0,0,0,29.59898,0,0,0,39.00008,100,0.1953876,0.4014968,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,10.74781,10.74781,3,0,1.095,10.74781,80.22281,0.4666046,0,0,8.622199,8.155594,7.747815,0,0,0,29.59898,0,0,0,39.00008,100,0.1953876,11.8226,6.897759,12,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,20.19845,8.36,0,-1,0,8.36,132.7031,2.293981,11.83845,13.85829,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953876,22.21829,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,16.4183,16.4183,8.586849,0,2.508473,16.4183,50.21001,0,0,0,8.243629,8.243629,7.831447,0,0,0,29.59898,0,0,0,39.00008,100,0.1953876,18.06013,6.594903,12,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,10.13892,10.13892,5.772332,0,1.7964,10.13892,45.3343,0,0,0,4.596408,4.596408,4.366588,0,0,0,29.59898,0,0,0,39.00008,100,0.1953876,11.15281,3.677126,12,34.19538
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,8.888208,8.888208,6.91545,0,2.085609,8.888208,23.3634,0,0,0,2.076588,2.076588,1.972759,0,0,0,29.59898,0,0,0,39.00008,100,0.1953876,9.777029,1.66127,12,31.67557
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,31.5752,20.36,12,0,3.372,20.36,2.056971,0,11.2152,14.37272,0.4187993,8.8,8.36,0,0,0,29.59898,0,8.381201,-8.381201,30.16552,77.34732,0.1953876,34.73272,0.3350395,12,30.01778
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,20.00635,8.36,0,-1,0,8.36,0,0,11.64635,13.64699,0,8.8,8.36,0,0,9.312446,21.21778,0,8.8,-8.8,20.8895,53.56272,0.1953876,22.00698,0,0,21.21778
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,15.74063,8.36,0,-1,0,8.36,0,0,7.380625,8.954687,0,8.8,8.36,0,0,19.09022,12.41778,0,8.8,-8.8,11.61349,29.77811,0.1953876,17.31469,0,0,12.41778
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.868,3.617777,0,0,0,11.61349,29.77811,0.1953876,0,0,0,3.617777
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,2.297038,2.297038,0,-1,0,2.297038,0,0,4.440892E-16,0,0,2.417934,2.297038,0,0,28.868,3.617777,0,2.417934,-2.417934,9.064761,23.24293,0.1953876,2.526742,0,0,3.617777
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.191892,1.139851,0,-1,0,1.139851,0,0,0.05204094,0.1712301,0,1.199843,1.139851,0,0,31.55459,1.199843,0,1.199843,-1.199843,7.800015,20,0.1953876,1.311081,0,0,1.199843
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.759491,0,0,-1,0,0,0,0,2.759491,3.03544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953876,3.03544,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,3.428666,0,0,-1,0,0,0,0,3.428666,3.771532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953876,3.771532,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953876,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,3.379758,0,0,-1,0,0,0,0,3.379758,3.717734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953876,3.717734,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,2.10748,0,0,-1,0,0,0,0,2.10748,2.318228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953876,2.318228,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.53942,1.53942,10.33942,0,2.951873,1.53942,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955195,1.693362,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,7.634934,7.634934,12,0,3.372,7.634934,0,0,0,0,0,0,0,4.365066,4.146813,24.52775,7.524,4.146813,0,4.146813,19.66502,50.42303,0.1956472,8.398427,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,14.30404,14.30404,12,0,3.372,14.30404,11.98818,4.440892E-16,0,0,1.714795,2.425304,2.304039,0,0,20.38094,11.25613,0,0.7105097,-0.7105097,18.91608,48.50266,0.1956472,15.73444,1.371836,12,12.97093
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,15.12229,15.12229,12,0,3.372,15.12229,15.84617,4.440892E-16,0,0,2.396303,3.286622,3.122291,0,0,21.1704,10.54562,0,0.8903182,-0.8903182,17.9776,46.09632,0.1956472,16.63452,1.917043,12,12.94193
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,12.9151,8.36,0,-1,0,8.36,49.3915,0,4.555103,5.846613,4.129129,8.8,8.36,0,0,22.15964,9.655304,0,4.67087,-4.67087,13.05407,33.4719,0.1956472,14.20661,3.303304,0,13.78443
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.145234,0.145234,0,0,0,0.145234,2734.994,0,0,0,3.97214,0.1528779,0.145234,0,0,27.34949,4.984433,3.819262,0,3.819262,16.67734,42.76233,0.1954183,0.1597574,3.177712,0,8.956573
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,6.840914,6.840914,0,0,0,6.840914,94.66978,0,0,0,6.476279,7.200963,6.840914,0,0,23.53023,8.421769,0,0.7246834,-0.7246834,15.91346,40.80365,0.1954183,7.525006,5.181024,0,14.89805
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.869666,3.869666,0,0,0,3.869666,208.5076,0,0,0,8.068548,4.073332,3.869666,0,0,24.33544,7.697086,3.995216,0,3.995216,19.70365,50.52208,0.1951794,4.256632,6.454839,0,15.76563
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,11.78664,11.78664,11.78664,0,3.318021,11.78664,79.86653,0,0,0,9.413583,0,0,0,0,20.34022,11.29278,9.413583,0,9.413583,28.63416,73.42078,0.1953359,12.96531,7.530867,12,20.70636
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.670898,2.670898,0,-1,0,2.670898,266.0699,0,0,0,7.106458,2.811472,2.670898,0,0,10.92664,19.76501,4.294986,0,4.294986,32.70874,83.8684,0.1950803,2.937988,5.685166,0,26.87146
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,8.878786,8.878786,12,0,3.372,8.878786,21.22968,0,0,0,1.884938,0,0,3.121214,2.965153,6.63165,23.63049,4.850091,0,4.850091,37.30994,95.66633,0.1952125,9.766665,1.50795,12,25.51543
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,4.162165,4.162165,0,0,0,4.162165,26.22562,0,0,0,1.091553,4.381226,4.162165,0,0,1.781559,27.99557,0,3.289673,-3.289673,33.84232,86.77502,0.1952125,4.578381,0.8732427,0,29.08713
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,9.683055,9.683055,12,0,3.372,9.683055,13.53571,0,0,0,1.31067,0,0,2.316945,2.201098,5.436751,24.7059,3.511768,0,3.511768,37.17388,95.31744,0.1953084,10.65136,1.048536,12,26.01657
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,21.09175,20.36,12,0,3.372,20.36,2.165463,0,0.7317487,2.840924,0.4408883,8.8,8.36,0,0,1.924983,27.86649,0,8.359112,-8.359112,28.3626,72.72447,0.1953084,23.20092,0.3527106,12,28.30738
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21288,19.50738,0,0,0,28.3626,72.72447,0.1953084,0,0,0,19.50738
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21288,19.50738,0,0,0,28.3626,72.72447,0.1953084,0,0,0,19.50738
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,4.061718,4.061718,0,-1,0,4.061718,0,0,0,0,0,4.275493,4.061718,0,0,11.21288,19.50738,0,4.275493,-4.275493,23.85583,61.16869,0.1953084,4.46789,0,0,19.50738
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.9621648,0.9621648,0,-1,0,0.9621648,0,0,2.220446E-16,0,0,1.012805,0.9621648,0,0,15.96343,15.23189,0,1.012805,-1.012805,22.78825,58.43128,0.1953084,1.058381,0,0,15.23189
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.413802,1.413802,0,-1,0,1.413802,0,0,2.220446E-16,0,0,1.488213,1.413802,0,0,17.08877,14.21908,0,1.488213,-1.488213,21.21953,54.40895,0.1953084,1.555182,0,0,14.21908
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.74234,12.73087,0,0,0,21.21953,54.40895,0.1953084,0,0,0,12.73087
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.907528,4.907528,0,-1,0,4.907528,0,0,0,0,0,5.165819,4.907528,0,0,18.74234,12.73087,0,5.165819,-5.165819,15.77428,40.44679,0.1953084,5.398281,0,0,12.73087
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3737857,0.3737857,0,-1,0,0.3737857,0,0,5.551115E-17,0,0,0.3934587,0.3737857,0,0,24.48214,7.565052,0,0.3934587,-0.3934587,15.35954,39.38335,0.1953084,0.4111643,0,0,7.565052
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.91932,7.171593,0,0,0,15.35954,39.38335,0.1953084,0,0,0,7.171593
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.822798,4.822798,0,-1,0,4.822798,0,0,0,0,0,5.07663,4.822798,0,0,24.91932,7.171593,0,5.07663,-5.07663,10.0083,25.66226,0.1953084,5.305078,0,0,7.171593
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.339595,1.339595,0,0,0,1.339595,0,0,2.220446E-16,0,0,1.4101,1.339595,0,0,30.56002,2.094963,0,1.4101,-1.4101,8.521924,21.85104,0.1953084,1.473555,0,0,2.094963
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.290707,1.290707,10.09071,0,2.888949,1.290707,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.12679,0.6848629,8.36,0,8.36,16.45292,42.18688,0.1954177,1.419778,0,12,0.6848629
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.834306,2.834306,11.63431,0,3.27948,2.834306,53.78897,1.776357E-15,0,0,1.524544,0,0,8.8,8.36,23.76679,8.208863,9.884544,0,9.884544,25.83022,66.23119,0.1955675,3.117737,1.219635,12,9.733407
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.737262,0,0,8.8,8.36,13.88225,17.10495,12.09726,0,12.09726,37.30669,95.65798,0.1953461,0,2.989809,12,20.84221
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.881519,1.881519,0,-1,0,1.881519,282.866,1.556643,0,0,5.322179,1.980546,1.881519,0,0,1.784989,27.99249,1.784989,0,1.784989,39.00008,100,0.1952411,2.069671,4.257743,0,33.31467
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,4.612387,4.612387,0,0,0,4.612387,166.5464,2.82662,0,0,7.681765,4.855145,4.612387,0,0,0,29.59898,0,0,0,39.00008,100,0.1952411,5.073626,6.145412,0,37.28074
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,9.684467,0,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1952411,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.677428,1.677428,0,0,0,1.677428,629.9528,8.80129,0,0,10.567,1.765713,1.677428,0,0,0,29.59898,0,0,0,39.00008,100,0.1952411,1.84517,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,13.07699,13.07699,7.189567,0,2.15496,13.07699,47.3908,0,0,0,6.197292,6.197292,5.887427,0,0,0,29.59898,0,0,0,39.00008,100,0.1952411,14.38469,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,23.47964,8.36,0,-1,0,8.36,61.95842,0,15.11964,17.46761,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1952411,25.82761,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,3.114756,3.114756,0,0,0,3.114756,215.8431,0,0,0,6.722987,3.278691,3.114756,0,0,4.022529,25.9787,3.444296,0,3.444296,38.45152,98.59344,0.195039,3.426232,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,7.5986,7.5986,0,0,0,7.5986,59.81799,0,8.881784E-16,0,4.54533,7.998527,7.5986,0,0,0.5782327,29.07857,0,3.453197,-3.453197,34.81153,89.26015,0.195039,8.35846,3.636264,0,33.6239
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,1.020496,1.020496,0,0,0,1.020496,93.33236,0,2.220446E-16,0,0.9524531,1.074206,1.020496,0,0,4.415118,25.62537,0,0.1217534,-0.1217534,34.68319,88.93108,0.195039,1.122546,0.7619625,0,26.57783
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,9.863196,9.863196,12,0,3.372,9.863196,3.742464,0,0,0,0.3691266,0,0,2.136804,2.029964,4.550399,25.50362,2.399091,0,2.399091,36.95917,94.76691,0.1951085,10.84952,0.2953013,12,25.87275
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,19.62596,8.36,0,-1,0,8.36,0,0,11.26596,13.22856,0,8.8,8.36,0,0,2.151309,27.6628,0,8.8,-8.8,27.68315,70.9823,0.1951085,21.58856,0,0,27.6628
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.92909,18.8628,0,0,0,27.68315,70.9823,0.1951085,0,0,0,18.8628
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,15.05913,8.36,0,-1,0,8.36,0,0,6.699132,8.205046,0,8.8,8.36,0,0,11.92909,18.8628,0,8.8,-8.8,18.40714,47.1977,0.1951085,16.56505,0,0,18.8628
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,4.148603,4.148603,0,-1,0,4.148603,0,0,0,0,0,4.366951,4.148603,0,0,21.70687,10.0628,0,4.366951,-4.366951,13.80397,35.39472,0.1951085,4.563464,0,0,10.0628
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.597076,1.597076,0,-1,0,1.597076,0,0,0,0,0,1.681132,1.597076,0,0,26.55903,5.695849,0,1.681132,-1.681132,12.0319,30.85096,0.1951085,1.756783,0,0,5.695849
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.8187784,0.8187784,0,-1,0,0.8187784,0,0,1.110223E-16,0,0,0.861872,0.8187784,0,0,28.42696,4.014717,0,0.861872,-0.861872,11.12341,28.5215,0.1951085,0.9006562,0,0,4.014717
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.747381,2.747381,0,-1,0,2.747381,0,0,4.440892E-16,0.02691617,0,2.89198,2.747381,0,0,29.38459,3.152845,0,2.89198,-2.89198,8.074991,20.70506,0.1951085,3.022119,0,0,3.152845
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,5.630381,0.2478219,0,-1,0,0.2478219,0,0,5.382559,5.945597,0,0.2608652,0.2478219,0,0,32.5979,0.2608652,0,0.2608652,-0.2608652,7.800015,20,0.1951085,6.193419,0,0,0.2608652
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.550763,0,0,-1,0,0,0,0,3.550763,3.905839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951085,3.905839,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,2.017994,0,0,-1,0,0,0,0,2.017994,2.219793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951085,2.219793,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951085,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,4.696819,4.696819,12,0,3.372,4.696819,0,0,0,0,0,0,0,7.303181,6.938022,32.88775,0,6.938022,0,6.938022,14.382,36.87685,0.1953181,5.166501,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,9.658918,9.658918,12,0,3.372,9.658918,23.09416,0,0,0,2.230646,0,0,2.341082,2.224028,25.94973,6.24422,4.454674,0,4.454674,18.60808,47.71292,0.195433,10.62481,1.784517,12,8.474866
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,21.49506,10.25343,12.3133,0,12.3133,30.2895,77.66522,0.1952015,0,3.16264,12,14.20673
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.910592,1.910592,0,-1,0,1.910592,423.3752,0,0,0,8.08897,2.011149,1.910592,0,0,9.181758,21.3354,6.077821,0,6.077821,36.05542,92.44962,0.1948483,2.101651,6.471176,0,29.42437
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,6.861726,0,0,9.965663,0,0,0,0,3.103937,26.80544,3.103937,0,3.103937,39.00008,100,0.1946684,0,7.97253,0,36.7711
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,8.804612,8.804612,3,0,1.095,8.804612,109.4992,3.530859,0,0,9.640977,6.110118,5.804612,0,0,0,29.59898,0,0,0,39.00008,100,0.1946684,9.685073,7.712782,12,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,5.741719,5.741719,0,0,0,5.741719,184.4294,4.545505,0,0,10.58942,6.043915,5.741719,0,0,0,29.59898,0,0,0,39.00008,100,0.1946684,6.315891,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,5.152201,5.152201,0,0,0,5.152201,227.4077,6.293133,0,0,11.7165,5.423369,5.152201,0,0,0,29.59898,0,0,0,39.00008,100,0.1946684,5.66742,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2698403,0.2698403,0,-1,0,0.2698403,3548.034,9.289982,0,0,9.574024,0.2840424,0.2698403,0,0,0,29.59898,0,0,0,39.00008,100,0.1946684,0.2968243,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,0,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1946684,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,8.252401,8.252401,3.508302,0,1.223601,8.252401,60.51315,0,0,0,4.993789,4.993789,4.744099,0,0,0,29.59898,0,0,0,39.00008,100,0.1946684,9.077641,3.995031,12,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,4.31386,4.31386,0,0,0,4.31386,46.61618,0,0,0,2.010957,4.540905,4.31386,0,0,0,29.59898,0,2.529948,-2.529948,36.33328,93.16206,0.1946684,4.745246,1.608765,0,31.60994
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,0,0,0,0,0,0,0,0.430701,0,0,0,0,2.811054,27.06903,0.430701,0,0.430701,36.74188,94.20975,0.1946434,0,0.3445608,0,27.49973
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.380353,27.45666,0,0,0,36.74188,94.20975,0.1946434,0,0,0,27.45666
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.807934,1.807934,0,-1,0,1.807934,0,0,2.220446E-16,0,0,1.903089,1.807934,0,0,2.380353,27.45666,0,1.903089,-1.903089,34.73585,89.06609,0.1946434,1.988728,0,0,27.45666
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1613695,0.1613695,0,-1,0,0.1613695,0,0,0,0,0,0.1698627,0.1613695,0,0,4.494895,25.55357,0,0.1698627,-0.1698627,34.55679,88.60699,0.1946434,0.1775065,0,0,25.55357
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.805271,1.805271,0,-1,0,1.805271,0,0,2.220446E-16,0,0,1.900286,1.805271,0,0,4.683632,25.38371,0,1.900286,-1.900286,32.55372,83.4709,0.1946434,1.985798,0,0,25.38371
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,5.227685,5.227685,0,-1,0,5.227685,0,0,8.881784E-16,0,0,5.502826,5.227685,0,0,6.79506,23.48342,0,5.502826,-5.502826,26.75323,68.59789,0.1946434,5.750453,0,0,23.48342
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.90931,17.9806,0,0,0,26.75323,68.59789,0.1946434,0,0,0,17.9806
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.7604876,0.7604876,0,-1,0,0.7604876,0,0,0,0,0,0.8005133,0.7604876,0,0,12.90931,17.9806,0,0.8005133,-0.8005133,25.90941,66.43427,0.1946434,0.8365363,0,0,17.9806
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.8491578,0.8491578,0,-1,0,0.8491578,0,0,1.110223E-16,0,0,0.8938503,0.8491578,0,0,13.79877,17.18008,0,0.8938503,-0.8938503,24.96721,64.01837,0.1946434,0.9340736,0,0,17.18008
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,2.020938,2.020938,0,-1,0,2.020938,0,0,0,0,0,2.127303,2.020938,0,0,14.79194,16.28623,0,2.127303,-2.127303,22.72484,58.2687,0.1946434,2.223032,0,0,16.28623
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.519935,2.519935,0,-1,0,2.519935,0,0,4.440892E-16,0,0,2.652563,2.519935,0,0,17.15561,14.15893,0,2.652563,-2.652563,19.92879,51.09937,0.1946434,2.771928,0,0,14.15893
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,3.015574,3.015574,0,0,0,3.015574,0,0,4.440892E-16,0,0,3.174288,3.015574,0,0,20.1029,11.50637,0,3.174288,-3.174288,16.5828,42.51991,0.1946434,3.317131,0,0,11.50637
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,5.547896,5.547896,0,0,0,5.547896,0,0,8.881784E-16,0,0,5.83989,5.547896,0,0,23.62989,8.33208,0,5.83989,-5.83989,10.42701,26.73588,0.1946434,6.102685,0,0,8.33208
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,6.742021,6.742021,12,0,3.372,6.742021,21.87148,0,0,0,1.47458,0,0,5.257979,4.99508,30.11865,2.492189,6.46966,0,6.46966,16.56467,42.47343,0.1948253,7.416224,1.179664,12,3.966769
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,10.449,10.449,12,0,3.372,10.449,34.79614,0,0,0,3.635849,0,0,1.551001,1.473451,23.64899,8.314883,5.1093,0,5.1093,21.41178,54.90189,0.1949473,11.4939,2.908679,12,11.95073
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,18.96046,8.36,0,-1,0,8.36,72.13602,0,10.60046,12.49651,6.030572,8.8,8.36,0,0,18.5397,12.91325,0,2.769428,-2.769428,18.49255,47.41669,0.1949473,20.85651,4.824458,0,18.94382
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,14.35664,14.35664,12,0,3.372,14.35664,42.47984,0,0,0,6.098679,2.480677,2.356643,0,0,21.61684,10.14382,3.618002,0,3.618002,21.92488,56.21754,0.1950245,15.79231,4.878943,12,16.2425
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.578129,0,0,8.8,8.36,17.99883,13.40003,14.93813,0,14.93813,36.09644,92.55478,0.1946463,0,5.262503,12,19.97816
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,4.229011,4.229011,0,0,0,4.229011,267.5335,3.801723,0,0,11.31402,4.45159,4.229011,0,0,3.060706,26.84434,3.060706,0,3.060706,39.00008,100,0.1944709,4.651911,9.051215,0,38.15836
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1944709,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.936425,4.936425,0,-1,0,4.936425,204.7783,4.912492,0,0,10.10873,5.196237,4.936425,0,0,0,29.59898,0,0,0,39.00008,100,0.1944709,5.430068,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,7.06392,7.06392,0,0,0,7.06392,75.1867,0,0,0,5.311128,7.435705,7.06392,0,0,0,29.59898,0,2.124577,-2.124577,36.76058,94.25771,0.1944709,7.770312,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,8.13114,8.13114,7.59515,0,2.257573,8.13114,35.97087,0,0,0,2.924841,0.5642005,0.5359905,0,0,2.360641,27.4744,2.360641,0,2.360641,39.00008,100,0.1945213,8.944254,2.339873,12,30.39924
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,17.55673,17.55673,12,0,3.372,17.55673,14.82164,0,0,0,2.602195,5.84919,5.55673,0,0,0,29.59898,0,3.246995,-3.246995,35.57745,91.22404,0.1945213,19.3124,2.081756,12,32.20117
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,27.15319,20.36,12,0,3.372,20.36,2.175027,0,6.793192,9.508511,0.4428355,8.8,8.36,0,0,3.607772,26.35198,0,8.357164,-8.357164,26.76822,68.63632,0.1945213,29.86851,0.3542684,12,26.79482
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,15.69294,8.36,0,-1,0,8.36,0,0,7.33294,8.902234,0,8.8,8.36,0,0,12.89351,17.99482,0,8.8,-8.8,17.4922,44.85172,0.1945213,17.26223,0,0,17.99482
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,17.51126,8.36,0,-1,0,8.36,0,0,9.151262,10.90239,0,8.8,8.36,0,0,22.67129,9.194818,0,8.8,-8.8,8.216191,21.06711,0.1945213,19.26239,0,0,9.194818
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,12.92904,0.3750777,0,-1,0,0.3750777,0,0,12.55396,13.84687,0,0.3948186,0.3750777,0,0,32.44907,0.3948186,0,0.3948186,-0.3948186,7.800015,20,0.1945213,14.22194,0,0,0.3948186
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,4.081664,0,0,-1,0,0,0,0,4.081664,4.48983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945213,4.48983,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1229007,0,0,-1,0,0,0,0,0.1229007,0.1351908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945213,0.1351908,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.917362,0,0,-1,0,0,0,0,1.917362,2.109098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945213,2.109098,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,2.133781,0,0,-1,0,0,0,0,2.133781,2.34716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945213,2.34716,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,2.322428,0,0,-1,0,0,0,0,2.322428,2.554671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945213,2.554671,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,3.452544,0,0,-1,0,0,0,0,3.452544,3.797799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945213,3.797799,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1945213,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,4.643702,4.643702,12,0,3.372,4.643702,0,0,0,0,0,0,0,7.356298,6.988483,32.88775,0,6.988483,0,6.988483,14.42987,36.9996,0.1947294,5.108072,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,4.622726,4.622726,12,0,3.372,4.622726,0,0,0,0,0,0,0,7.377274,7.00841,25.89927,6.289635,7.00841,0,7.00841,21.07863,54.04767,0.1949373,5.084999,0,12,6.289635
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,7.365657,7.365657,12,0,3.372,7.365657,29.2414,0,0,0,2.153821,0,0,4.634343,4.402626,18.89086,12.5972,6.556447,0,6.556447,27.29863,69.99634,0.1951128,8.102222,1.723057,12,14.75103
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,7.296941,0,2.182126,0,0,0,0,0,5.402319,0,0,7.296941,6.932094,12.33441,18.49801,12.33441,0,12.33441,39.00008,100,0.1947633,0,4.321856,12,23.90033
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,15.25102,8.36,0,-1,0,8.36,94.25649,0,6.891017,8.416119,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1947633,16.77612,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,17.14725,17.14725,8.787247,0,2.559173,17.14725,58.18681,0.1550377,0,0,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1947053,18.86197,7.981948,12,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,2.091341,2.091341,0,0,0,2.091341,432.2961,6.839375,0,0,9.040787,2.201412,2.091341,0,0,0,29.59898,0,0,0,39.00008,100,0.1947053,2.300475,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,6.514664,6.514664,0,0,0,6.514664,137.7526,2.116579,0,0,8.97412,6.857542,6.514664,0,0,0,29.59898,0,0,0,39.00008,100,0.1947053,7.166131,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,8.829501,8.829501,3,0,1.095,8.829501,121.5345,4.594574,0,0,10.73089,6.136317,5.829501,0,0,0,29.59898,0,0,0,39.00008,100,0.1947053,9.712451,8.584712,12,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947053,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,5.122215,5.122215,0,0,0,5.122215,151.2396,2.355011,0,0,7.746816,5.391805,5.122215,0,0,0,29.59898,0,0,0,39.00008,100,0.1947053,5.634436,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,0,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1947053,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,13.93877,13.93877,11.47599,0,3.239426,13.93877,18.59846,0,0,0,2.592396,2.592396,2.462776,0,0,0,29.59898,0,0,0,39.00008,100,0.1947053,15.33265,2.073917,12,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.993101,3.993101,0,0,0,3.993101,10.77483,0,4.440892E-16,0,0.4302498,4.203264,3.993101,0,0,0,29.59898,0,3.773015,-3.773015,35.02297,89.80231,0.1947053,4.392411,0.3441998,0,30.02923
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.192238,25.82596,0,0,0,35.02297,89.80231,0.1947053,0,0,0,25.82596
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,17.91689,8.36,0,-1,0,8.36,0,0,9.556894,11.34858,0,8.8,8.36,0,0,4.192238,25.82596,0,8.8,-8.8,25.74696,66.01771,0.1947053,19.70858,0,0,25.82596
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,16.02975,8.36,0,-1,0,8.36,0,0,7.66975,9.272725,0,8.8,8.36,0,0,13.97002,17.02596,0,8.8,-8.8,16.47094,42.2331,0.1947053,17.63272,0,0,17.02596
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.6077563,0.6077563,0,-1,0,0.6077563,0,0,0,0,0,0.6397434,0.6077563,0,0,23.74779,8.225964,0,0.6397434,-0.6397434,15.79659,40.50401,0.1947053,0.6685319,0,0,8.225964
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.875959,2.875959,0,-1,0,2.875959,0,0,4.440892E-16,0,0,3.027325,2.875959,0,0,24.45862,7.58622,0,3.027325,-3.027325,12.60551,32.32176,0.1947053,3.163555,0,0,7.58622
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.7430414,0.7430414,0,-1,0,0.7430414,0,0,1.110223E-16,0,0,0.7821488,0.7430414,0,0,27.82232,4.558895,0,0.7821488,-0.7821488,11.78106,30.20778,0.1947053,0.8173455,0,0,4.558895
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,6.376872,3.587909,0,-1,0,3.587909,0,0,2.788962,3.42665,0,3.776746,3.587909,0,0,28.69137,3.776746,0,3.776746,-3.776746,7.800015,20,0.1947053,7.014559,0,0,3.776746
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.912082,0,0,-1,0,0,0,0,3.912082,4.30329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947053,4.30329,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,2.116317,0,0,-1,0,0,0,0,2.116317,2.327948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947053,2.327948,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.754414,0,0,-1,0,0,0,0,2.754414,3.029855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947053,3.029855,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.7816,2.7816,11.5816,0,3.266145,2.7816,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1949334,3.05976,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,3.18684,3.18684,11.98684,0,3.36867,3.18684,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1951782,3.505523,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,15.39087,15.39087,12,0,3.372,15.39087,15.00376,0,0,0,2.309209,3.569338,3.390871,0,0,16.16775,15.048,0,1.260129,-1.260129,22.33371,57.2658,0.1951782,16.92996,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,5.650386,5.650386,12,0,3.372,5.650386,77.04787,0,0,0,4.353502,0,0,6.349614,6.032133,17.5679,13.78787,10.38564,0,10.38564,32.18639,82.52903,0.1953236,6.215425,3.482802,12,18.14137
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,5.596776,5.596776,0,-1,0,5.596776,108.6978,0,0,0,6.083573,5.891344,5.596776,0,0,7.182261,23.13494,0.1922294,0,0.1922294,32.36875,82.99664,0.1953128,6.156454,4.866858,0,29.21852
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.2023266,0.2023266,0,0,0,0.2023266,2469.426,0,0,0,4.996307,0.2129754,0.2023266,0,0,6.990032,23.30795,4.783331,0,4.783331,36.90662,94.63216,0.195043,0.2225593,3.997045,0,28.30426
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.764226,4.764226,0,0,0,4.764226,91.0453,0,0,0,4.337605,5.014975,4.764226,0,0,2.206701,27.61295,0,0.6773707,-0.6773707,36.19261,92.80137,0.195043,5.240649,3.470083,0,31.95055
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,4.104872,4.104872,0,0,0,4.104872,91.31418,0,0,0,3.74833,4.320918,4.104872,0,0,2.959335,26.93558,0,0.5725876,-0.5725876,35.58905,91.25378,0.195043,4.515359,2.998664,0,30.68391
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,18.59321,18.59321,12,0,3.372,18.59321,24.16582,0,0,0.09253545,4.493204,6.940225,6.593214,0,0,3.595543,26.36299,0,2.447022,-2.447022,33.00966,84.63998,0.195043,20.45254,3.594563,12,30.85619
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,2.357652,2.357652,0,-1,0,2.357652,147.9793,0,0,0,3.488837,2.481739,2.357652,0,0,6.314456,23.91597,1.007098,0,1.007098,33.96508,87.08977,0.1949864,2.593418,2.79107,0,27.4048
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,0,0,0,0,1.208487,0,0,6.515845,0,0,0,0,5.307358,24.82236,5.307358,0,5.307358,39.00008,100,0.1946881,0,5.212677,0,31.3382
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,12.60844,12.60844,8.396596,0,2.460339,12.60844,35.16314,0,0,0,4.433524,4.433524,4.211848,0,0,0,29.59898,0,0,0,39.00008,100,0.1946881,13.86929,3.546819,12,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,6.39007,6.39007,0,0,0,6.39007,27.16877,0,0,0,1.736103,6.726389,6.39007,0,0,0,29.59898,0,4.990286,-4.990286,33.73985,86.51228,0.1946881,7.029077,1.388883,0,31.33508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,10.5987,10.5987,12,0,3.372,10.5987,2.705468,0,0,0,0.2867444,0,0,1.4013,1.331235,5.544763,24.60869,1.617979,0,1.617979,35.2748,90.44804,0.1947329,11.65857,0.2293956,12,24.89544
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.926783,26.06487,0,0,0,35.2748,90.44804,0.1947329,0,0,0,26.06487
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,14.92138,8.36,0,-1,0,8.36,0,0,6.561379,8.053517,0,8.8,8.36,0,0,3.926783,26.06487,0,8.8,-8.8,25.99879,66.66343,0.1947329,16.41352,0,0,26.06487
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,20.0811,8.36,0,-1,0,8.36,0,0,11.7211,13.72921,0,8.8,8.36,0,0,13.70456,17.26487,0,8.8,-8.8,16.72277,42.87883,0.1947329,22.08921,0,0,17.26487
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,4.279925,4.279925,0,-1,0,4.279925,0,0,8.881784E-16,0,0,4.505185,4.279925,0,0,23.48234,8.464873,0,4.505185,-4.505185,11.97389,30.70223,0.1947329,4.707918,0,0,8.464873
