Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,5.070375,3.761704,0,-1,0,3.761704,0,0,1.308671,1.815709,0,3.959688,3.761704,0,0,28.4881,3.959688,0,3.959688,-3.959688,7.800015,20,0.1947329,5.577413,0,0,3.959688
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.604315,0,0,-1,0,0,0,0,2.604315,2.864747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947329,2.864747,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,3.475872,0,0,-1,0,0,0,0,3.475872,3.823459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947329,3.823459,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.607289,0,0,-1,0,0,0,0,1.607289,1.768018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947329,1.768018,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,3.253127,0,0,-1,0,0,0,0,3.253127,3.57844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947329,3.57844,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,4.451516,0,0,-1,0,0,0,0,4.451516,4.896667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1947329,4.896667,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.87922,3.87922,12,0,3.372,3.87922,0,0,0,0,0,0,0,8.12078,7.714741,32.88775,0,7.714741,0,7.714741,15.11886,38.76624,0.1949572,4.267142,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.362175,1.362175,10.16218,0,2.90703,1.362175,0,0,0,0,0,0,0,8.8,8.36,25.17301,6.943267,8.36,0,8.36,23.04985,59.10207,0.1950672,1.498392,0,12,6.943267
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,12.20162,12.20162,12,0,3.372,12.20162,13.18347,0,0,0,1.608597,0.2122362,0.2016244,0,0,16.81301,14.46727,1.396361,0,1.396361,24.37456,62.49874,0.195096,13.42179,1.286878,12,16.07586
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,19.05484,19.05484,12,0,3.372,19.05484,26.45901,8.881784E-16,0,0.6003278,5.041723,7.426151,7.054843,0,0,15.41665,15.72399,0,2.384428,-2.384428,21.86115,56.05412,0.195096,20.96033,4.033379,12,20.76571
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,3.271251,3.271251,0,-1,0,3.271251,187.4672,0,0,0,6.132523,3.443422,3.271251,0,0,18.06602,13.33956,2.689101,0,2.689101,24.41226,62.5954,0.1949458,3.598376,4.906018,0,19.47209
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,18.88778,18.88778,12,0,3.372,18.88778,48.02293,0,0,0.416557,9.070464,7.250294,6.887779,0,0,15.37691,15.75976,1.820171,0,1.820171,26.13902,67.02299,0.1949627,20.77656,7.256371,12,24.83022
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,9.647526,9.647526,12,0,3.372,9.647526,96.67074,0,0,0,9.326334,0,0,2.352474,2.23485,13.55674,17.39791,11.56118,0,11.56118,37.10693,95.14577,0.1950414,10.61228,7.461068,12,26.72424
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,9.726847,9.726847,5.171159,0,1.644303,9.726847,69.81728,6.661338E-16,0,0,6.791019,4.79546,4.555687,0,0,1.995559,27.80297,1.995559,0,1.995559,39.00008,100,0.1950824,10.69953,5.432816,12,34.59399
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,11.32489,11.32489,4.330133,0,1.431524,11.32489,65.01524,8.881784E-16,0,0,7.362907,7.362907,6.994762,0,0,0,29.59898,0,0,0,39.00008,100,0.1950824,12.45739,5.890326,12,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,5.834449,5.834449,0,-1,0,5.834449,126.188,1.220851,0,0,7.362376,6.141526,5.834449,0,0,0,29.59898,0,0,0,39.00008,100,0.1950824,6.417894,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,5.394981,5.394981,0,0,0,5.394981,140.4576,1.898734,0,0,7.577662,5.678927,5.394981,0,0,0,29.59898,0,0,0,39.00008,100,0.1950824,5.934479,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,13.01454,13.01454,9.337687,0,2.698435,13.01454,29.73885,4.440892E-16,0,0,3.870376,3.870376,3.676857,0,0,0,29.59898,0,0,0,39.00008,100,0.1950824,14.316,3.096301,12,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,2.221338,2.221338,0,0,0,2.221338,81.59772,0,0,0,1.812561,2.33825,2.221338,0,0,0,29.59898,0,0.5256894,-0.5256894,38.44595,98.57917,0.1950824,2.443472,1.450049,0,31.41154
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,23.95254,20.36,12,0,3.372,20.36,1.934378,0,3.59254,5.987794,0.3938394,8.8,8.36,0,0,0.5840993,29.07329,0,8.40616,-8.40616,29.58508,75.85903,0.1950824,26.34779,0.3150715,12,29.46713
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,20.45406,8.36,0,-1,0,8.36,0,0,12.09406,14.13947,0,8.8,8.36,0,0,9.924277,20.66713,0,8.8,-8.8,20.30907,52.07442,0.1950824,22.49947,0,0,20.66713
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,7.788736,7.788736,0,-1,0,7.788736,0,0,0,0.2076098,0,8.198669,7.788736,0,0,19.70205,11.86713,0,8.198669,-8.198669,11.66691,29.91509,0.1950824,8.56761,0,0,11.86713
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,5.410148,3.485036,0,-1,0,3.485036,0,0,1.925112,2.466127,0,3.668458,3.485036,0,0,28.81169,3.668458,0,3.668458,-3.668458,7.800015,20,0.1950824,5.951162,0,0,3.668458
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,2.123013,0,0,-1,0,0,0,0,2.123013,2.335315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950824,2.335315,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.54427,0,0,-1,0,0,0,0,2.54427,2.798697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950824,2.798697,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.9733557,0,0,-1,0,0,0,0,0.9733557,1.070691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950824,1.070691,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,1.022033,0,0,-1,0,0,0,0,1.022033,1.124237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950824,1.124237,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.235276,0,0,-1,0,0,0,0,1.235276,1.358803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950824,1.358803,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,2.363109,0,0,-1,0,0,0,0,2.363109,2.59942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950824,2.59942,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.647292,0,0,-1,0,0,0,0,2.647292,2.912021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950824,2.912021,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.8610665,0.8610665,9.661066,0,2.78025,0.8610665,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951511,0.9471732,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1951508,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.908066,1.908066,10.70807,0,3.045141,1.908066,39.69253,0,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1952605,2.098873,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1952219,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,8.199816,8.199816,0,-1,0,8.199816,8.180378,0,0,0.659797,0.6707759,8.631385,8.199816,0,0,6.351189,23.88291,0,7.960609,-7.960609,24.58359,63.03473,0.1952219,9.019797,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,15.19631,15.9223,2.785353,0,2.785353,27.22601,69.81014,0.1950681,0,2.228282,0,18.70765
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,8.741633,8.741633,12,0,3.372,8.741633,10.11032,0,0,0,0.8838071,0,0,3.258367,3.095448,12.41096,18.42912,3.979256,0,3.979256,31.00106,79.48975,0.1951743,9.615796,0.7070457,12,19.31292
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,19.91674,19.91674,12,0,3.372,19.91674,6.170091,0,0,1.548411,1.228881,8.333408,7.916738,0,0,8.431701,22.01045,0,7.104527,-7.104527,23.51223,60.28766,0.1951743,21.90841,0.9831046,12,23.23933
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,19.97995,19.97995,12,0,3.372,19.97995,19.04161,0,0,1.617946,3.804505,8.399948,7.97995,0,0,16.32562,14.90592,0,4.595443,-4.595443,18.66821,47.86712,0.1951743,21.97795,3.043604,12,18.71042
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,4.473966,4.473966,0,-1,0,4.473966,166.6369,0,0,0,7.455278,4.709437,4.473966,0,0,21.43167,10.31048,2.745841,0,2.745841,21.27315,54.54642,0.195023,4.921362,5.964222,0,17.76575
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,0,0,0,0,0,0,0,4.801102,0,0,0,0,18.68583,12.78173,4.801102,0,4.801102,25.82787,66.22517,0.1947591,0,3.840881,0,17.58283
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,13.28425,13.28425,12,0,3.372,13.28425,7.222452,0,1.776357E-15,0,0.9594485,1.351841,1.284249,0,0,13.88473,17.10272,0,0.3923921,-0.3923921,25.41425,65.16462,0.1947591,14.61267,0.7675588,12,18.06217
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,8.498749,8.498749,12,0,3.372,8.498749,11.44538,0,0,0,0.9727144,0,0,3.501251,3.326189,14.32072,16.71033,4.298903,0,4.298903,29.49255,75.62177,0.1948736,9.348623,0.7781715,12,17.68305
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,20.29774,20.29774,12,0,3.372,20.29774,1.815237,0,3.552714E-15,1.967513,0.368452,8.734462,8.297739,0,0,10.02181,20.57935,0,8.36601,-8.36601,20.674,53.01015,0.1948736,22.32751,0.2947616,12,20.9478
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,4.46077,4.46077,0,-1,0,4.46077,0,0,0,0,0,4.695547,4.46077,0,0,19.31738,12.21334,0,4.695547,-4.695547,15.72446,40.31905,0.1948736,4.906847,0,0,12.21334
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,18.86509,7.1419,0,-1,0,7.1419,0,0,11.72319,13.6097,0,7.517789,7.1419,0,0,24.53465,7.517789,0,7.517789,-7.517789,7.800015,20,0.1948736,20.7516,0,0,7.517789
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,11.98525,0,0,-1,0,0,0,0,11.98525,13.18377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948736,13.18377,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,2.320532,0,0,-1,0,0,0,0,2.320532,2.552585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948736,2.552585,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.9360659,0,0,-1,0,0,0,0,0.9360659,1.029673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948736,1.029673,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.8142777,0,0,-1,0,0,0,0,0.8142777,0.8957055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948736,0.8957055,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,1.168034,0,0,-1,0,0,0,0,1.168034,1.284837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948736,1.284837,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948736,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.196201,0,0,-1,0,0,0,0,1.196201,1.315821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948736,1.315821,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.4048857,0,0,-1,0,0,0,0,0.4048857,0.4453743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1948736,0.4453743,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.09172509,0.09172509,8.891726,0,2.585606,0.09172509,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948812,0.1008976,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.589028,1.589028,10.38903,0,2.964424,1.589028,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1950067,1.74793,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1948925,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,6.789775,6.789775,0,0,0,6.789775,55.55998,0,0,0,3.772398,7.147131,6.789775,0,0,5.709878,24.46009,0,3.374734,-3.374734,30.02593,76.98941,0.1948925,7.468752,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,12.32178,8.36,0,-1,0,8.36,58.76324,0,3.961782,5.193961,4.912607,8.8,8.36,0,0,9.459582,21.08535,0,3.887393,-3.887393,25.92826,66.48258,0.1948925,13.55396,3.930085,0,25.99796
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,15.44252,15.44252,12,0,3.372,15.44252,39.51102,0,0,0,6.101499,3.62371,3.442525,0,0,13.77891,17.19796,2.477789,0,2.477789,28.27889,72.50984,0.1949424,16.98678,4.881199,12,23.29946
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.812049,4.812049,6.708899,0,2.033351,4.812049,193.357,0,0,0,9.304435,0,0,1.89685,1.802008,11.30112,19.42797,11.10644,0,11.10644,38.81539,99.52644,0.19463,5.293254,7.443548,12,28.73241
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.846701,2.846701,0,0,0,2.846701,364.7686,7.192668,0,0,10.38387,2.996527,2.846701,0,0,0.1946767,29.42377,0.1946767,0,0.1946767,39.00008,100,0.1946194,3.131371,8.307097,0,39.80764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,10.59554,10.59554,3,0,1.095,10.59554,84.94473,1.005048,0,0,9.00035,7.995301,7.595536,0,0,0,29.59898,0,0,0,39.00008,100,0.1946194,11.65509,7.20028,12,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,6.273328,6.273328,0,-1,0,6.273328,95.19128,0,0,0,5.971662,6.603503,6.273328,0,0,0,29.59898,0,0.6318415,-0.6318415,38.33406,98.29226,0.1946194,6.900661,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.816649,2.816649,0,0,0,2.816649,234.8424,2.947747,0,0,6.614686,2.964894,2.816649,0,0,0.7020462,28.96714,0.7020462,0,0.7020462,39.00008,100,0.1945814,3.098314,5.291749,0,35.58182
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.897249,3.897249,0,0,0,3.897249,149.3705,1.718971,0,0,5.821338,4.102367,3.897249,0,0,0,29.59898,0,0,0,39.00008,100,0.1945814,4.286974,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,23.9394,20.36,12,0,3.372,20.36,6.208154,0,3.579399,5.973339,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1945814,26.33334,1.011184,12,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,9.249722,9.249722,12,0,3.372,9.249722,3.996456,0,0,0,0.369661,0,0,2.750278,2.612765,8.373355,22.06296,2.982426,0,2.982426,33.88579,86.88647,0.1946625,10.17469,0.2957288,12,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,17.35903,8.36,0,-1,0,8.36,0,0,8.999031,10.73493,0,8.8,8.36,0,0,5.39093,24.74714,0,8.8,-8.8,24.60978,63.10187,0.1946625,19.09493,0,0,24.74714
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.16871,15.94714,0,0,0,24.60978,63.10187,0.1946625,0,0,0,15.94714
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,11.39519,8.36,0,-1,0,8.36,0,0,3.035192,4.174712,0,8.8,8.36,0,0,15.16871,15.94714,0,8.8,-8.8,15.33376,39.31726,0.1946625,12.53471,0,0,15.94714
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.977254,4.977254,0,-1,0,4.977254,0,0,8.881784E-16,0,0,5.239214,4.977254,0,0,24.94649,7.147141,0,5.239214,-5.239214,9.811147,25.15674,0.1946625,5.474979,0,0,7.147141
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2739446,0.2739446,0,-1,0,0.2739446,0,0,0,0,0,0.2883628,0.2739446,0,0,30.76784,1.907927,0,0.2883628,-0.2883628,9.507186,24.37735,0.1946625,0.3013391,0,0,1.907927
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,5.395688,1.538586,0,-1,0,1.538586,0,0,3.857102,4.39667,0,1.619564,1.538586,0,0,31.08824,1.619564,0,1.619564,-1.619564,7.800015,20,0.1946625,5.935256,0,0,1.619564
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,1.134468,0,0,-1,0,0,0,0,1.134468,1.247915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946625,1.247915,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,3.218892,0,0,-1,0,0,0,0,3.218892,3.540781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946625,3.540781,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,6.10273,0,0,-1,0,0,0,0,6.10273,6.713003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946625,6.713003,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,4.651958,0,0,-1,0,0,0,0,4.651958,5.117154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1946625,5.117154,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.837875,2.837875,11.63787,0,3.280382,2.837875,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1948846,3.121662,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,2.297891,2.297891,11.09789,0,3.143766,2.297891,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1950637,2.52768,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,8.567825,8.567825,12,0,3.372,8.567825,29.4772,0,0,0,2.525555,0,0,3.432175,3.260566,16.16775,15.048,5.786121,0,5.786121,29.1512,74.74651,0.1952048,9.424607,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,7.818894,0,2.31418,0,0,0,0,0,2.953683,0,0,7.818894,7.427949,10.38163,20.25551,10.38163,0,10.38163,39.00008,100,0.1950197,0,2.362947,12,23.20919
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1950197,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,12.62585,12.62585,4.265853,0,1.415261,12.62585,71.71082,0.2541026,0,0,9.054103,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950197,13.88844,7.243282,12,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,9.384008,9.384008,3,0,1.095,9.384008,99.52187,2.619132,0,0,9.33914,6.720009,6.384008,0,0,0,29.59898,0,0,0,39.00008,100,0.1950197,10.32241,7.471313,12,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,15.43101,15.43101,7.071012,0,2.124966,15.43101,70.74541,2.116733,0,0,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1950197,16.97411,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,8.608538,8.608538,3,0,1.095,8.608538,81.40643,1.104179,0,0,7.007903,5.903724,5.608538,0,0,0,29.59898,0,0,0,39.00008,100,0.1950197,9.469392,5.606322,12,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,17.4819,8.36,0,-1,0,8.36,41.34947,0,9.121904,10.87009,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1950197,19.23009,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,8.811737,8.811737,12,0,3.372,8.811737,20.50297,0,0,0,1.806668,0,0,3.188263,3.02885,5.936872,24.25579,4.835517,0,4.835517,37.95524,97.32094,0.1951396,9.69291,1.445334,12,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,16.11545,16.11545,12,0,3.372,16.11545,29.32087,0,0,0,4.725189,4.332051,4.115448,0,0,1.101354,28.60776,0.3931386,0,0.3931386,38.32821,98.27725,0.1951473,17.72699,3.780152,12,33.33295
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,4.315543,4.315543,0,0,0,4.315543,50.79671,0,8.881784E-16,0,2.192154,4.542676,4.315543,0,0,0.7082154,28.96158,0,2.350523,-2.350523,35.85054,91.92427,0.1951473,4.747097,1.753723,0,31.15374
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,27.10881,20.36,12,0,3.372,20.36,1.838746,0,6.748815,9.459697,0.3743687,8.8,8.36,0,0,3.319907,26.61106,0,8.425632,-8.425632,26.96914,69.15151,0.1951473,29.8197,0.299495,12,26.98543
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,24.95431,8.36,0,-1,0,8.36,0,0,16.59431,19.08974,0,8.8,8.36,0,0,12.68172,18.18543,0,8.8,-8.8,17.69313,45.36691,0.1951473,27.44974,0,0,18.18543
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,15.3764,8.36,0,-1,0,8.36,0,0,7.0164,8.55404,0,8.8,8.36,0,0,22.4595,9.38543,0,8.8,-8.8,8.417113,21.5823,0.1951473,16.91404,0,0,9.38543
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,10.19917,0.5561588,0,-1,0,0.5561588,0,0,9.643008,10.66293,0,0.5854303,0.5561588,0,0,32.23727,0.5854303,0,0.5854303,-0.5854303,7.800015,20,0.1951473,11.21908,0,0,0.5854303
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,3.455294,0,0,-1,0,0,0,0,3.455294,3.800823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951473,3.800823,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.594279,0,0,-1,0,0,0,0,3.594279,3.953707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951473,3.953707,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.564434,0,0,-1,0,0,0,0,1.564434,1.720877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951473,1.720877,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,2.258063,0,0,-1,0,0,0,0,2.258063,2.48387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951473,2.48387,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,3.098929,0,0,-1,0,0,0,0,3.098929,3.408822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951473,3.408822,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.6839653,0,0,-1,0,0,0,0,0.6839653,0.7523618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951473,0.7523618,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3689603,0,0,-1,0,0,0,0,0.3689603,0.4058563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951473,0.4058563,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,3.177896,3.177896,11.9779,0,3.366408,3.177896,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953785,3.495685,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.551535,3.551535,12,0,3.372,3.551535,0,0,0,0,0,0,0,8.448465,8.026042,24.52775,7.524,8.026042,0,8.026042,23.34518,59.85932,0.1955995,3.906688,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.7182752,0.7182752,9.518275,0,2.744124,0.7182752,311.2753,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.50171,14.74744,10.59581,0,10.59581,33.39725,85.6338,0.1955339,0.7901027,1.788651,12,16.98325
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,17.88496,17.88496,12,0,3.372,17.88496,27.17055,0,0,0,4.859442,6.194693,5.884958,0,0,5.905898,24.28367,0,1.335251,-1.335251,31.98977,82.02489,0.1955339,19.67345,3.887554,12,29.14311
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.943158,0.943158,0,-1,0,0.943158,854.8076,0,0,0,8.062186,0.9927979,0.943158,0,0,7.38951,22.94842,7.069388,0,7.069388,38.69638,99.2213,0.1951572,1.037474,6.449749,0,31.0106
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,6.284662,6.284662,0,0,0,6.284662,166.262,3.51345,0,0,10.44901,6.615433,6.284662,0,0,0.3201218,29.31087,0.3201218,0,0.3201218,39.00008,100,0.1951401,6.913128,8.359204,0,39.75987
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,12.7762,12.7762,4.416196,0,1.453298,12.7762,83.4174,1.85757,0,0,10.65757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1951401,14.05382,8.526056,12,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.6117447,0.6117447,0,0,0,0.6117447,1783.998,10.26957,0,0,10.91352,0.6439418,0.6117447,0,0,0,29.59898,0,0,0,39.00008,100,0.1951401,0.6729192,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,5.734931,5.734931,0,0,0,5.734931,190.9574,4.914504,0,0,10.95127,6.036769,5.734931,0,0,0,29.59898,0,0,0,39.00008,100,0.1951401,6.308424,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.889806,2.889806,0,-1,0,2.889806,320.1815,6.210724,0,0,9.252625,3.041901,2.889806,0,0,0,29.59898,0,0,0,39.00008,100,0.1951401,3.178787,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.7517444,0.7517444,0,0,0,0.7517444,1098.622,7.467521,0,0,8.258831,0.7913099,0.7517444,0,0,0,29.59898,0,0,0,39.00008,100,0.1951401,0.8269188,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.7982108,0.7982108,0,0,0,0.7982108,787.0394,5.442011,0,0,6.282233,0.8402219,0.7982108,0,0,0,29.59898,0,0,0,39.00008,100,0.1951401,0.8780319,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.508451,1.508451,0,0,0,1.508451,219.5589,1.724095,0,0,3.311939,1.587844,1.508451,0,0,0,29.59898,0,0,0,39.00008,100,0.1951401,1.659297,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,7.828596,7.828596,7.46432,0,2.224473,7.828596,4.898037,1.665335E-16,0,0,0.3834476,0.3834476,0.3642752,0,0,0,29.59898,0,0,0,39.00008,100,0.1951401,8.611455,0.306758,12,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,20.00689,8.36,0,-1,0,8.36,0,0,11.64689,13.64758,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1951401,22.00758,0,0,29.59898
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1951401,0,0,0,20.79898
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,36.09355,8.36,0,-1,0,8.36,0,0,27.73355,31.34291,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1951401,39.70291,0,0,20.79898
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.8987219,0.8987219,0,-1,0,0.8987219,0,0,1.110223E-16,0,0,0.946023,0.8987219,0,0,19.55556,11.99898,0,0.946023,-0.946023,19.45085,49.87388,0.1951401,0.9885941,0,0,11.99898
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,1.089663,1.089663,0,-1,0,1.089663,0,0,0,0,0,1.147014,1.089663,0,0,20.60669,11.05295,0,1.147014,-1.147014,18.24179,46.77374,0.1951401,1.198629,0,0,11.05295
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,5.505208,5.505208,0,-1,0,5.505208,0,0,8.881784E-16,0,0,5.794956,5.505208,0,0,21.88115,9.905941,0,5.794956,-5.794956,12.13337,31.11115,0.1951401,6.055729,0,0,9.905941
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.286648,1.286648,0,-1,0,1.286648,0,0,2.220446E-16,0,0,1.354366,1.286648,0,0,28.31999,4.110985,0,1.354366,-1.354366,10.70575,27.45058,0.1951401,1.415313,0,0,4.110985
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,4.293184,2.618788,0,-1,0,2.618788,0,0,1.674396,2.103715,0,2.756619,2.618788,0,0,29.82484,2.756619,0,2.756619,-2.756619,7.800015,20,0.1951401,4.722503,0,0,2.756619
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,4.514349,0,0,-1,0,0,0,0,4.514349,4.965784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951401,4.965784,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,4.423292,0,0,-1,0,0,0,0,4.423292,4.865622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951401,4.865622,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,3.518245,3.518245,12,0,3.372,3.518245,0,0,0,0,0,0,0,8.481755,8.057668,32.88775,0,8.057668,0,8.057668,15.44419,39.60041,0.1953609,3.870069,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.597653,1.597653,10.39765,0,2.966606,1.597653,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.83009,7.251901,8.36,0,8.36,23.37518,59.93624,0.195482,1.757418,0,12,7.251901
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.931016,2.931016,11.73102,0,3.303947,2.931016,81.45655,0,0,0,2.387505,0,0,8.8,8.36,16.47009,14.7759,10.74751,0,10.74751,33.57116,86.07973,0.1955777,3.224118,1.910004,12,17.16341
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,6.444822,6.444822,0,0,0,6.444822,68.51697,0,0,0,4.415796,6.784023,6.444822,0,0,5.722581,24.44866,0,2.368227,-2.368227,31.07483,79.67889,0.1955777,7.089304,3.532637,0,28.86445
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,17.61024,8.36,0,-1,0,8.36,72.93604,0,9.250235,11.01126,6.097454,8.8,8.36,0,0,8.353944,22.08043,0,2.702547,-2.702547,28.2261,72.37447,0.1955777,19.37126,4.877963,0,28.17788
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,17.30346,17.30346,12,0,3.372,17.30346,44.98831,0,0,0,7.784534,5.582587,5.303458,0,0,11.35677,19.37788,2.201947,0,2.201947,30.31505,77.73074,0.1956202,19.0338,6.227627,12,27.16242
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,27.84069,20.36,12,0,3.372,20.36,49.58643,0,7.480687,10.26476,10.0958,8.8,8.36,0,0,9.154826,21.35963,1.295797,0,1.295797,31.54435,80.88278,0.1955517,30.62476,8.076637,12,31.45543
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.1072766,0.1072766,0,0,0,0.1072766,9982.75,2.737201,0,0,10.70915,0.1129227,0.1072766,0,0,7.859029,22.52585,7.859029,0,7.859029,39.00008,100,0.1951372,0.1180042,8.567323,0,33.235
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.536394,2.536394,0,0,0,2.536394,375.2113,6.846949,0,0,9.516838,2.669889,2.536394,0,0,0,29.59898,0,0,0,39.00008,100,0.1951372,2.790034,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,7.155696,7.155696,0,-1,0,7.155696,101.9237,0,0,0,7.293347,7.532312,7.155696,0,0,0,29.59898,0,0.2389648,-0.2389648,38.74819,99.35413,0.1951372,7.871266,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,12.29066,12.29066,5.620292,0,1.757934,12.29066,59.28858,0,0,0,7.286959,7.021442,6.67037,0,0,0.2655165,29.36001,0.2655165,0,0.2655165,39.00008,100,0.1951424,13.51973,5.829567,12,36.64697
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,8.373616,8.373616,3.374713,0,1.189802,8.373616,62.84027,0,0,0,5.262003,5.262003,4.998903,0,0,0,29.59898,0,0,0,39.00008,100,0.1951424,9.210978,4.209603,12,34.86098
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.7181401,0.7181401,0,0,0,0.7181401,372.4682,1.918906,0,0,2.674843,0.7559369,0.7181401,0,0,0,29.59898,0,0,0,39.00008,100,0.1951424,0.7899541,2.139874,0,32.27382
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,13.1734,13.1734,12,0,3.372,13.1734,2.670468,0,0,0,0.3517914,1.235157,1.173399,0,0,0,29.59898,0,0.8833652,-0.8833652,38.06893,97.61244,0.1951424,14.49074,0.2814331,12,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9815168,28.71561,0,0,0,38.06893,97.61244,0.1951424,0,0,0,28.71561
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,18.13324,8.36,0,-1,0,8.36,0,0,9.77324,11.58656,0,8.8,8.36,0,0,0.9815168,28.71561,0,8.8,-8.8,28.79292,73.82784,0.1951424,19.94656,0,0,28.71561
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,20.02823,8.36,0,-1,0,8.36,0,0,11.66823,13.67105,0,8.8,8.36,0,0,10.75929,19.91561,0,8.8,-8.8,19.5169,50.04324,0.1951424,22.03105,0,0,19.91561
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.61654,2.61654,0,-1,0,2.61654,0,0,4.440892E-16,0,0,2.754253,2.61654,0,0,20.53707,11.11561,0,2.754253,-2.754253,16.61366,42.59905,0.1951424,2.878194,0,0,11.11561
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.870539,4.870539,0,-1,0,4.870539,0,0,8.881784E-16,0,0,5.126884,4.870539,0,0,23.59735,8.361361,0,5.126884,-5.126884,11.20945,28.74213,0.1951424,5.357594,0,0,8.361361
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.29389,3.234477,0,0,0,11.20945,28.74213,0.1951424,0,0,0,3.234477
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.932175,2.932175,0,-1,0,2.932175,0,0,4.440892E-16,0.1526399,0,3.0865,2.932175,0,0,29.29389,3.234477,0,3.0865,-3.0865,7.955997,20.39995,0.1951424,3.225393,0,0,3.234477
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.72334,0.1479764,0,0,0,7.955997,20.39995,0.1951424,0,0,0,0.1479764
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.6645133,0.1405776,0,-1,0,0.1405776,0,0,0.5239357,0.590387,0,0.1479764,0.1405776,0,0,32.72334,0.1479764,0,0.1479764,-0.1479764,7.800015,20,0.1951424,0.7309647,0,0,0.1479764
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.8763406,0,0,-1,0,0,0,0,0.8763406,0.9639746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951424,0.9639746,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.8823004,0.8823004,9.682301,0,2.785622,0.8823004,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1952088,0.9705304,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.680374,1.680374,10.48037,0,2.987535,1.680374,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1953353,1.848411,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.1952134,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,8.851876,8.851876,9.071782,0,2.631161,8.851876,59.40868,0,0,0,5.258782,0,0,0.2199062,0.2089109,5.490263,24.65774,5.467693,0,5.467693,38.97867,99.9451,0.19532,9.737064,4.207026,12,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,4.705506,4.705506,0,-1,0,4.705506,145.2459,1.85882,0,0,6.834553,4.953164,4.705506,0,0,0.02256932,29.57866,0.02256932,0,0.02256932,39.00008,100,0.1953188,5.176056,5.467642,0,36.41322
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,9.51997,9.51997,3,0,1.095,9.51997,113.026,3.896915,0,0,10.76004,6.863126,6.51997,0,0,0,29.59898,0,0,0,39.00008,100,0.1953188,10.47197,8.608033,12,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,13.52866,13.52866,5.168658,0,1.643671,13.52866,84.71703,2.661078,0,0,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953188,14.88152,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,8.227074,8.227074,3,0,1.095,8.227074,135.1373,5.615664,0,0,11.11785,5.502182,5.227073,0,0,0,29.59898,0,0,0,39.00008,100,0.1953188,9.049781,8.894277,12,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,14.58548,14.58548,6.225478,0,1.911046,14.58548,68.19519,1.146594,0,0,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953188,16.04403,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,17.89037,8.36,0,-1,0,8.36,96.5061,0,9.530368,11.3194,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1953188,19.67941,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,0,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1952764,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,5.525138,5.525138,0,0,0,5.525138,86.45355,0,0,0,4.776678,5.815935,5.525138,0,0,0,29.59898,0,1.039257,-1.039257,37.90461,97.1911,0.1952764,6.077652,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,18.97118,18.97118,12,0,3.372,18.97118,14.16718,8.881784E-16,0,0.5083026,2.687682,7.338089,6.971184,0,0,1.15473,28.55972,0,4.650406,-4.650406,33.00265,84.622,0.1952764,20.8683,2.150146,12,31.2474
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,15.98297,15.98297,12,0,3.372,15.98297,2.196306,0,0,0,0.3510348,4.192598,3.982968,0,0,6.321848,23.90932,0,3.841563,-3.841563,28.95328,74.23904,0.1952764,17.58126,0.2808279,12,24.26035
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,27.27573,8.36,0,-1,0,8.36,0,0,18.91573,21.6433,0,8.8,8.36,0,0,10.59025,20.06775,0,8.8,-8.8,19.67727,50.45443,0.1952764,30.0033,0,0,20.06775
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,9.672667,8.36,0,-1,0,8.36,0,0,1.312666,2.279933,0,8.8,8.36,0,0,20.36803,11.26775,0,8.8,-8.8,10.40125,26.66983,0.1952764,10.63993,0,0,11.26775
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.14581,2.467752,0,0,0,10.40125,26.66983,0.1952764,0,0,0,2.467752
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.4137157,0.4137157,0,-1,0,0.4137157,0,0,5.551115E-17,0,0,0.4354903,0.4137157,0,0,30.14581,2.467752,0,0.4354903,-0.4354903,9.942207,25.49279,0.1952764,0.4550873,0,0,2.467752
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.619075,1.930648,0,-1,0,1.930648,0,0,1.688426,2.050334,0,2.032262,1.930648,0,0,30.62968,2.032262,0,2.032262,-2.032262,7.800015,20,0.1952764,3.980982,0,0,2.032262
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,1.038664,0,0,-1,0,0,0,0,1.038664,1.14253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952764,1.14253,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.594201,0,0,-1,0,0,0,0,3.594201,3.953621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952764,3.953621,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.574267,0,0,-1,0,0,0,0,2.574267,2.831694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952764,2.831694,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,6.91886,0,0,-1,0,0,0,0,6.91886,7.610746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952764,7.610746,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.880854,0,0,-1,0,0,0,0,2.880854,3.168939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952764,3.168939,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952764,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1952734,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1951487,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,5.678856,5.678856,12,0,3.372,5.678856,88.02113,8.881784E-16,0,0,4.998593,0,0,6.321144,6.005087,30.44084,2.202225,11.00368,0,11.00368,20.56037,52.7188,0.1952506,6.246741,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,7.336014,7.336014,0,-1,0,7.336014,110.6913,0,0,0,8.12033,7.72212,7.336014,0,0,19.43716,12.10554,0.3982098,0,0.3982098,20.93815,53.68745,0.1952299,8.069615,6.496264,0,20.22587
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,10.23741,10.23741,12,0,3.372,10.23741,92.51067,0,0,0,9.470695,0,0,1.762591,1.674461,19.03895,12.46393,11.14516,0,11.14516,31.51137,80.79823,0.1953239,11.26115,7.576556,12,21.93462
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,10.42136,10.42136,9.279491,0,2.683711,10.42136,87.27995,0,0,0,9.095757,1.201967,1.141869,0,0,7.89379,22.49457,7.89379,0,7.89379,39.00008,100,0.1953831,11.4635,7.276606,12,31.59032
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,11.18777,0,0,11.18777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953831,0,8.950217,0,40.78675
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,16.49681,16.49681,8.136807,0,2.394612,16.49681,66.63705,2.192987,0,0,10.99299,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1953831,18.14649,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,9.230657,8.36,0,-1,0,8.36,102.5931,0,0.8706568,1.793723,8.576782,8.8,8.36,0,0,0,29.59898,0,0.2232177,-0.2232177,38.76479,99.39669,0.1953831,10.15372,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,8.868967,8.868967,3,0,1.095,8.868967,73.52249,0.09480619,0,0,6.520686,6.17786,5.868967,0,0,0.2480196,29.37576,0.2480196,0,0.2480196,39.00008,100,0.1953703,9.755863,5.216548,12,35.89645
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,8.240945,8.240945,3.204391,0,1.146711,8.240945,64.33286,0,0,0,5.301636,5.301636,5.036554,0,0,0,29.59898,0,0,0,39.00008,100,0.1953703,9.06504,4.241309,12,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,0,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953703,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,0,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953703,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,6.187055,6.187055,0,-1,0,6.187055,0,0,8.881784E-16,0,0,6.51269,6.187055,0,0,0,29.59898,0,6.51269,-6.51269,32.1351,82.39753,0.1953703,6.80576,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,41.05373,8.36,0,-1,0,8.36,0,0,32.69373,36.79911,0,8.8,8.36,0,0,7.236321,23.08629,0,8.8,-8.8,22.85909,58.61292,0.1953703,45.15911,0,0,23.08629
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,14.09099,8.36,0,-1,0,8.36,0,0,5.730989,7.140088,0,8.8,8.36,0,0,17.0141,14.28629,0,8.8,-8.8,13.58307,34.82832,0.1953703,15.50009,0,0,14.28629
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,6.319597,5.211974,0,-1,0,5.211974,0,0,1.107622,1.739582,0,5.486289,5.211974,0,0,26.79188,5.486289,0,5.486289,-5.486289,7.800015,20,0.1953703,6.951556,0,0,5.486289
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.430027,0,0,-1,0,0,0,0,2.430027,2.67303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953703,2.67303,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,4.274518,0,0,-1,0,0,0,0,4.274518,4.70197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953703,4.70197,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953703,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,2.265461,0,0,-1,0,0,0,0,2.265461,2.492008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953703,2.492008,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.850888,0,0,-1,0,0,0,0,3.850888,4.235977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953703,4.235977,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953703,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953703,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1953689,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,6.756622,6.756622,12,0,3.372,6.756622,43.12027,0,0,0,2.913473,0,0,5.243378,4.981209,32.86081,0.02425193,7.894682,0,7.894682,15.31513,39.26949,0.1955565,7.432284,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,10.65344,10.65344,12,0,3.372,10.65344,48.70638,0,0,0,5.188906,0,0,1.346557,1.27923,24.96613,7.129466,6.468135,0,6.468135,21.45134,55.00334,0.1956883,11.71879,4.151124,12,12.31837
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,12.18269,8.36,0,-1,0,8.36,98.20105,0,3.822693,5.040962,8.209608,8.8,8.36,0,0,18.49799,12.95079,0,0.5903922,-0.5903922,20.82902,53.40763,0.1956883,13.40096,6.567686,0,21.16039
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,5.588357,5.588357,0,0,0,5.588357,145.0714,0,0,0,8.107109,5.882481,5.588357,0,0,19.15398,12.3604,2.224628,0,2.224628,22.93948,58.81907,0.1955735,6.147193,6.485687,0,20.4675
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,6.556634,6.556634,0,0,0,6.556634,150.6691,0,0,0,9.878822,6.901721,6.556634,0,0,16.92935,14.36256,2.977102,0,2.977102,25.76381,66.06092,0.19542,7.212298,7.903058,0,24.24138
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,9.781688,9.781688,12,0,3.372,9.781688,116.7171,0,0,0,11.4169,0,0,2.218313,2.107397,13.95225,17.04195,13.5243,0,13.5243,38.59409,98.95899,0.1953904,10.75986,9.133519,12,28.45885
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,8.064629,8.064629,3,0,1.095,8.064629,135.3062,5.152798,0,0,10.91194,5.331188,5.064629,0,0,0.4279548,29.21382,0.4279548,0,0.4279548,39.00008,100,0.1953684,8.871092,8.729552,12,40.12576
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,1.172993,1.172993,0,-1,0,1.172993,810.7133,8.274882,0,0,9.509612,1.23473,1.172993,0,0,0,29.59898,0,0,0,39.00008,100,0.1953684,1.290293,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,10.96799,10.96799,3.8507,0,1.310227,10.96799,68.30683,8.881784E-16,0,0,7.491889,7.491889,7.117295,0,0,0,29.59898,0,0,0,39.00008,100,0.1953684,12.06479,5.993511,12,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,3.544814,3.544814,0,0,0,3.544814,160.034,1.941525,0,0,5.672909,3.731384,3.544814,0,0,0,29.59898,0,0,0,39.00008,100,0.1953684,3.899296,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,0,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1953684,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,8.451385,8.451385,8.130754,0,2.393081,8.451385,3.993511,0,0,0,0.337507,0.337507,0.3206317,0,0,0,29.59898,0,0,0,39.00008,100,0.1953684,9.296524,0.2700056,12,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.664934,1.664934,0,-1,0,1.664934,0,0,2.220446E-16,0,0,1.752562,1.664934,0,0,0,29.59898,0,1.752562,-1.752562,37.15272,95.26318,0.1953684,1.831427,0,0,29.59898
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,4.1664,4.1664,0,-1,0,4.1664,0,0,0,0,0,4.385685,4.1664,0,0,1.947291,27.84642,0,4.385685,-4.385685,32.5298,83.40957,0.1953684,4.583041,0,0,27.84642
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,6.860011,6.860011,0,-1,0,6.860011,0,0,8.881784E-16,0,0,7.221064,6.860011,0,0,6.820274,23.46073,0,7.221064,-7.221064,24.91813,63.89251,0.1953684,7.546011,0,0,23.46073
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.602477,1.602477,0,-1,0,1.602477,0,0,0,0,0,1.686818,1.602477,0,0,14.84368,16.23967,0,1.686818,-1.686818,23.14007,59.33339,0.1953684,1.762725,0,0,16.23967
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,2.192052,2.192052,0,-1,0,2.192052,0,0,4.440892E-16,0,0,2.307423,2.192052,0,0,16.71792,14.55285,0,2.307423,-2.307423,20.70783,53.09689,0.1953684,2.411258,0,0,14.55285
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,3.216493,3.216493,0,-1,0,3.216493,0,0,0,0,0,3.385782,3.216493,0,0,19.28172,12.24543,0,3.385782,-3.385782,17.1389,43.94581,0.1953684,3.538142,0,0,12.24543
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,2.252007,2.252007,0,-1,0,2.252007,0,0,0,0,0,2.370533,2.252007,0,0,23.0437,8.859644,0,2.370533,-2.370533,14.64014,37.53874,0.1953684,2.477207,0,0,8.859644
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.253926,1.253926,0,-1,0,1.253926,0,0,2.220446E-16,0,0,1.319922,1.253926,0,0,25.67763,6.489111,0,1.319922,-1.319922,13.24882,33.97126,0.1953684,1.379318,0,0,6.489111
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.480491,1.480491,0,-1,0,1.480491,0,0,0,0,0,1.558412,1.480491,0,0,27.14421,5.169188,0,1.558412,-1.558412,11.60611,29.75919,0.1953684,1.62854,0,0,5.169188
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.390627,2.390627,0,-1,0,2.390627,0,0,4.440892E-16,0,0,2.51645,2.390627,0,0,28.87578,3.610777,0,2.51645,-2.51645,8.953538,22.95774,0.1953684,2.62969,0,0,3.610777
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.805781,2.805781,11.60578,0,3.272263,2.805781,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.67183,1.094327,8.36,0,8.36,16.88453,43.29358,0.1955743,3.08636,0,12,1.094327
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.726369,2.726369,11.52637,0,3.252171,2.726369,4.578661,0,0,0,0.1248312,0,0,8.8,8.36,23.31183,8.618327,8.484831,0,8.484831,24.93395,63.93307,0.1957671,2.999006,0.09986494,12,8.743158
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,6.4546,6.4546,12,0,3.372,6.4546,24.69175,0,0,0,1.593754,0,0,5.5454,5.26813,14.827,16.25467,6.861884,0,6.861884,31.4437,80.62472,0.1959344,7.10006,1.275003,12,17.84843
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,5.250901,5.250901,0,0,0,5.250901,83.33788,0,0,0,4.375989,5.527264,5.250901,0,0,7.965119,22.43037,0,1.151274,-1.151274,30.23015,77.51305,0.1959344,5.77599,3.500791,0,26.80636
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,9.244312,21.2791,5.114197,0,5.114197,35.08191,89.95342,0.1956733,0,4.091358,0,26.39329
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,9.908929,9.908929,6.615527,0,2.009728,9.908929,76.66676,0,0,0,7.596855,3.466739,3.293402,0,0,4.130116,25.88187,4.130116,0,4.130116,39.00008,100,0.1957275,10.89982,6.077484,12,33.47873
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,13.96048,13.96048,6.874994,0,2.075374,13.96048,53.42514,0,0,0,7.458406,7.458406,7.085485,0,0,0,29.59898,0,0,0,39.00008,100,0.1957275,15.35653,5.966725,12,37.05738
