Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,8.914533,8.914533,3.618313,0,1.251433,8.914533,62.53798,0,0,0,5.574968,5.574968,5.29622,0,0,0,29.59898,0,0,0,39.00008,100,0.1957275,9.805985,4.459975,12,35.17395
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,15.13696,15.13696,7.366209,0,2.199651,15.13696,54.03819,1.776357E-15,0,0,8.179741,8.179741,7.770754,0,0,0,29.59898,0,0,0,39.00008,100,0.1957275,16.65066,6.543793,12,37.77872
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.458551,2.458551,0,-1,0,2.458551,368.5743,6.473641,0,0,9.061589,2.587949,2.458551,0,0,0,29.59898,0,0,0,39.00008,100,0.1957275,2.704406,7.249272,0,38.66057
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,0,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1957275,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,10.75627,10.75627,6.585655,0,2.002171,10.75627,40.81452,0,0,0,4.39012,4.39012,4.170614,0,0,0,29.59898,0,0,0,39.00008,100,0.1957275,11.8319,3.512096,12,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,9.111864,9.111864,6.851596,0,2.069454,9.111864,26.11134,4.440892E-16,0,0,2.37923,2.37923,2.260268,0,0,0,29.59898,0,0,0,39.00008,100,0.1957275,10.02305,1.903384,12,31.97821
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,6.848932,6.848932,0,0,0,6.848932,4.553011,0,8.881784E-16,0,0.3118327,7.209402,6.848932,0,0,0,29.59898,0,6.89757,-6.89757,31.7294,81.35728,0.1957275,7.533825,0.2494661,0,29.91081
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,22.97133,8.36,0,-1,0,8.36,0,0,14.61133,16.90847,0,8.8,8.36,0,0,7.663966,22.70141,0,8.8,-8.8,22.45339,57.57267,0.1957275,25.26847,0,0,22.70141
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,16.261,8.36,0,-1,0,8.36,0,0,7.900998,9.527098,0,8.8,8.36,0,0,17.44174,13.90141,0,8.8,-8.8,13.17737,33.78807,0.1957275,17.8871,0,0,13.90141
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,16.83187,4.846338,0,-1,0,4.846338,0,0,11.98553,13.66872,0,5.101408,4.846338,0,0,27.21952,5.101408,0,5.101408,-5.101408,7.800015,20,0.1957275,18.51506,0,0,5.101408
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957275,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,2.133671,0,0,-1,0,0,0,0,2.133671,2.347038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957275,2.347038,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.6857188,0,0,-1,0,0,0,0,0.6857188,0.7542907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957275,0.7542907,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.4152277,0,0,-1,0,0,0,0,0.4152277,0.4567505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957275,0.4567505,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.289286,0,0,-1,0,0,0,0,0.289286,0.3182146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957275,0.3182146,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957275,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,1.032148,0,0,-1,0,0,0,0,1.032148,1.135363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1957275,1.135363,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,3.190689,3.190689,11.99069,0,3.369644,3.190689,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195945,3.509758,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.963652,4.963652,12,0,3.372,4.963652,3.249026,0,0,0,0.1612704,0,0,7.036348,6.68453,24.52775,7.524,6.845801,0,6.845801,22.2255,56.98836,0.1961212,5.460018,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,7.368642,7.368642,12,0,3.372,7.368642,15.74081,0,0,0,1.159884,0,0,4.631358,4.39979,17.68195,13.68522,5.559674,0,5.559674,27.49987,70.51236,0.1962562,8.105506,0.9279072,12,14.8451
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,7.497378,7.497378,12,0,3.372,7.497378,30.82833,0,0,0,2.311317,0,0,4.502622,4.277491,12.12228,18.68893,6.588808,0,6.588808,33.75056,86.53974,0.1964087,8.247116,1.849053,12,21.00024
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.889751,0.889751,0,-1,0,0.889751,673.5667,0,0,0,5.993066,0.9365799,0.889751,0,0,5.533471,24.61885,5.056486,0,5.056486,38.54757,98.83973,0.1961523,0.978726,4.794453,0,30.61192
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,4.275106,4.275106,0,0,0,4.275106,235.2341,5.079412,0,0,10.05651,4.500112,4.275106,0,0,0.476985,29.16969,0.476985,0,0.476985,39.00008,100,0.1961282,4.702617,8.045207,0,39.2262
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961282,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,14.73374,14.73374,6.373734,0,1.948555,14.73374,84.25411,3.613777,0,0,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961282,16.20711,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.921506,5.921506,0,0,0,5.921506,128.964,1.403446,0,0,7.63661,6.233164,5.921506,0,0,0,29.59898,0,0,0,39.00008,100,0.1961282,6.513657,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,23.21758,8.36,0,-1,0,8.36,82.96602,0,14.85758,17.17934,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1961282,25.53934,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,5.702935,5.702935,0,0,0,5.702935,84.43511,0,0,0,4.815279,6.00309,5.702935,0,0,2.071157,27.73494,0,1.18781,-1.18781,35.78315,91.75147,0.1961282,6.273229,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,14.49034,14.49034,12,0,3.372,14.49034,27.92143,0,0,0,4.04591,2.621411,2.49034,0,0,3.390946,26.54713,1.424499,0,1.424499,37.13454,95.21658,0.1961543,15.93937,3.236728,12,30.59304
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,0,0,0,0,0.4824321,0,0,2.448879,0,0,0,0,1.966446,27.82918,1.966446,0,1.966446,39.00008,100,0.1960548,0,1.959103,0,30.27806
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,5.331116,5.331116,0,0,0,5.331116,5.993692,0,0,0,0.3195306,5.611701,5.331116,0,0,0,29.59898,0,5.29217,-5.29217,33.42164,85.69634,0.1960548,5.864227,0.2556245,0,29.91851
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,13.62593,8.36,0,-1,0,8.36,0,0,5.26593,6.628522,0,8.8,8.36,0,0,5.880189,24.30681,0,8.8,-8.8,24.14563,61.91174,0.1960548,14.98852,0,0,24.30681
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,4.144527,4.144527,0,-1,0,4.144527,0,0,8.881784E-16,0,0,4.36266,4.144527,0,0,15.65797,15.50681,0,4.36266,-4.36266,19.54698,50.12036,0.1960548,4.55898,0,0,15.50681
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,21.64458,8.36,0,-1,0,8.36,0,0,13.28458,15.44904,0,8.8,8.36,0,0,20.50537,11.14415,0,8.8,-8.8,10.27096,26.33575,0.1960548,23.80904,0,0,11.14415
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,2.271974,2.226941,0,-1,0,2.226941,0,0,0.04503374,0.2722312,0,2.344148,2.226941,0,0,30.28314,2.344148,0,2.344148,-2.344148,7.800015,20,0.1960548,2.499172,0,0,2.344148
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.236358,0,0,-1,0,0,0,0,1.236358,1.359994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960548,1.359994,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960548,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.849318,0,0,-1,0,0,0,0,3.849318,4.23425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960548,4.23425,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.750422,0,0,-1,0,0,0,0,3.750422,4.125464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960548,4.125464,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.818381,0,0,-1,0,0,0,0,1.818381,2.000219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960548,2.000219,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.582374,0,0,-1,0,0,0,0,3.582374,3.940612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960548,3.940612,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960548,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.832059,1.832059,10.63206,0,3.025911,1.832059,9.385942,0,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1961764,2.015265,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,7.872479,7.872479,12,0,3.372,7.872479,27.20914,0,0,0,2.142034,0,0,4.127521,3.921145,24.3558,7.678761,6.063179,0,6.063179,21.64618,55.5029,0.1963159,8.659727,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,7.696789,7.696789,12,0,3.372,7.696789,68.3715,0,0,0,5.26241,0,0,4.303211,4.08805,18.29262,13.13562,9.35046,0,9.35046,30.5168,78.24805,0.1964939,8.466469,4.209928,12,18.39803
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.452187,1.452187,0,-1,0,1.452187,602.5529,0,0,0,8.750193,1.528618,1.452187,0,0,8.942159,21.55103,7.221575,0,7.221575,37.36779,95.81465,0.1961308,1.597405,7.000154,0,30.30123
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,14.91883,14.91883,6.704114,0,2.032141,14.91883,69.49374,0,0,0,10.36765,8.647069,8.214716,0,0,1.720584,28.05045,1.720584,0,1.720584,39.00008,100,0.196055,16.41071,8.294122,12,38.41811
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,5.009691,5.009691,0,0,0,5.009691,223.9725,5.94697,0,0,11.22033,5.273359,5.009691,0,0,0,29.59898,0,0,0,39.00008,100,0.196055,5.51066,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.812764,5.812764,0,0,0,5.812764,201.4215,5.589458,0,0,11.70816,6.118699,5.812764,0,0,0,29.59898,0,0,0,39.00008,100,0.196055,6.394041,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,7.877697,7.877697,3,0,1.095,7.877697,125.2664,4.733693,0,0,9.868112,5.134418,4.877697,0,0,0,29.59898,0,0,0,39.00008,100,0.196055,8.665467,7.894489,12,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,7.250712,7.250712,0,-1,0,7.250712,135.1634,2.167983,0,0,9.800311,7.632328,7.250712,0,0,0,29.59898,0,0,0,39.00008,100,0.196055,7.975783,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,0,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196055,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,11.69232,11.69232,7.309627,0,2.185336,11.69232,39.45633,0,0,0,4.613359,4.613359,4.382691,0,0,0,29.59898,0,0,0,39.00008,100,0.196055,12.86155,3.690687,12,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,0,0,0,0,2.71518,0,0,2.71518,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196055,0,2.172144,0,32.31416
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.86724,4.86724,0,0,0,4.86724,6.546251,0,8.881784E-16,0,0.3186217,5.123411,4.86724,0,0,0,29.59898,0,4.804789,-4.804789,33.93539,87.01363,0.196055,5.353964,0.2548974,0,29.9176
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,6.697563,6.697563,0,-1,0,6.697563,0,0,8.881784E-16,0,0,7.050066,6.697563,0,0,5.338654,24.79419,0,7.050066,-7.050066,26.50396,67.95875,0.196055,7.36732,0,0,24.79419
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,16.41067,8.36,0,-1,0,8.36,0,0,8.050668,9.691734,0,8.8,8.36,0,0,13.17206,17.74412,0,8.8,-8.8,17.22795,44.17414,0.196055,18.05173,0,0,17.74412
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.94984,8.944123,0,0,0,17.22795,44.17414,0.196055,0,0,0,8.944123
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.991527,3.991527,0,-1,0,3.991527,0,0,8.881784E-16,0,0,4.201608,3.991527,0,0,22.94984,8.944123,0,4.201608,-4.201608,12.79907,32.81805,0.196055,4.39068,0,0,8.944123
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.739079,1.739079,0,-1,0,1.739079,0,0,2.220446E-16,0,0,1.83061,1.739079,0,0,27.61829,4.742515,0,1.83061,-1.83061,10.86943,27.87029,0.196055,1.912987,0,0,4.742515
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,6.379242,2.76631,0,-1,0,2.76631,0,0,3.612932,4.250857,0,2.911905,2.76631,0,0,29.6523,2.911905,0,2.911905,-2.911905,7.800015,20,0.196055,7.017167,0,0,2.911905
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.6138157,0,0,-1,0,0,0,0,0.6138157,0.6751973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196055,0.6751973,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.479851,0,0,-1,0,0,0,0,2.479851,2.727835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196055,2.727835,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196055,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,7.088529,0,0,-1,0,0,0,0,7.088529,7.797382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196055,7.797382,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.8783806,0.8783806,9.678381,0,2.78463,0.8783806,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961158,0.9662187,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.551725,1.551725,10.35172,0,2.954986,1.551725,3.513325,0,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1962218,1.706897,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,16.09793,16.09793,12,0,3.372,16.09793,17.04261,0,0,0,2.743509,4.313616,4.097935,0,0,16.11324,15.09706,0,1.570107,-1.570107,22.05868,56.56061,0.1962218,17.70773,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,11.55747,11.55747,12,0,3.372,11.55747,49.2969,0,0,0,5.697473,0,0,0.442533,0.4204064,17.8578,13.52696,6.117879,0,6.117879,27.86261,71.44245,0.1963351,12.71321,4.557978,12,19.22443
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,3.034952,3.034952,0,-1,0,3.034952,260.0501,0,0,0,7.892395,3.194686,3.034952,0,0,11.73992,19.03305,4.697709,0,4.697709,32.31925,82.86971,0.1961009,3.338447,6.313916,0,26.92545
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,8.972471,8.972471,6.093648,0,1.877693,8.972471,112.2606,8.881784E-16,0,0,10.07255,3.03034,2.878823,0,0,7.042212,23.26099,7.042212,0,7.042212,39.00008,100,0.1959713,9.869719,8.058042,12,33.33354
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,11.06073,11.06073,3,0,1.095,11.06073,87.04084,1.142373,0,0,9.627353,8.48498,8.060731,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,12.1668,7.701882,12,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,11.82182,11.82182,3.461815,0,1.211839,11.82182,84.92553,1.23974,0,0,10.03974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,13.004,8.031792,12,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,6.538678,6.538678,0,0,0,6.538678,154.3299,3.208315,0,0,10.09113,6.882819,6.538678,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,7.192545,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.91741,1.91741,0,-1,0,1.91741,521.3635,7.978352,0,0,9.996678,2.018327,1.91741,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,2.109152,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,1.003622,1.003622,0,0,0,1.003622,722.7878,6.197615,0,0,7.254059,1.056444,1.003622,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,1.103984,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,9.257046,9.257046,5.103747,0,1.627248,9.257046,47.22774,0,0,0,4.371893,4.371893,4.153299,0,0,0,29.59898,0,0,0,39.00008,100,0.1959713,10.18275,3.497515,12,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,6.585595,6.585595,0,0,0,6.585595,42.47465,0,8.881784E-16,0,2.797208,6.932205,6.585595,0,0,0,29.59898,0,4.134997,-4.134997,34.64141,88.82394,0.1959713,7.244154,2.237767,0,32.39619
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,11.06638,11.06638,12,0,3.372,11.06638,2.831671,0,0,0,0.3133633,0,0,0.9336244,0.8869432,4.594441,25.46398,1.200307,0,1.200307,35.78012,91.74371,0.1959994,12.17301,0.2506907,12,25.77734
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.794749,1.794749,0,-1,0,1.794749,0,0,2.220446E-16,0,0,1.889209,1.794749,0,0,3.394135,26.54426,0,1.889209,-1.889209,33.78872,86.63757,0.1959994,1.974223,0,0,26.54426
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,7.75745,7.75745,0,-1,0,7.75745,0,0,8.881784E-16,0.1731954,0,8.165737,7.75745,0,0,5.493256,24.65505,0,8.165737,-8.165737,25.18127,64.56725,0.1959994,8.533195,0,0,24.65505
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,10.3502,8.36,0,-1,0,8.36,0,0,1.990197,3.025217,0,8.8,8.36,0,0,14.5663,16.48931,0,8.8,-8.8,15.90526,40.78264,0.1959994,11.38522,0,0,16.48931
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,4.121137,4.121137,0,-1,0,4.121137,0,0,8.881784E-16,0,0,4.338039,4.121137,0,0,24.34407,7.689311,0,4.338039,-4.338039,11.33257,29.0578,0.1959994,4.533251,0,0,7.689311
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,4.671794,3.183708,0,-1,0,3.183708,0,0,1.488086,1.955266,0,3.351272,3.183708,0,0,29.16412,3.351272,0,3.351272,-3.351272,7.800015,20,0.1959994,5.138973,0,0,3.351272
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.991656,0,0,-1,0,0,0,0,1.991656,2.190821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959994,2.190821,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959994,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,4.201266,0,0,-1,0,0,0,0,4.201266,4.621393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959994,4.621393,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,4.303202,0,0,-1,0,0,0,0,4.303202,4.733522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959994,4.733522,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.450676,0,0,-1,0,0,0,0,1.450676,1.595744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959994,1.595744,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959994,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,4.285316,4.285316,12,0,3.372,4.285316,4.438426,0,0,0,0.1902006,0,0,7.714684,7.32895,32.88775,0,7.519151,0,7.519151,14.93331,38.29046,0.196188,4.713847,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,5.699767,5.699767,12,0,3.372,5.699767,39.07467,0,0,0,2.227165,0,0,6.300233,5.985222,25.3686,6.767236,8.212387,0,8.212387,22.72426,58.26722,0.1963785,6.269743,1.781732,12,8.994401
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,15.04391,15.04391,12,0,3.372,15.04391,35.71751,0,0,0,5.373311,3.204115,3.043909,0,0,17.15622,14.15838,2.169196,0,2.169196,24.78214,63.54383,0.1964171,16.5483,4.298648,12,19.53169
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.965243,4.965243,0,-1,0,4.965243,162.3164,0,0,0,8.059405,5.226572,4.965243,0,0,14.98702,16.11066,2.832834,0,2.832834,27.4696,70.43475,0.1962769,5.461767,6.447524,0,24.17006
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,11.90701,11.90701,11.90701,0,3.348474,11.90701,78.77653,0,0,0,9.37993,0,0,0,0,12.15419,18.66021,9.37993,0,9.37993,36.36819,93.25158,0.1964049,13.09771,7.503943,12,28.04014
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,22.75327,20.36,12,0,3.372,20.36,51.38326,0,2.393273,4.6686,10.46163,8.8,8.36,0,0,2.774256,27.10215,1.661631,0,1.661631,37.94455,97.29352,0.1963229,25.0286,8.369306,12,37.56378
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,11.48489,11.48489,3.124887,0,1.126596,11.48489,88.27776,0.2259763,0,0,10.1386,8.8,8.36,0,0,1.112625,28.59762,1.112625,0,1.112625,39.00008,100,0.196268,12.63338,8.110881,12,38.73622
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.925387,1.925387,0,0,0,1.925387,458.2713,6.796771,0,0,8.823493,2.026723,1.925387,0,0,0,29.59898,0,0,0,39.00008,100,0.196268,2.117925,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,7.939498,7.939498,0,-1,0,7.939498,117.6637,0.9845388,0,0.3734475,9.341905,8.357366,7.939498,0,0,0,29.59898,0,0,0,39.00008,100,0.196268,8.733447,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,10.12879,10.12879,3.988485,0,1.345087,10.12879,63.81295,8.881784E-16,0,0,6.46348,6.46348,6.140306,0,0,0,29.59898,0,0,0,39.00008,100,0.196268,11.14167,5.170784,12,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,18.08463,18.08463,12,0,3.372,18.08463,29.45563,1.776357E-15,0,0,5.326941,6.404871,6.084627,0,0,0,29.59898,0,1.07793,-1.07793,37.86384,97.08658,0.196268,19.89309,4.261552,12,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,7.10185,7.10185,0,0,0,7.10185,30.1774,8.881784E-16,0,0,2.143154,7.475631,7.10185,0,0,1.1977,28.52105,0,5.332478,-5.332478,32.24292,82.67397,0.196268,7.812035,1.714523,0,30.6642
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,23.47461,20.36,12,0,3.372,20.36,1.517789,0,3.11461,5.462071,0.3090217,8.8,8.36,0,0,7.122675,23.18857,0,8.490978,-8.490978,23.29264,59.72459,0.196268,25.82207,0.2472174,12,23.49759
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,8.028628,8.028628,0,-1,0,8.028628,0,0,1.776357E-15,0.4714913,0,8.451188,8.028628,0,0,16.55709,14.69759,0,8.451188,-8.451188,14.3843,36.88276,0.196268,8.831491,0,0,14.69759
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,22.91561,5.934084,0,-1,0,5.934084,0,0,16.98152,19.27308,0,6.246404,5.934084,0,0,25.9473,6.246404,0,6.246404,-6.246404,7.800015,20,0.196268,25.20716,0,0,6.246404
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196268,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.549865,0,0,-1,0,0,0,0,1.549865,1.704851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196268,1.704851,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3635997,0,0,-1,0,0,0,0,0.3635997,0.3999597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196268,0.3999597,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.854134,0,0,-1,0,0,0,0,2.854134,3.139547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196268,3.139547,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.881385,0,0,-1,0,0,0,0,1.881385,2.069524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196268,2.069524,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.970479,0,0,-1,0,0,0,0,1.970479,2.167527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196268,2.167527,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.23966,0,0,-1,0,0,0,0,1.23966,1.363626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196268,1.363626,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.289194,0,0,-1,0,0,0,0,1.289194,1.418113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196268,1.418113,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,5.192108,5.192108,12,0,3.372,5.192108,0,0,0,0,0,0,0,6.807892,6.467498,32.88775,0,6.467498,0,6.467498,13.93562,35.7323,0.1964296,5.711318,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.895343,2.895343,11.69534,0,3.294922,2.895343,6.740697,0,0,0,0.1951663,0,0,8.8,8.36,26.42026,5.820748,8.555166,0,8.555166,22.05177,56.54288,0.1966209,3.184877,0.156133,12,6.015914
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,11.13195,11.13195,12,0,3.372,11.13195,18.66972,0,0,0,2.078303,0,0,0.8680531,0.8246505,17.86509,13.5204,2.902954,0,2.902954,24.80575,63.60436,0.196678,12.24514,1.662643,12,15.5987
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,13.07424,13.07424,12,0,3.372,13.07424,44.46756,0,0,0,5.813797,1.130781,1.074242,0,0,14.96214,16.13306,4.683015,0,4.683015,29.24845,74.99587,0.1967603,14.38167,4.651037,12,21.94685
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,6.00571,6.00571,0,-1,0,6.00571,132.4997,0,0,0,7.957546,6.3218,6.00571,0,0,10.27912,20.34777,1.635746,0,1.635746,30.80025,78.97485,0.1966799,6.606281,6.366037,0,28.30532
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,9.197813,9.197813,7.650558,0,2.271591,9.197813,111.6794,0,0,0,10.27206,1.62869,1.547256,0,0,8.643374,21.81994,8.643374,0,8.643374,39.00008,100,0.1965821,10.11759,8.217651,12,32.09201
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,9.953247,9.953247,3,0,1.095,9.953247,94.97626,2.134015,0,0,9.453222,7.319207,6.953247,0,0,0,29.59898,0,0,0,39.00008,100,0.1965821,10.94857,7.562577,12,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,8.884461,8.884461,3,0,1.095,8.884461,123.6084,4.787768,0,0,10.98194,6.19417,5.884461,0,0,0,29.59898,0,0,0,39.00008,100,0.1965821,9.772907,8.785551,12,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,8.84109,8.84109,3,0,1.095,8.84109,123.6577,4.784172,0,0,10.93269,6.148516,5.84109,0,0,0,29.59898,0,0,0,39.00008,100,0.1965821,9.7252,8.746151,12,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,15.54705,8.36,0,-1,0,8.36,107.393,0.1780558,7.187047,8.741752,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1965821,17.10175,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,14.77554,14.77554,7.781853,0,2.304809,14.77554,49.82409,8.881784E-16,0,0,7.361779,7.361779,6.99369,0,0,0,29.59898,0,0,0,39.00008,100,0.1965821,16.2531,5.889423,12,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,10.84928,10.84928,6.374845,0,1.948836,10.84928,43.41239,0,0,0,4.709932,4.709932,4.474435,0,0,0,29.59898,0,0,0,39.00008,100,0.1965821,11.93421,3.767946,12,34.30891
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,0,0,0,0,1.779449,0,0,1.779449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1965821,0,1.423559,0,31.37843
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,34.21495,20.36,12,0,3.372,20.36,1.510677,0,13.85496,17.27645,0.3075738,8.8,8.36,0,0,0,29.59898,0,8.492426,-8.492426,30.04827,77.04671,0.1965821,37.63645,0.246059,12,29.90655
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,9.307605,8.36,0,-1,0,8.36,0,0,0.9476051,1.878366,0,8.8,8.36,0,0,9.436029,21.10655,0,8.8,-8.8,20.77226,53.2621,0.1965821,10.23837,0,0,21.10655
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.488438,1.488438,0,-1,0,1.488438,0,0,2.220446E-16,0,0,1.566777,1.488438,0,0,19.21381,12.30655,0,1.566777,-1.566777,19.12073,49.02742,0.1965821,1.637282,0,0,12.30655
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,21.15886,8.36,0,-1,0,8.36,0,0,12.79886,14.91475,0,8.8,8.36,0,0,20.95467,10.73977,0,8.8,-8.8,9.844717,25.24282,0.1965821,23.27475,0,0,10.73977
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,2.186899,1.842786,0,-1,0,1.842786,0,0,0.3441131,0.562803,0,1.939775,1.842786,0,0,30.73245,1.939775,0,1.939775,-1.939775,7.800015,20,0.1965821,2.405589,0,0,1.939775
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,1.179185,0,0,-1,0,0,0,0,1.179185,1.297104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965821,1.297104,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,5.566597,0,0,-1,0,0,0,0,5.566597,6.123256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965821,6.123256,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965821,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965821,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965821,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.937677,0,0,-1,0,0,0,0,2.937677,3.231445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965821,3.231445,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.595546,1.595546,10.39555,0,2.966073,1.595546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1966904,1.7551,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.696208,2.696208,11.49621,0,3.244541,2.696208,4.195323,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1968696,2.965829,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,10.5645,10.5645,12,0,3.372,10.5645,22.98175,0,0,0,2.427908,0,0,1.435497,1.363722,16.05464,15.1498,3.79163,0,3.79163,27.36637,70.17003,0.1969453,11.62095,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,7.498613,0,2.233149,0,0,0,0,0,5.139327,0,0,7.498613,7.123682,12.26301,18.56227,12.26301,0,12.26301,39.00008,100,0.1966609,0,4.111461,12,23.7016
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,11.7341,8.36,0,-1,0,8.36,80.08612,0,3.374098,4.547507,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.1966609,12.90751,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,8.408422,8.408422,3.51422,0,1.225098,8.408422,89.0828,4.440892E-16,0,0,7.490458,5.151791,4.894202,0,0,2.338667,27.49418,2.338667,0,2.338667,39.00008,100,0.196583,9.249264,5.992366,12,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,9.519844,0,0,9.519844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196583,0,7.615876,0,39.11882
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1469909,0.1469909,0,0,0,0.1469909,6377.175,9.219139,0,0,9.373867,0.1547273,0.1469909,0,0,0,29.59898,0,0,0,39.00008,100,0.196583,0.16169,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,28.07178,20.36,12,0,3.372,20.36,49.06596,1.18983,7.711783,10.51896,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196583,30.87896,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,12.61609,8.36,0,-1,0,8.36,113.0592,0.651753,4.256088,5.517697,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.196583,13.8777,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,15.34044,15.34044,8.668094,0,2.529028,15.34044,45.78436,0,0,0,7.023522,7.023522,6.672347,0,0,0,29.59898,0,0,0,39.00008,100,0.196583,16.87448,5.618818,12,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.937176,3.937176,0,0,0,3.937176,104.5857,0,0,0,4.117723,4.144396,3.937176,0,0,0,29.59898,0,0.02667321,-0.02667321,38.97196,99.92791,0.196583,4.330894,3.294178,0,33.7167
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,0,0,0,0,1.954577,0,0,1.984214,0,0,0,0,0.0296369,29.57231,0.0296369,0,0.0296369,39.00008,100,0.1965815,0,1.587371,0,31.55652
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,17.37015,17.37015,12,0,3.372,17.37015,1.663037,0,0,0,0.2888721,5.652792,5.370152,0,0,0,29.59898,0,5.363919,-5.363919,33.34601,85.50242,0.1965815,19.10717,0.2310976,12,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.95991,24.23506,0,0,0,33.34601,85.50242,0.1965815,0,0,0,24.23506
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,5.488157,5.488157,0,-1,0,5.488157,0,0,8.881784E-16,0,0,5.777008,5.488157,0,0,5.95991,24.23506,0,5.777008,-5.777008,27.25651,69.88834,0.1965815,6.036973,0,0,24.23506
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,11.29018,8.36,0,-1,0,8.36,0,0,2.930185,4.059203,0,8.8,8.36,0,0,12.37881,18.45805,0,8.8,-8.8,17.9805,46.10374,0.1965815,12.4192,0,0,18.45805
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,4.17829,4.17829,0,-1,0,4.17829,0,0,8.881784E-16,0,0,4.3982,4.17829,0,0,22.15659,9.658051,0,4.3982,-4.3982,13.34439,34.2163,0.1965815,4.596119,0,0,9.658051
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.04347,5.259851,0,0,0,13.34439,34.2163,0.1965815,0,0,0,5.259851
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.849739,2.849739,0,-1,0,2.849739,0,0,4.440892E-16,0,0,2.999725,2.849739,0,0,27.04347,5.259851,0,2.999725,-2.999725,10.1824,26.10866,0.1965815,3.134712,0,0,5.259851
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,3.221578,2.14712,0,-1,0,2.14712,0,0,1.074458,1.396615,0,2.260127,2.14712,0,0,30.3765,2.260127,0,2.260127,-2.260127,7.800015,20,0.1965815,3.543736,0,0,2.260127
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.444434,0,0,-1,0,0,0,0,1.444434,1.588877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965815,1.588877,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.932728,0,0,-1,0,0,0,0,2.932728,3.226001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965815,3.226001,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.906133,0,0,-1,0,0,0,0,2.906133,3.196747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1965815,3.196747,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,5.741148,5.741148,12,0,3.372,5.741148,0,0,0,0,0,0,0,6.258852,5.94591,32.88775,0,5.94591,0,5.94591,13.4408,34.46352,0.1967272,6.315263,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.603769,3.603769,11.88995,0,3.344158,3.603769,3.841789,0,0,0,0.1384492,0,0,8.286182,7.871873,26.94184,5.351318,8.010323,0,8.010323,21.04006,53.94876,0.1969219,3.964145,0.1107593,12,5.489768
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,19.32565,19.32565,12,0,3.372,19.32565,12.08464,0,0,0.8982127,2.335434,7.711208,7.325648,0,0,18.93152,12.56061,0,5.375774,-5.375774,15.3735,39.41914,0.1969219,21.25821,1.868348,12,14.89604
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,13.30032,13.30032,12,0,3.372,13.30032,41.68656,0,0,0,5.544445,1.368755,1.300317,0,0,24.9046,7.184835,4.17569,0,4.17569,19.3349,49.57658,0.1969939,14.63035,4.435556,12,12.72928
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,6.840797,6.840797,0,-1,0,6.840797,87.30759,0,0,0,5.972535,7.200839,6.840797,0,0,20.72891,10.94296,0,1.228304,-1.228304,18.04016,46.25673,0.1969939,7.524877,4.778028,0,16.91549
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,17.07692,17.07692,12,0,3.372,17.07692,45.45734,0,0,0,7.762711,5.344121,5.076915,0,0,22.09369,9.714653,2.41859,0,2.41859,20.33463,52.13998,0.1970355,18.78461,6.210169,12,17.47736
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.507786,0,0,8.8,8.36,19.67511,11.89138,15.86779,0,15.86779,35.38814,90.73863,0.1966692,0,6.006229,12,19.39917
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.89918,2.89918,0,0,0,2.89918,350.8127,3.311605,0,0,10.17069,3.051769,2.89918,0,0,3.807319,26.17239,3.807319,0,3.807319,39.00008,100,0.196486,3.189098,8.136554,0,36.34308
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.746658,3.746658,0,0,0,3.746658,287.092,6.812506,0,0,10.75636,3.943851,3.746658,0,0,0,29.59898,0,0,0,39.00008,100,0.196486,4.121324,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,7.953593,7.953593,0,-1,0,7.953593,135.3269,2.391147,0,0.3889519,10.76335,8.372203,7.953593,0,0,0,29.59898,0,0,0,39.00008,100,0.196486,8.748952,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1201138,0.1201138,0,0,0,0.1201138,7108.145,8.411426,0,0,8.537862,0.1264356,0.1201138,0,0,0,29.59898,0,0,0,39.00008,100,0.196486,0.1321252,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,10.15704,10.15704,6.359654,0,1.944993,10.15704,39.35448,0,0,0,3.997251,3.997251,3.797389,0,0,0,29.59898,0,0,0,39.00008,100,0.196486,11.17275,3.197801,12,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,15.97047,15.97047,12,0,3.372,15.97047,15.06948,0,0,0,2.406666,4.17944,3.970468,0,0,0,29.59898,0,1.772774,-1.772774,37.13141,95.20855,0.196486,17.56751,1.925333,12,32.00564
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,22.31238,20.36,12,0,3.372,20.36,1.418975,0,1.952378,4.183616,0.2889034,8.8,8.36,0,0,1.969749,27.8262,0,8.511097,-8.511097,28.15993,72.2048,0.196486,24.54362,0.2311227,12,28.11511
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,11.48852,8.36,0,-1,0,8.36,0,0,3.128522,4.277374,0,8.8,8.36,0,0,11.42652,19.31511,0,8.8,-8.8,18.88391,48.42019,0.196486,12.63737,0,0,19.31511
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,5.493173,5.493173,0,-1,0,5.493173,0,0,0,0,0,5.782287,5.493173,0,0,21.2043,10.51511,0,5.782287,-5.782287,12.78885,32.79185,0.196486,6.04249,0,0,10.51511
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,3.39,3.39,0,-1,0,3.39,0,0,4.440892E-16,0,0,3.568421,3.39,0,0,27.62906,4.73282,0,3.568421,-3.568421,9.0274,23.14713,0.196486,3.729,0,0,4.73282
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.1121551,0.1121551,0,-1,0,0.1121551,0,0,1.387779E-17,0,0,0.118058,0.1121551,0,0,31.59398,1.164399,0,0.118058,-0.118058,8.902956,22.82804,0.196486,0.1233706,0,0,1.164399
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.875632,0.9940238,0,-1,0,0.9940238,0,0,0.8816078,1.069171,0,1.046341,0.9940238,0,0,31.72515,1.046341,0,1.046341,-1.046341,7.800015,20,0.196486,2.063195,0,0,1.046341
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.892071,0,0,-1,0,0,0,0,1.892071,2.081278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196486,2.081278,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,1.098548,0,0,-1,0,0,0,0,1.098548,1.208403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196486,1.208403,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.363342,0,0,-1,0,0,0,0,1.363342,1.499676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196486,1.499676,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.821198,0,0,-1,0,0,0,0,2.821198,3.103318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196486,3.103318,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,2.344401,0,0,-1,0,0,0,0,2.344401,2.578841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196486,2.578841,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.348862,1.348862,10.14886,0,2.903662,1.348862,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965756,1.483748,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.813184,2.813184,11.61318,0,3.274136,2.813184,7.454342,0,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1967551,3.094502,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,5.542791,5.542791,12,0,3.372,5.542791,27.66273,0,0,0,1.533287,0,0,6.457209,6.134348,15.95805,15.23673,7.667636,0,7.667636,31.1351,79.83344,0.1969292,6.09707,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,3.739664,0,1.282135,0,0,4.440892E-16,0,0,4.737732,0,0,3.739664,3.552681,8.290413,22.13761,8.290413,0,8.290413,39.00008,100,0.1965834,0,3.790186,12,26.87534
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,5.303794,5.303794,0,-1,0,5.303794,84.20319,8.881784E-16,0,0,4.465964,5.582941,5.303794,0,0,0,29.59898,0,1.116977,-1.116977,37.82268,96.98104,0.1965834,5.834173,3.572771,0,34.06494
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,11.99571,11.99571,7.356465,0,2.197186,11.99571,51.05574,0,0,0,6.124497,4.883412,4.639241,0,0,1.241085,28.482,1.241085,0,1.241085,39.00008,100,0.1966047,13.19528,4.899598,12,34.6065
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.60011,2.60011,0,0,0,2.60011,355.9568,6.518311,0,0,9.255268,2.736957,2.60011,0,0,0,29.59898,0,0,0,39.00008,100,0.1966047,2.860121,7.404214,0,38.85425
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.985392,2.985392,0,0,0,2.985392,316.6415,6.310471,0,0,9.452989,3.142518,2.985392,0,0,0,29.59898,0,0,0,39.00008,100,0.1966047,3.283931,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.899935,1.899935,0,0,0,1.899935,567.1771,8.776065,0,0,10.776,1.999932,1.899935,0,0,0,29.59898,0,0,0,39.00008,100,0.1966047,2.089929,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1966047,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.680172,3.680172,0,0,0,3.680172,158.1237,1.945361,0,0,5.819226,3.873866,3.680172,0,0,0,29.59898,0,0,0,39.00008,100,0.1966047,4.04819,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,2.342924,2.342924,0,0,0,2.342924,131.4841,0.6143361,0,0,3.080571,2.466235,2.342924,0,0,0,29.59898,0,0,0,39.00008,100,0.1966047,2.577216,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,5.083216,5.083216,0,0,0,5.083216,27.86746,0,0,0,1.416563,5.350753,5.083216,0,0,0,29.59898,0,3.93419,-3.93419,34.85308,89.36668,0.1966047,5.591537,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,10.9539,10.9539,12,0,3.372,10.9539,2.689809,0,0,0,0.2946389,0,0,1.046102,0.9937969,4.371323,25.66479,1.288436,0,1.288436,36.07539,92.50082,0.1966337,12.04929,0.2357111,12,25.95943
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,15.21786,8.36,0,-1,0,8.36,0,0,6.857859,8.379644,0,8.8,8.36,0,0,3.082887,26.82438,0,8.8,-8.8,26.79938,68.71622,0.1966337,16.73965,0,0,26.82438
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.86066,18.02438,0,0,0,26.79938,68.71622,0.1966337,0,0,0,18.02438
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,20.55518,8.36,0,-1,0,8.36,0,0,12.19518,14.25069,0,8.8,8.36,0,0,12.86066,18.02438,0,8.8,-8.8,17.52337,44.93162,0.1966337,22.61069,0,0,18.02438
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.874421,3.874421,0,-1,0,3.874421,0,0,0,0,0,4.078338,3.874421,0,0,22.63844,9.22438,0,4.078338,-4.078338,13.22442,33.9087,0.1966337,4.261863,0,0,9.22438
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.761915,3.761915,0,-1,0,3.761915,0,0,4.440892E-16,0,0,3.959911,3.761915,0,0,27.16993,5.146042,0,3.959911,-3.959911,9.050308,23.20587,0.1966337,4.138107,0,0,5.146042
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.7559012,0.7559012,0,-1,0,0.7559012,0,0,1.110223E-16,0,0,0.7956855,0.7559012,0,0,31.56983,1.186132,0,0.7956855,-0.7956855,8.211582,21.0553,0.1966337,0.8314913,0,0,1.186132
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.45393,0.3904461,0,0,0,8.211582,21.0553,0.1966337,0,0,0,0.3904461
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,6.502896,0.3709238,0,-1,0,0.3709238,0,0,6.131972,6.782262,0,0.3904461,0.3709238,0,0,32.45393,0.3904461,0,0.3904461,-0.3904461,7.800015,20,0.1966337,7.153185,0,0,0.3904461
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.938962,0,0,-1,0,0,0,0,1.938962,2.132858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966337,2.132858,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.842297,0,0,-1,0,0,0,0,1.842297,2.026527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1966337,2.026527,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.9964377,0.9964377,9.796437,0,2.814499,0.9964377,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1966982,1.096081,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1966849,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,6.888196,6.888196,12,0,3.372,6.888196,19.77188,0,0,0,1.361926,0,0,5.111804,4.856214,15.9579,15.23687,6.21814,0,6.21814,29.76013,76.30788,0.1968242,7.577015,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,5.498113,5.498113,10.69433,0,3.041664,5.498113,77.66409,0,0,0,4.27006,0,0,5.196213,4.936402,9.739757,20.8332,9.206462,0,9.206462,38.49415,98.70275,0.1969086,6.047924,3.416048,12,25.10326
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,8.489356,8.36,0,-1,0,8.36,73.56612,0,0.1293565,0.9782921,6.150127,8.8,8.36,0,0,0.5332955,29.11901,0,2.649873,-2.649873,35.70094,91.54069,0.1969086,9.338292,4.920102,0,35.26914
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,13.80994,13.80994,8.803533,0,2.563294,13.80994,63.34208,4.440892E-16,0,0,8.747505,5.269907,5.006412,0,0,3.477598,26.46914,3.477598,0,3.477598,39.00008,100,0.1969673,15.19094,6.998004,12,35.21664
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969673,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969673,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1969673,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,5.76672,5.76672,0,-1,0,5.76672,150.5897,2.613854,0,0,8.684086,6.070232,5.76672,0,0,0,29.59898,0,0,0,39.00008,100,0.1969673,6.343392,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,6.834416,6.834416,0,0,0,6.834416,72.09424,0,8.881784E-16,0,4.92722,7.194122,6.834416,0,0,0,29.59898,0,2.266902,-2.266902,36.61055,93.87302,0.1969673,7.517858,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,7.617877,7.617877,7.784463,0,2.305469,7.617877,30.76219,0,0,0,2.343426,0,0,0.1665862,0.1582569,2.51878,27.33208,2.501683,0,2.501683,38.98386,99.95841,0.1970105,8.379664,1.874741,12,29.6755
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,0,0,0,0,1.668414,0,0,1.685511,0,0,0,0,0.01709701,29.58359,0.01709701,0,0.01709701,39.00008,100,0.1970097,0,1.348409,0,31.2691
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.2648479,0.2648479,0,0,0,0.2648479,99.10507,0,0,0,0.2624777,0.2787872,0.2648479,0,0,0,29.59898,0,0.01630955,-0.01630955,38.98289,99.95592,0.1970097,0.2913327,0.2099821,0,29.86146
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01812172,29.58267,0,0,0,38.98289,99.95592,0.1970097,0,0,0,29.58267
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01812172,29.58267,0,0,0,38.98289,99.95592,0.1970097,0,0,0,29.58267
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,11.69415,8.36,0,-1,0,8.36,0,0,3.334146,4.503561,0,8.8,8.36,0,0,0.01812172,29.58267,0,8.8,-8.8,29.70687,76.17131,0.1970097,12.86356,0,0,29.58267
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,2.079793,2.079793,0,-1,0,2.079793,0,0,4.440892E-16,0,0,2.189256,2.079793,0,0,9.795899,20.78267,0,2.189256,-2.189256,27.39919,70.2542,0.1970097,2.287772,0,0,20.78267
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22841,18.59341,0,0,0,27.39919,70.2542,0.1970097,0,0,0,18.59341
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22841,18.59341,0,0,0,27.39919,70.2542,0.1970097,0,0,0,18.59341
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22841,18.59341,0,0,0,27.39919,70.2542,0.1970097,0,0,0,18.59341
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.22841,18.59341,0,0,0,27.39919,70.2542,0.1970097,0,0,0,18.59341
