Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.87331,2.87331,0,-1,0,2.87331,0,0,0,0,0,3.024537,2.87331,0,0,12.22841,18.59341,0,3.024537,-3.024537,24.21105,62.07949,0.1970097,3.160641,0,0,18.59341
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.54994,3.54994,0,-1,0,3.54994,0,0,4.440892E-16,0,0,3.736778,3.54994,0,0,15.589,15.56888,0,3.736778,-3.736778,20.27214,51.97974,0.1970097,3.904934,0,0,15.56888
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,3.048642,3.048642,0,0,0,3.048642,0,0,4.440892E-16,0,0,3.209096,3.048642,0,0,19.74098,11.8321,0,3.209096,-3.209096,16.88946,43.30621,0.1970097,3.353506,0,0,11.8321
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.6425405,0.6425405,0,0,0,0.6425405,31.94384,0,0,0,0.2052521,0.6763585,0.6425405,0,0,23.30664,8.623001,0,0.4711063,-0.4711063,16.39287,42.03291,0.1970097,0.7067946,0.1642017,0,8.828253
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,23.83009,8.151895,2.17118,0,2.17118,18.45263,47.31434,0.196907,0,1.736944,0,10.32308
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,21.65891,10.10596,4.453636,0,4.453636,22.67772,58.14788,0.1966966,0,3.562909,0,14.55959
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,10.66284,8.36,0,-1,0,8.36,92.8559,0,2.302844,3.369129,7.762754,8.8,8.36,0,0,17.20528,14.11423,0,1.037246,-1.037246,21.58437,55.34442,0.1966966,11.72913,6.210203,0,21.87698
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,6.644711,6.644711,0,0,0,6.644711,121.6527,0,0,0,8.083471,6.994432,6.644711,0,0,18.35777,13.07698,1.089039,0,1.089039,22.61752,57.99352,0.1966452,7.309182,6.466777,0,21.16046
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.776525,1.776525,0,0,0,1.776525,556.7048,0,0,0,9.89,1.870026,1.776525,0,0,17.26873,14.05712,8.019974,0,8.019974,30.22593,77.50224,0.1962676,1.954177,7.912,0,23.94712
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,0,0,0,0,1.542671,0,0,10.79143,0,0,0,0,9.248758,21.27509,9.248758,0,9.248758,39.00008,100,0.195834,0,8.633143,0,32.06652
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,19.97017,19.97017,11.61018,0,3.273374,19.97017,47.67202,0.7201853,0,1.607193,9.520185,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.195834,21.96719,7.616148,12,39.11916
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,7.829785,7.829785,0,-1,0,7.829785,105.3428,0.006237515,0,0.2527641,8.248117,8.241879,7.829785,0,0,0,29.59898,0,0,0,39.00008,100,0.195834,8.612764,6.598494,0,37.8471
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,0,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195834,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.894453,3.894453,0,0,0,3.894453,131.6495,1.027602,0,0,5.127026,4.099424,3.894453,0,0,0,29.59898,0,0,0,39.00008,100,0.195834,4.283898,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,7.893555,7.893555,5.12423,0,1.63243,7.893555,36.92986,0,0,0,2.915079,2.915079,2.769325,0,0,0,29.59898,0,0,0,39.00008,100,0.195834,8.682911,2.332063,12,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,8.248898,8.248898,8.063539,0,2.376075,8.248898,2.365353,0,1.776357E-15,0,0.1951156,0.1951156,0.1853598,0,0,0,29.59898,0,0,0,39.00008,100,0.195834,9.073788,0.1560925,12,29.79409
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,11.37513,8.36,0,-1,0,8.36,0,0,3.015131,4.152644,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.195834,12.51264,0,0,29.59898
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,21.9443,8.36,0,-1,0,8.36,0,0,13.5843,15.77873,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.195834,24.13873,0,0,20.79898
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.775809,3.775809,0,-1,0,3.775809,0,0,4.440892E-16,0,0,3.974535,3.775809,0,0,19.55556,11.99898,0,3.974535,-3.974535,16.25852,41.68843,0.195834,4.153389,0,0,11.99898
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.404318,1.404318,0,-1,0,1.404318,0,0,2.220446E-16,0,0,1.478229,1.404318,0,0,23.97171,8.024443,0,1.478229,-1.478229,14.70033,37.69308,0.195834,1.544749,0,0,8.024443
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,6.035034,6.035034,0,-1,0,6.035034,0,0,8.881784E-16,0.419635,0,6.352668,6.035034,0,0,25.61418,6.546214,0,6.352668,-6.352668,8.00403,20.52312,0.195834,6.638538,0,0,6.546214
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.521673,0.1838684,0,-1,0,0.1838684,0,0,2.337804,2.589972,0,0.1935457,0.1838684,0,0,32.6727,0.1935457,0,0.1935457,-0.1935457,7.800015,20,0.195834,2.77384,0,0,0.1935457
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.746724,0,0,-1,0,0,0,0,2.746724,3.021396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195834,3.021396,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.287212,0,0,-1,0,0,0,0,1.287212,1.415933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195834,1.415933,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.792577,0,0,-1,0,0,0,0,2.792577,3.071835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195834,3.071835,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.593416,0,0,-1,0,0,0,0,1.593416,1.752758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195834,1.752758,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195834,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.771347,1.771347,10.57135,0,3.010551,1.771347,10.71052,0,0,0,0.1897205,0,0,8.8,8.36,32.88775,0,8.549721,0,8.549721,15.91099,40.79734,0.1959423,1.948482,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.8894548,0.8894548,9.689455,0,2.787432,0.8894548,254.3461,1.776357E-15,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1958945,0.9784003,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,6.493188,6.493188,12,0,3.372,6.493188,49.61226,0,0,0,3.221417,0,0,5.506812,5.231472,13.71574,17.25481,8.452888,0,8.452888,34.0073,87.19803,0.1960731,7.142507,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,7.405881,7.405881,0,-1,0,7.405881,61.71104,0,8.881784E-16,0,4.570246,7.795664,7.405881,0,0,5.26285,24.86241,0,3.225418,-3.225418,30.60741,78.48038,0.1960731,8.146469,3.656197,0,29.43266
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,0,0,0,0,0,0,0,8.778655,0,0,0,0,8.846648,21.637,8.778655,0,8.778655,38.93557,99.83461,0.1956655,0,7.022924,0,30.41565
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,10.02313,10.02313,3,0,1.095,10.02313,82.04726,0.762944,0,0,8.223701,7.392765,7.023126,0,0,0.06799247,29.53778,0.06799247,0,0.06799247,39.00008,100,0.1956623,11.02544,6.578961,12,37.76149
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,15.57649,15.57649,7.216491,0,2.161772,15.57649,58.0633,0.2442247,0,0,9.044225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1956623,17.13414,7.23538,12,38.6432
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,18.65513,18.65513,10.37195,0,2.960103,18.65513,46.73854,0,0,0.1606395,8.719133,8.719133,8.283177,0,0,0,29.59898,0,0,0,39.00008,100,0.1956623,20.52064,6.975307,12,38.31811
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,18.01097,8.36,0,-1,0,8.36,67.00837,0,9.650975,11.45207,5.6019,8.8,8.36,0,0,0,29.59898,0,3.1981,-3.1981,35.62898,91.35619,0.1956623,19.81207,4.48152,0,35.20088
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,9.013417,9.013417,7.81407,0,2.31296,9.013417,53.43052,0,0,0,4.815916,1.262471,1.199348,0,0,3.553445,26.40088,3.553445,0,3.553445,39.00008,100,0.1957223,9.914759,3.852733,12,31.21679
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,22.22534,20.36,12,0,3.372,20.36,12.51736,0,1.865338,4.087872,2.548535,8.8,8.36,0,0,0,29.59898,0,6.251465,-6.251465,32.41045,83.10356,0.1957223,24.44787,2.038828,12,32.14751
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,0,0,0,0,0,0,0,1.60006,0,0,0,0,6.946072,23.34751,1.60006,0,1.60006,33.92841,86.99574,0.1956483,0,1.280048,0,24.94757
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,0,0,0,0,0,0,0,0.1807905,0,0,0,0,5.346012,24.78757,0.1807905,0,0.1807905,34.09992,87.43552,0.1956399,0,0.1446324,0,24.96836
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,9.41436,8.36,0,-1,0,8.36,0,0,1.05436,1.995796,0,8.8,8.36,0,0,5.165221,24.95028,0,8.8,-8.8,24.8239,63.65091,0.1956399,10.3558,0,0,24.95028
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,14.11809,8.36,0,-1,0,8.36,0,0,5.758092,7.169902,0,8.8,8.36,0,0,14.943,16.15028,0,8.8,-8.8,15.54789,39.86631,0.1956399,15.5299,0,0,16.15028
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,11.49077,6.982765,0,-1,0,6.982765,0,0,4.508001,5.657077,0,7.350279,6.982765,0,0,24.72078,7.350279,0,7.350279,-7.350279,7.800015,20,0.1956399,12.63984,0,0,7.350279
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.866386,0,0,-1,0,0,0,0,4.866386,5.353024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956399,5.353024,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2591028,0,0,-1,0,0,0,0,0.2591028,0.2850131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956399,0.2850131,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,2.153054,0,0,-1,0,0,0,0,2.153054,2.368359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956399,2.368359,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,5.270617,0,0,-1,0,0,0,0,5.270617,5.797678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956399,5.797678,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956399,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.460674,0,0,-1,0,0,0,0,1.460674,1.606741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956399,1.606741,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,4.163399,0,0,-1,0,0,0,0,4.163399,4.579738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956399,4.579738,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.411987,1.411987,10.21199,0,2.919633,1.411987,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957324,1.553186,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1957249,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,9.831113,9.831113,12,0,3.372,9.831113,22.37666,0,0,0,2.199875,0,0,2.168887,2.060443,16.03587,15.16669,4.260318,0,4.260318,27.82881,71.35577,0.1958104,10.81422,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,12.91263,12.91263,12,0,3.372,12.91263,19.46355,0,0,0,2.513256,0.960659,0.912626,0,0,11.77555,19.00098,1.552597,0,1.552597,29.30173,75.13249,0.1958365,14.20389,2.010605,12,21.51424
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,12.70522,8.36,0,-1,0,8.36,30.46587,0,4.345224,5.615746,2.546947,8.8,8.36,0,0,10.22296,20.39832,0,6.253053,-6.253053,22.71043,58.23176,0.1958365,13.97575,2.037557,0,22.94526
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,0,0,0,0,0,0,0,7.789183,0,0,0,0,17.17079,14.14526,7.789183,0,7.789183,30.0999,77.17908,0.1954783,0,6.231346,0,21.93445
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,5.550987,5.550987,0,0,0,5.550987,137.3148,0,0,0,7.622328,5.843144,5.550987,0,0,9.381611,21.15553,1.779184,0,1.779184,31.78778,81.50697,0.1953966,6.106086,6.097863,0,28.77786
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,14.92429,14.92429,12,0,3.372,14.92429,60.23971,0,0,0,8.990347,3.078196,2.924286,0,0,7.602427,22.75679,5.912151,0,5.912151,37.39654,95.88837,0.195484,16.41672,7.192278,12,31.74714
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,0,0,0,0,9.687316,0,0,11.37759,0,0,0,0,1.690276,28.07773,1.690276,0,1.690276,39.00008,100,0.1954066,0,9.102074,0,39.45532
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954066,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.09844991,0.09844991,0,0,0,0.09844991,3865.605,3.702053,0,0,3.805685,0.1036315,0.09844991,0,0,0,29.59898,0,0,0,39.00008,100,0.1954066,0.1082949,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,0,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954066,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,0,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954066,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,5.502058,5.502058,0,0,0,5.502058,2.614815,0,8.881784E-16,0,0.1438686,5.79164,5.502058,0,0,0,29.59898,0,5.647771,-5.647771,33.0468,84.73523,0.1954066,6.052264,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.275301,23.95121,0,0,0,33.0468,84.73523,0.1954066,0,0,0,23.95121
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.275301,23.95121,0,0,0,33.0468,84.73523,0.1954066,0,0,0,23.95121
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.6361283,0.6361283,0,-1,0,0.6361283,0,0,0,0,0,0.6696087,0.6361283,0,0,6.275301,23.95121,0,0.6696087,-0.6696087,32.34097,82.92541,0.1954066,0.6997411,0,0,23.95121
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.454334,1.454334,0,-1,0,1.454334,0,0,2.220446E-16,0,0,1.530878,1.454334,0,0,7.019311,23.2816,0,1.530878,-1.530878,30.72729,78.78776,0.1954066,1.599768,0,0,23.2816
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720287,21.75072,0,0,0,30.72729,78.78776,0.1954066,0,0,0,21.75072
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720287,21.75072,0,0,0,30.72729,78.78776,0.1954066,0,0,0,21.75072
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720287,21.75072,0,0,0,30.72729,78.78776,0.1954066,0,0,0,21.75072
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.371171,2.371171,0,-1,0,2.371171,0,0,4.440892E-16,0,0,2.495969,2.371171,0,0,8.720287,21.75072,0,2.495969,-2.495969,28.0963,72.04166,0.1954066,2.608288,0,0,21.75072
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.806746,1.806746,0,-1,0,1.806746,0,0,2.220446E-16,0,0,1.901838,1.806746,0,0,11.49359,19.25475,0,1.901838,-1.901838,26.09159,66.90138,0.1954066,1.987421,0,0,19.25475
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.276251,1.276251,0,-1,0,1.276251,0,0,2.220446E-16,0,0,1.343422,1.276251,0,0,13.60674,17.35291,0,1.343422,-1.343422,24.6755,63.27039,0.1954066,1.403876,0,0,17.35291
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,5.731781,5.731781,0,0,0,5.731781,0,0,8.881784E-16,0,0,6.033453,5.731781,0,0,15.09943,16.00949,0,6.033453,-6.033453,18.31568,46.9632,0.1954066,6.304958,0,0,16.00949
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,4.468983,4.468983,0,0,0,4.468983,4.545846,0,0,0,0.2031531,4.704193,4.468983,0,0,21.80327,9.976038,0,4.50104,-4.50104,13.57117,34.7978,0.1954066,4.915882,0.1625225,0,10.17919
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,14.91719,14.91719,12,0,3.372,14.91719,7.497014,0,1.776357E-15,0,1.118344,3.070726,2.91719,0,0,26.80442,5.474998,0,1.952382,-1.952382,11.51318,29.52091,0.1954066,16.40891,0.894675,12,6.593342
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,3.176722,3.176722,11.48263,0,3.241106,3.176722,62.13217,0,0,0,1.973766,0,0,8.305909,7.890614,28.97374,3.522616,9.86438,0,9.86438,20.87135,53.51618,0.1955134,3.494394,1.579013,12,5.496382
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,17.44021,8.36,0,-1,0,8.36,34.17931,0,9.080206,10.82423,2.857391,8.8,8.36,0,0,19.10936,12.40056,0,5.942609,-5.942609,14.60729,37.45452,0.1955134,19.18423,2.285913,0,15.25795
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,12.06039,12.06039,12,0,3.372,12.06039,38.82372,0,0,0,4.682292,0.06356694,0.06038859,0,0,25.71226,6.457949,4.618725,0,4.618725,18.989,48.68964,0.1955906,13.26643,3.745833,12,11.14024
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.400528,0,0,8.8,8.36,21.09353,10.6148,11.76053,0,11.76053,30.14602,77.29732,0.1954346,0,2.720423,12,14.01533
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.7488539,0.7488539,7.93232,0,2.342877,0.7488539,335.0065,0,0,0,2.508709,0,0,7.183465,6.824292,9.333001,21.19928,9.333001,0,9.333001,39.00008,100,0.195333,0.8237392,2.006967,12,23.70798
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,14.75656,14.75656,12,0,3.372,14.75656,12.91378,0,0,0,1.90563,2.901642,2.75656,0,0,0,29.59898,0,0.9960122,-0.9960122,37.95019,97.30798,0.195333,16.23222,1.524504,12,31.50461
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,6.181342,6.181342,0,-1,0,6.181342,71.71475,0,8.881784E-16,0,4.432934,6.506676,6.181342,0,0,1.10668,28.60297,0,2.073742,-2.073742,35.76427,91.70308,0.195333,6.799476,3.546347,0,33.0359
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,3.181428,3.181428,0,0,0,3.181428,77.25378,0,4.440892E-16,0,2.457773,3.348872,3.181428,0,0,3.410838,26.52922,0,0.8910983,-0.8910983,34.82497,89.29462,0.195333,3.499571,1.966219,0,28.987
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,0,0,0,0,0,0,0,1.927557,0,0,0,0,4.400947,25.63813,1.927557,0,1.927557,36.65361,93.98344,0.1952455,0,1.542046,0,27.56568
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,16.90685,16.90685,12,0,3.372,16.90685,2.397979,0,0,0,0.4054227,5.165104,4.906849,0,0,2.47339,27.37293,0,4.759682,-4.759682,31.63647,81.11899,0.1952455,18.59753,0.3243381,12,27.77835
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,11.94294,11.94294,12,0,3.372,11.94294,1.728873,0,0,0,0.2064783,0,0,0.0570578,0.05420491,7.761925,22.61325,0.2606832,0,0.2606832,31.88378,81.75311,0.1952502,13.13724,0.1651826,12,22.81972
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,10.53493,8.36,0,-1,0,8.36,0,0,2.174933,3.228426,0,8.8,8.36,0,0,7.501242,22.84786,0,8.8,-8.8,22.60776,57.9685,0.1952502,11.58843,0,0,22.84786
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,3.351707,3.351707,0,-1,0,3.351707,0,0,4.440892E-16,0,0,3.528113,3.351707,0,0,17.27902,14.04786,0,3.528113,-3.528113,18.8888,48.43273,0.1952502,3.686878,0,0,14.04786
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,3.329758,3.329758,0,-1,0,3.329758,0,0,4.440892E-16,0,0,3.505008,3.329758,0,0,21.19915,10.51975,0,3.505008,-3.505008,15.1942,38.95941,0.1952502,3.662734,0,0,10.51975
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.259086,1.259086,0,-1,0,1.259086,0,0,2.220446E-16,0,0,1.325353,1.259086,0,0,25.0936,7.014739,0,1.325353,-1.325353,13.79715,35.37725,0.1952502,1.384994,0,0,7.014739
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,5.031972,5.031972,0,-1,0,5.031972,0,0,0,0.1302527,0,5.296813,5.031972,0,0,26.56621,5.689385,0,5.296813,-5.296813,8.213824,21.06104,0.1952502,5.535169,0,0,5.689385
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.9736258,0.3729445,0,-1,0,0.3729445,0,0,0.6006813,0.6980439,0,0.3925731,0.3729445,0,0,32.45156,0.3925731,0,0.3925731,-0.3925731,7.800015,20,0.1952502,1.070988,0,0,0.3925731
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.780064,0,0,-1,0,0,0,0,4.780064,5.25807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952502,5.25807,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1210267,0,0,-1,0,0,0,0,0.1210267,0.1331294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952502,0.1331294,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,1.009046,0,0,-1,0,0,0,0,1.009046,1.109951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952502,1.109951,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.6050532,0,0,-1,0,0,0,0,0.6050532,0.6655585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1952502,0.6655585,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,2.225775,2.225775,11.02577,0,3.125521,2.225775,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1953948,2.448352,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,5.723598,5.723598,12,0,3.372,5.723598,1.504645,0,0,0,0.0861198,0,0,6.276402,5.962582,24.52775,7.524,6.048702,0,6.048702,21.46931,55.0494,0.195535,6.295958,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,18.47905,12.96783,11.18025,0,11.18025,32.07582,82.24554,0.1954067,0,2.256196,12,15.78808
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,8.894345,8.894345,11.01258,0,3.122183,8.894345,56.99223,0,0,0,5.069085,0,0,2.118235,2.012323,7.298806,23.03005,7.081408,0,7.081408,38.79383,99.47118,0.195537,9.783779,4.055268,12,28.09914
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,10.44274,8.36,0,-1,0,8.36,84.11385,0,2.082741,3.127015,7.031918,8.8,8.36,0,0,0.2173978,29.40332,0,1.768082,-1.768082,36.93011,94.69241,0.195537,11.48701,5.625534,0,36.43524
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.43504,1.43504,0,0,0,1.43504,692.1577,6.240239,0,0,9.932741,1.510569,1.43504,0,0,2.181933,27.63524,2.181933,0,2.181933,39.00008,100,0.1954387,1.578544,7.946193,0,37.56798
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,9.234435,9.234435,3,0,1.095,9.234435,112.275,3.805395,0,0,10.36796,6.562563,6.234436,0,0,0,29.59898,0,0,0,39.00008,100,0.1954387,10.15788,8.294367,12,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,7.615344,7.615344,3,0,1.095,7.615344,132.0563,5.198287,0,0,10.05654,4.858257,4.615344,0,0,0,29.59898,0,0,0,39.00008,100,0.1954387,8.376879,8.045236,12,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.578613,3.578613,0,0,0,3.578613,260.3369,5.549489,0,0,9.31645,3.766961,3.578613,0,0,0,29.59898,0,0,0,39.00008,100,0.1954387,3.936474,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954387,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,9.284355,9.284355,3,0,1.095,9.284355,71.76338,0.04765678,0,0,6.662768,6.615111,6.284355,0,0,0,29.59898,0,0,0,39.00008,100,0.1954387,10.21279,5.330214,12,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.576969,1.576969,0,0,0,1.576969,360.3947,4.023344,0,0,5.683311,1.659967,1.576969,0,0,0,29.59898,0,0,0,39.00008,100,0.1954387,1.734665,4.546649,0,35.28229
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,29.90094,20.36,12,0,3.372,20.36,12.943,0,9.540943,12.53104,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1954387,32.89104,2.108155,12,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,18.35608,18.35608,12,0,3.372,18.35608,1.473814,0,3.552714E-15,0,0.2705345,6.690614,6.356083,0,0,6.849784,23.43417,0,6.42008,-6.42008,25.73444,65.98563,0.1954387,20.19169,0.2164276,12,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,11.0628,8.36,0,-1,0,8.36,0,0,2.702804,3.809084,0,8.8,8.36,0,0,13.98321,17.01409,0,8.8,-8.8,16.45843,42.20102,0.1954387,12.16908,0,0,17.01409
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,9.795967,7.803389,0,-1,0,7.803389,0,0,1.992579,2.972176,0,8.214093,7.803389,0,0,23.76098,8.214093,0,8.214093,-8.214093,7.800015,20,0.1954387,10.77556,0,0,8.214093
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.602069,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.602069,1.762276,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954387,1.762276,0,0,8.426001E-16
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.582328,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.582328,1.74056,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954387,1.74056,0,0,8.426001E-16
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,4.025405,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.025405,4.427946,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954387,4.427946,0,0,8.426001E-16
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.974432,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.974432,3.271875,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954387,3.271875,0,0,8.426001E-16
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,3.11222,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.11222,3.423442,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954387,3.423442,0,0,8.426001E-16
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,1.172191,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.172191,1.28941,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954387,1.28941,0,0,8.426001E-16
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.82634,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.82634,4.208974,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954387,4.208974,0,0,8.426001E-16
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.161129,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.161129,0.1772419,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1954387,0.1772419,0,0,8.426001E-16
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.968423,2.968423,11.76842,0,3.313411,2.968423,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1956298,3.265266,0,12,8.426001E-16
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,5.819446,5.819446,12,0,3.372,5.819446,4.140211,0,0,0,0.2409373,0,0,6.180554,5.871527,24.52775,7.524,6.112464,0,6.112464,21.5298,55.20451,0.195769,6.40139,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,18.41529,13.02522,10.16472,0,10.16472,31.1729,79.93034,0.1956866,0,1.443773,12,14.82993
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.856441,3.856441,8.538731,0,2.496299,3.856441,86.13762,0,0,0,3.321846,0,0,4.682291,4.448176,8.250573,22.17346,7.770022,0,7.770022,38.54419,98.83105,0.195695,4.242085,2.657477,12,25.49531
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.685653,2.685653,0,-1,0,2.685653,161.2088,1.021956,0,0,4.32951,2.827003,2.685653,0,0,0.4805509,29.16648,0.4805509,0,0.4805509,39.00008,100,0.1956735,2.954219,3.463608,0,33.49599
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,16.53114,16.53114,8.847311,0,2.57437,16.53114,48.92729,0,0,0,8.088237,8.088237,7.683825,0,0,0,29.59898,0,0,0,39.00008,100,0.1956735,18.18425,6.47059,12,37.68721
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,15.79292,15.79292,9.672124,0,2.783047,15.79292,40.79639,0,0,0,6.44294,6.44294,6.120793,0,0,0,29.59898,0,0,0,39.00008,100,0.1956735,17.37221,5.154352,12,36.04192
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,6.349275,6.349275,0,0,0,6.349275,132.2514,1.713558,0,0,8.397006,6.683447,6.349275,0,0,0,29.59898,0,0,0,39.00008,100,0.1956735,6.984202,6.717605,0,37.99598
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,4.495762,4.495762,0,0,0,4.495762,164.476,2.662066,0,0,7.394448,4.732381,4.495762,0,0,0,29.59898,0,0,0,39.00008,100,0.1956735,4.945339,5.915558,0,36.99343
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,7.474362,7.474362,0,-1,0,7.474362,82.00312,0,0,0,6.12921,7.867749,7.474362,0,0,0,29.59898,0,1.738539,-1.738539,37.1675,95.30109,0.1956735,8.221798,4.903368,0,35.72819
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.642035,3.642035,0,0,0,3.642035,134.5053,0,0,0,4.898731,3.833721,3.642035,0,0,1.93171,27.86044,1.06501,0,1.06501,38.17785,97.89174,0.1956258,4.006238,3.918985,0,32.75917
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.255937,1.255937,0,0,0,1.255937,113.5221,0,0,0,1.425766,1.322039,1.255937,0,0,0.8667002,28.81895,0.1037271,0,0.1037271,38.27626,98.14406,0.1956212,1.38153,1.140612,0,30.24471
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,9.662015,9.662015,10.03385,0,2.874565,9.662015,3.845605,0,0,0,0.3715629,0,0,0.3718396,0.3532476,0.762973,28.9123,0.7248105,0,0.7248105,38.96387,99.90717,0.1956353,10.62822,0.2972503,12,29.28386
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,6.192047,6.192047,0,0,0,6.192047,3.370963,0,0,0,0.2087316,6.517944,6.192047,0,0,0.03816249,29.56463,0,6.309213,-6.309213,32.31338,82.85465,0.1956353,6.811252,0.1669853,0,29.77336
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,32.93715,8.36,0,-1,0,8.36,0,0,24.57715,27.87087,0,8.8,8.36,0,0,7.048398,23.25542,0,8.8,-8.8,23.03736,59.07005,0.1956353,36.23087,0,0,23.25542
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.82618,14.45542,0,0,0,23.03736,59.07005,0.1956353,0,0,0,14.45542
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,13.83667,8.36,0,-1,0,8.36,0,0,5.476668,6.860334,0,8.8,8.36,0,0,16.82618,14.45542,0,8.8,-8.8,13.76135,35.28545,0.1956353,15.22034,0,0,14.45542
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,2.291918,2.291918,0,-1,0,2.291918,0,0,0,0,0,2.412545,2.291918,0,0,26.60395,5.655419,0,2.412545,-2.412545,11.2183,28.76483,0.1956353,2.52111,0,0,5.655419
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.87226,1.87226,0,-1,0,1.87226,0,0,2.220446E-16,0,0,1.9708,1.87226,0,0,29.28456,3.242874,0,1.9708,-1.9708,9.140899,23.43816,0.1956353,2.059486,0,0,3.242874
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.911443,1.20847,0,-1,0,1.20847,0,0,1.702973,1.994117,0,1.272074,1.20847,0,0,31.47434,1.272074,0,1.272074,-1.272074,7.800015,20,0.1956353,3.202587,0,0,1.272074
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.487382,0,0,-1,0,0,0,0,1.487382,1.63612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956353,1.63612,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956353,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.523667,0,0,-1,0,0,0,0,1.523667,1.676034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956353,1.676034,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.6937668,0,0,-1,0,0,0,0,0.6937668,0.7631435,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956353,0.7631435,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,2.19365,2.19365,10.99365,0,3.117393,2.19365,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957749,2.413015,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3931859,0.3931859,9.193186,0,2.661876,0.3931859,17.96734,1.776357E-15,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1957954,0.4325045,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.877226,2.877226,11.67723,0,3.290338,2.877226,105.087,1.776357E-15,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1958432,3.164949,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,10.94034,10.94034,9.640885,0,2.775144,10.94034,55.58663,0,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1959194,12.03438,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,4.160408,4.160408,0,-1,0,4.160408,184.0965,3.279791,0,0,7.659168,4.379377,4.160408,0,0,0,29.59898,0,0,0,39.00008,100,0.1959194,4.576449,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,3.030415,3.030415,0,0,0,3.030415,335.4165,6.974603,0,0,10.16451,3.189911,3.030415,0,0,0,29.59898,0,0,0,39.00008,100,0.1959194,3.333457,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,0,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959194,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,11.64417,11.64417,3.284166,0,1.166894,11.64417,101.943,3.07041,0,0,11.87041,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959194,12.80858,9.496327,12,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,0,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959194,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,23.13844,8.36,0,-1,0,8.36,122.4156,1.433947,14.77844,17.09229,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959194,25.45228,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,7.027083,7.027083,0,0,0,7.027083,119.4122,0.9942684,0,0,8.391198,7.39693,7.027083,0,0,0,29.59898,0,0,0,39.00008,100,0.1959194,7.729792,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.38477,1.38477,0,0,0,1.38477,420.0172,4.358619,0,0,5.816271,1.457652,1.38477,0,0,0,29.59898,0,0,0,39.00008,100,0.1959194,1.523247,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,4.33535,4.33535,0,0,0,4.33535,53.16841,0,0,0,2.305036,4.563526,4.33535,0,0,0,29.59898,0,2.258489,-2.258489,36.61942,93.89577,0.1959194,4.768884,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,14.62682,14.62682,12,0,3.372,14.62682,1.776539,0,1.776357E-15,0,0.2598513,2.765077,2.626823,0,0,2.509433,27.34049,0,2.505225,-2.505225,33.97868,87.12465,0.1959194,16.0895,0.207881,12,27.60034
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,9.180189,8.36,0,-1,0,8.36,0,0,0.8201892,1.738208,0,8.8,8.36,0,0,5.293016,24.83526,0,8.8,-8.8,24.70267,63.34005,0.1959194,10.09821,0,0,24.83526
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,21.69466,8.36,0,-1,0,8.36,0,0,13.33466,15.50413,0,8.8,8.36,0,0,15.07079,16.03526,0,8.8,-8.8,15.42665,39.55544,0.1959194,23.86413,0,0,16.03526
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,21.67323,6.8735,0,-1,0,6.8735,0,0,14.79973,16.96705,0,7.235263,6.8735,0,0,24.84857,7.235263,0,7.235263,-7.235263,7.800015,20,0.1959194,23.84055,0,0,7.235263
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.845168,0,0,-1,0,0,0,0,3.845168,4.229685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959194,4.229685,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.969248,0,0,-1,0,0,0,0,2.969248,3.266173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959194,3.266173,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.732382,0,0,-1,0,0,0,0,1.732382,1.90562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959194,1.90562,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959194,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,2.183748,0,0,-1,0,0,0,0,2.183748,2.402123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959194,2.402123,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.8148541,0,0,-1,0,0,0,0,0.8148541,0.8963395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959194,0.8963395,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.7362628,0,0,-1,0,0,0,0,0.7362628,0.8098891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1959194,0.8098891,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.950342,1.950342,10.75034,0,3.055837,1.950342,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960418,2.145376,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.868119,4.868119,12,0,3.372,4.868119,5.109794,8.881784E-16,0,0,0.2487509,0,0,7.131881,6.775287,24.52775,7.524,7.024038,0,7.024038,22.3946,57.42192,0.1961988,5.354931,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,17.50372,13.84563,10.50547,0,10.50547,32.36096,82.97665,0.1961016,0,1.716377,12,15.99111
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,6.854582,6.854582,0,0,0,6.854582,58.29171,0,0,0,3.995653,7.215349,6.854582,0,0,6.998244,23.30056,0,3.219696,-3.219696,28.9671,74.27448,0.1961016,7.54004,3.196522,0,27.29621
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.640197,2.640197,0,-1,0,2.640197,262.2055,0,0,0,6.922741,2.779155,2.640197,0,0,10.57568,20.08086,4.143587,0,4.143587,32.89805,84.35381,0.1959185,2.904217,5.538193,0,27.0036
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,0,0,0,0,3.618003,0,0,10.0501,0,0,0,0,6.432098,23.81009,6.432098,0,6.432098,39.00008,100,0.195635,0,8.040081,0,33.86019
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,18.08446,18.08446,9.724459,0,2.796288,18.08446,57.30093,1.562563,0,0,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.195635,19.8929,8.290051,12,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,8.866824,8.866824,3,0,1.095,8.866824,119.2735,4.400167,0,0,10.57577,6.175604,5.866824,0,0,0,29.59898,0,0,0,39.00008,100,0.195635,9.753507,8.460617,12,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,0,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195635,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195635,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,7.057801,7.057801,0,0,0,7.057801,116.9069,0.8217898,0,0,8.251054,7.429264,7.057801,0,0,0,29.59898,0,0,0,39.00008,100,0.195635,7.763581,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,2.192926,2.192926,0,0,0,2.192926,257.3285,3.334681,0,0,5.643024,2.308343,2.192926,0,0,0,29.59898,0,0,0,39.00008,100,0.195635,2.412219,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,3.055714,3.055714,0,0,0,3.055714,74.041,0,0,0,2.262481,3.216541,3.055714,0,0,0,29.59898,0,0.9540597,-0.9540597,37.99441,97.42137,0.195635,3.361285,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.869986,4.869986,0,0,0,4.869986,4.537724,0,8.881784E-16,0,0.2209865,5.126301,4.869986,0,0,1.060066,28.64492,0,4.905314,-4.905314,32.82376,84.16331,0.195635,5.356984,0.1767892,0,28.86591
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,4.028969,4.028969,0,-1,0,4.028969,0,0,0,0,0,4.24102,4.028969,0,0,6.510415,23.7396,0,4.24102,-4.24102,28.35333,72.7007,0.195635,4.431866,0,0,23.7396
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22266,19.49858,0,0,0,28.35333,72.7007,0.195635,0,0,0,19.49858
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22266,19.49858,0,0,0,28.35333,72.7007,0.195635,0,0,0,19.49858
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.957219,3.957219,0,-1,0,3.957219,0,0,4.440892E-16,0,0,4.165494,3.957219,0,0,11.22266,19.49858,0,4.165494,-4.165494,23.96251,61.44221,0.195635,4.352941,0,0,19.49858
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,1.181051,1.181051,0,-1,0,1.181051,0,0,2.220446E-16,0,0,1.243211,1.181051,0,0,15.85099,15.33309,0,1.243211,-1.243211,22.65205,58.08207,0.195635,1.299156,0,0,15.33309
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.999684,3.999684,0,-1,0,3.999684,0,0,4.440892E-16,0,0,4.210194,3.999684,0,0,17.23233,14.08988,0,4.210194,-4.210194,18.21412,46.70277,0.195635,4.399652,0,0,14.08988
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.632296,1.632296,0,-1,0,1.632296,0,0,0,0,0,1.718206,1.632296,0,0,21.91032,9.879685,0,1.718206,-1.718206,16.40297,42.05882,0.195635,1.795526,0,0,9.879685
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.613993,3.613993,0,-1,0,3.613993,0,0,0,0,0,3.804203,3.613993,0,0,23.81944,8.16148,0,3.804203,-3.804203,12.39299,31.77683,0.195635,3.975392,0,0,8.16148
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.832111,3.832111,0,-1,0,3.832111,0,0,0,0.07590929,0,4.033801,3.832111,0,0,28.04634,4.357276,0,4.033801,-4.033801,8.140988,20.87429,0.195635,4.215322,0,0,4.357276
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,2.312145,0.3073018,0,-1,0,0.3073018,0,0,2.004843,2.236058,0,0.3234755,0.3073018,0,0,32.52834,0.3234755,0,0.3234755,-0.3234755,7.800015,20,0.195635,2.54336,0,0,0.3234755
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.728829,1.728829,10.52883,0,2.999794,1.728829,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.195743,1.901711,0,12,0
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.730224,2.730224,11.53022,0,3.253147,2.730224,7.098358,1.776357E-15,0,0,0.193801,0,0,8.8,8.36,24.52775,7.524,8.553801,0,8.553801,23.84586,61.1431,0.1959052,3.003246,0.1550408,12,7.717801
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,12.88312,12.88312,12,0,3.372,12.88312,13.61951,0,0,0,1.754618,0.9296045,0.8831243,0,0,15.97395,15.22242,0.8250133,0,0.8250133,24.62853,63.14996,0.1959184,14.17144,1.403694,12,16.97704
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,5.233799,5.233799,11.7404,0,3.306322,5.233799,43.62069,0,0,0,2.283019,0,0,6.506605,6.181275,15.14894,15.96493,8.464294,0,8.464294,32.65847,83.73949,0.1960929,5.757178,1.826415,12,18.24795
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,18.57551,8.36,0,-1,0,8.36,47.7607,0,10.21551,12.07306,3.992795,8.8,8.36,0,0,6.684645,23.5828,0,4.807205,-4.807205,27.59123,70.7466,0.1960929,20.43306,3.194236,0,27.57559
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,6.775082,6.775082,0,0,0,6.775082,94.45184,0,0,0,6.399189,7.131665,6.775082,0,0,12.02598,18.77559,0,0.7324761,-0.7324761,26.81913,68.76686,0.1960929,7.45259,5.119351,0,25.17478
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1706831,0.1706831,0,0,0,0.1706831,4866.753,0,0,0,8.306726,0.1796665,0.1706831,0,0,12.83985,18.04312,8.12706,0,8.12706,34.52914,88.53607,0.1957371,0.1877515,6.645381,0,26.34984
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,3.364973,3.364973,0,0,0,3.364973,234.1765,0,0,0,7.879974,3.542077,3.364973,0,0,4.712786,25.35747,4.337897,0,4.337897,38.64443,99.08807,0.1955477,3.70147,6.303979,0,33.23745
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,15.4888,15.4888,7.128795,0,2.139585,15.4888,67.63827,1.301463,0,0,10.47635,8.8,8.36,0,0,0.3748888,29.26158,0.3748888,0,0.3748888,39.00008,100,0.1955314,17.03767,8.381082,12,39.73793
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,10.73769,8.36,0,-1,0,8.36,125.5359,1.694804,2.377687,3.451456,10.4948,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955314,11.81146,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,0,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955314,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,10.30305,10.30305,5.94931,0,1.841176,10.30305,44.48084,0,0,0,4.582883,4.582883,4.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1955314,11.33335,3.666306,12,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,8.798689,8.798689,6.484293,0,1.976526,8.798689,27.68829,0,0,0,2.436207,2.436207,2.314396,0,0,0,29.59898,0,0,0,39.00008,100,0.1955314,9.678558,1.948965,12,32.03518
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,6.780965,6.780965,0,0,0,6.780965,3.40628,0,8.881784E-16,0,0.2309786,7.137858,6.780965,0,0,0,29.59898,0,6.90688,-6.90688,31.71959,81.33212,0.1955314,7.459062,0.1847829,0,29.82996
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,12.16833,8.36,0,-1,0,8.36,0,0,3.808329,5.025162,0,8.8,8.36,0,0,7.674311,22.6921,0,8.8,-8.8,22.44357,57.54751,0.1955314,13.38516,0,0,22.6921
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.45209,13.8921,0,0,0,22.44357,57.54751,0.1955314,0,0,0,13.8921
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,18.27574,8.36,0,-1,0,8.36,0,0,9.915744,11.74332,0,8.8,8.36,0,0,17.45209,13.8921,0,8.8,-8.8,13.16756,33.76291,0.1955314,20.10332,0,0,13.8921
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,3.431393,3.431393,0,-1,0,3.431393,0,0,4.440892E-16,0,0,3.611993,3.431393,0,0,27.22987,5.092098,0,3.611993,-3.611993,9.360184,24.00042,0.1955314,3.774532,0,0,5.092098
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,3.244709,1.406101,0,-1,0,1.406101,0,0,1.838608,2.163079,0,1.480106,1.406101,0,0,31.24319,1.480106,0,1.480106,-1.480106,7.800015,20,0.1955314,3.569179,0,0,1.480106
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955314,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.788844,0,0,-1,0,0,0,0,3.788844,4.167728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955314,4.167728,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.423765,0,0,-1,0,0,0,0,2.423765,2.666141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955314,2.666141,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955314,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,2.317062,0,0,-1,0,0,0,0,2.317062,2.548769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955314,2.548769,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1962217,0.1962217,8.996222,0,2.612044,0.1962217,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955427,0.2158439,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.833487,2.833487,11.63349,0,3.279272,2.833487,3.756732,1.776357E-15,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1957141,3.116835,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,11.90832,11.90832,12,0,3.372,11.90832,24.91424,0,0,0,2.966867,0,0,0.09168337,0.08709919,16.06131,15.1438,3.053966,0,3.053966,26.66023,68.35943,0.1957631,13.09915,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,11.15634,11.15634,12,0,3.372,11.15634,46.10691,0,0,0,5.143844,0,0,0.8436584,0.8014755,13.00734,17.89237,5.94532,0,5.94532,32.30046,82.82152,0.1958622,12.27198,4.115076,12,23.03621
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,7.510356,7.510356,0,-1,0,7.510356,103.4171,0,8.881784E-16,0,7.766992,7.905638,7.510356,0,0,7.062021,23.24316,0,0.138646,-0.138646,32.15431,82.44678,0.1958622,8.261392,6.213593,0,31.01015
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,4.536222,4.536222,0,0,0,4.536222,219.2181,0,0,0,9.94422,4.77497,4.536222,0,0,7.216072,23.10451,5.16925,0,5.16925,37.05829,95.02107,0.1956379,4.989843,7.955376,0,33.04873
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,15.4296,15.4296,7.069596,0,2.124608,15.4296,76.08216,0.8923467,0,0,11.73917,8.8,8.36,0,0,2.046823,27.75684,2.046823,0,2.046823,39.00008,100,0.1955493,16.97256,9.391335,12,39.49601
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,8.431075,8.431075,3,0,1.095,8.431075,144.0747,6.430127,0,0,12.14705,5.716921,5.431076,0,0,0,29.59898,0,0,0,39.00008,100,0.1955493,9.274183,9.717639,12,41.74603
