Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,17.04671,17.04671,8.686712,0,2.533738,17.04671,70.94558,3.293889,0,0,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955493,18.75138,9.675111,12,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,7.552923,7.552923,0,-1,0,7.552923,137.7663,2.454937,0,0,10.40538,7.950446,7.552923,0,0,0,29.59898,0,0,0,39.00008,100,0.1955493,8.308216,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,21.80393,20.36,12,0,3.372,20.36,42.44422,0,1.443933,3.624326,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1955493,23.98433,6.913315,12,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,11.20181,11.20181,6.16406,0,1.895507,11.20181,48.91037,0,0,0,5.478846,5.302895,5.03775,0,0,0.1759517,29.44062,0.1759517,0,0.1759517,39.00008,100,0.1955521,12.32199,4.383077,12,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.09541154,0.09541154,0,0,0,0.09541154,2718.233,2.493075,0,0,2.593508,0.1004332,0.09541154,0,0,0,29.59898,0,0,0,39.00008,100,0.1955521,0.1049527,2.074806,0,32.19249
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,18.19769,18.19769,12,0,3.372,18.19769,1.56407,0,0,0,0.2846245,6.523881,6.197688,0,0,0,29.59898,0,6.239257,-6.239257,32.42332,83.13656,0.1955521,20.01746,0.2276996,12,29.8836
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,8.610935,8.36,0,-1,0,8.36,0,0,0.2509355,1.112029,0,8.8,8.36,0,0,6.932508,23.35972,0,8.8,-8.8,23.14731,59.35196,0.1955521,9.472029,0,0,23.35972
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,14.37197,8.36,0,-1,0,8.36,0,0,6.011974,7.449171,0,8.8,8.36,0,0,16.71029,14.55972,0,8.8,-8.8,13.87129,35.56735,0.1955521,15.80917,0,0,14.55972
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,3.235025,3.235025,0,-1,0,3.235025,0,0,4.440892E-16,0,0,3.405289,3.235025,0,0,26.48806,5.759721,0,3.405289,-3.405289,10.28181,26.36355,0.1955521,3.558527,0,0,5.759721
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,4.197923,2.23671,0,-1,0,2.23671,0,0,1.961212,2.381005,0,2.354432,2.23671,0,0,30.27172,2.354432,0,2.354432,-2.354432,7.800015,20,0.1955521,4.617715,0,0,2.354432
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955521,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,5.144806,0,0,-1,0,0,0,0,5.144806,5.659286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955521,5.659286,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.8670934,0,0,-1,0,0,0,0,0.8670934,0.9538027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955521,0.9538027,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.952376,0,0,-1,0,0,0,0,4.952376,5.447613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955521,5.447613,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,6.023791,0,0,-1,0,0,0,0,6.023791,6.62617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955521,6.62617,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.683126,0,0,-1,0,0,0,0,1.683126,1.851439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955521,1.851439,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955521,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.195546,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,5.764472,5.764472,12,0,3.372,5.764472,46.86342,0,0,0,2.701428,0,0,6.235528,5.923752,32.74832,0.1254884,8.62518,0,8.62518,16.11486,41.32006,0.1957201,6.340919,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,10.16988,10.16988,12,0,3.372,10.16988,53.78941,0,0,0,5.470321,0,0,1.830116,1.73861,24.12314,7.888151,7.208931,0,7.208931,22.95385,58.85591,0.1958446,11.18687,4.376257,12,13.35847
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,16.91421,14.37619,7.48336,0,7.48336,30.05319,77.0593,0.1955218,0,5.986688,0,21.85955
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,17.00838,17.00838,12,0,3.372,17.00838,58.89063,0,0,0,10.01634,5.271981,5.008382,0,0,9.43085,21.11121,4.744362,0,4.744362,34.55408,88.60004,0.195525,18.70922,8.013074,12,31.12756
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,19.05881,19.05881,12,0,3.372,19.05881,57.88295,0,0,0.6046888,11.0318,7.430324,7.058808,0,0,4.686488,25.38114,3.601476,0,3.601476,37.97075,97.36069,0.1954506,20.96469,8.82544,12,36.41294
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,0,0,0,0,9.427614,0,0,10.51263,0,0,0,0,1.085012,28.62247,1.085012,0,1.085012,39.00008,100,0.195404,0,8.410101,0,39.13509
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,6.92559,6.92559,0,0,0,6.92559,149.2428,3.04585,0,0,10.33595,7.290095,6.92559,0,0,0,29.59898,0,0,0,39.00008,100,0.195404,7.618149,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,5.330618,5.330618,0,-1,0,5.330618,171.1431,3.511806,0,0,9.122982,5.611176,5.330618,0,0,0,29.59898,0,0,0,39.00008,100,0.195404,5.863679,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,13.68533,13.68533,5.838867,0,1.813233,13.68533,60.35246,1.776357E-15,0,0,8.259431,8.259431,7.846459,0,0,0,29.59898,0,0,0,39.00008,100,0.195404,15.05386,6.607545,12,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,15.90608,15.90608,10.41656,0,2.97139,15.90608,36.3285,0,0,0,5.778439,5.778439,5.489517,0,0,0,29.59898,0,0,0,39.00008,100,0.195404,17.49669,4.622751,12,35.37742
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3815327,0.3815327,0,0,0,0.3815327,706.4554,2.293745,0,0,2.695358,0.4016134,0.3815327,0,0,0,29.59898,0,0,0,39.00008,100,0.195404,0.419686,2.156286,0,32.29433
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,0,0,0,0,0.25393,0,0,0.25393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195404,0,0.203144,0,29.85291
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,4.289956,4.289956,0,-1,0,4.289956,0,0,0,0,0,4.515743,4.289956,0,0,0,29.59898,0,4.515743,-4.515743,34.24007,87.79487,0.195404,4.718952,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,22.62605,8.36,0,-1,0,8.36,0,0,14.26605,16.52866,0,8.8,8.36,0,0,5.017493,25.08323,0,8.8,-8.8,24.96405,64.01026,0.195404,24.88866,0,0,25.08323
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,23.32519,8.36,0,-1,0,8.36,0,0,14.96519,17.29771,0,8.8,8.36,0,0,14.79527,16.28324,0,8.8,-8.8,15.68804,40.22566,0.195404,25.65771,0,0,16.28324
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,4.208568,4.208568,0,-1,0,4.208568,0,0,0,0,0,4.430072,4.208568,0,0,24.57305,7.483235,0,4.430072,-4.430072,11.01833,28.25208,0.195404,4.629425,0,0,7.483235
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,4.041545,2.900505,0,-1,0,2.900505,0,0,1.141041,1.545195,0,3.053163,2.900505,0,0,29.49535,3.053163,0,3.053163,-3.053163,7.800015,20,0.195404,4.4457,0,0,3.053163
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.844513,0,0,-1,0,0,0,0,3.844513,4.228964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,4.228964,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,3.373684,0,0,-1,0,0,0,0,3.373684,3.711052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.195404,3.711052,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.77663,1.77663,10.57663,0,3.011887,1.77663,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1955129,1.954293,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.008223236,0.008223236,8.808223,0,2.564481,0.008223236,3031.587,1.776357E-15,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1955018,0.009045559,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.858068,4.858068,12,0,3.372,4.858068,23.13909,0,0,0,1.124113,0,0,7.141932,6.784835,15.91846,15.27237,7.908948,0,7.908948,31.40159,80.51673,0.1956683,5.343874,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.964611,4.964611,0,0,0,4.964611,64.68912,0,0,0,3.211563,5.225906,4.964611,0,0,8.009511,22.39042,0,2.014344,-2.014344,29.27828,75.07237,0.1956683,5.461072,2.56925,0,25.60198
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,10.85912,8.36,0,-1,0,8.36,53.32917,0,2.499116,3.585028,4.458319,8.8,8.36,0,0,10.24767,20.37608,0,4.341681,-4.341681,24.70175,63.3377,0.1956683,11.94503,3.566655,0,24.83439
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,6.002378,6.002378,0,0,0,6.002378,108.1916,0,0,0,6.494069,6.318293,6.002378,0,0,15.07176,16.03439,0.1757757,0,0.1757757,24.86851,63.76527,0.1956608,6.602616,5.195255,0,22.52846
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,1.069072,1.069072,0,0,0,1.069072,483.6881,0,0,0,5.170976,1.125339,1.069072,0,0,14.89598,16.19259,4.045636,0,4.045636,28.70653,73.60635,0.1954879,1.17598,4.136781,0,21.36357
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,1.141369,1.141369,0,0,0,1.141369,370.8238,0,0,0,4.232467,1.201441,1.141369,0,0,10.85035,19.83366,3.031026,0,3.031026,31.58202,80.97937,0.1953586,1.255506,3.385974,0,24.06613
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,0,0,0,0,0,0,0,1.140966,0,0,0,0,7.819322,22.56159,1.140966,0,1.140966,32.66443,83.75479,0.19531,0,0.9127724,0,23.70255
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,13.38852,8.36,0,-1,0,8.36,14.66828,0,5.028516,6.367368,1.226268,8.8,8.36,0,0,6.678356,23.58846,0,7.573732,-7.573732,24.68102,63.28453,0.19531,14.72737,0.9810143,0,24.81473
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,4.155892,4.155892,0,0,0,4.155892,77.39271,0,0,0,3.216357,4.374623,4.155892,0,0,15.09361,16.01472,0,1.158266,-1.158266,23.4601,60.15398,0.19531,4.571481,2.573086,0,19.23108
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,3.121066,3.121066,0,0,0,3.121066,46.22237,0,4.440892E-16,0,1.442631,3.285332,3.121066,0,0,16.38058,14.85646,0,1.842702,-1.842702,21.51772,55.17353,0.19531,3.433172,1.154104,0,16.29909
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,8.265759,8.265759,12,0,3.372,8.265759,4.329187,0,0,0,0.3578402,0,0,3.734241,3.547529,18.42802,13.01376,3.905369,0,3.905369,25.22268,64.67341,0.1953934,9.092336,0.2862722,12,13.3716
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,16.76121,16.76121,12,0,3.372,16.76121,1.2571,0,0,0,0.2107052,5.0118,4.76121,0,0,14.52265,16.52859,0,4.801095,-4.801095,20.16188,51.69703,0.1953934,18.43733,0.1685642,12,16.73929
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,21.33169,8.36,0,-1,0,8.36,0,0,12.97169,15.10485,0,8.8,8.36,0,0,19.8572,11.72749,0,8.8,-8.8,10.88587,27.91242,0.1953934,23.46486,0,0,11.72749
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,23.89154,2.78112,0,-1,0,2.78112,0,0,21.11042,23.49957,0,2.927494,2.78112,0,0,29.63498,2.927494,0,2.927494,-2.927494,7.800015,20,0.1953934,26.28069,0,0,2.927494
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953934,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.436067,0,0,-1,0,0,0,0,2.436067,2.679674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953934,2.679674,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,4.226569,0,0,-1,0,0,0,0,4.226569,4.649226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953934,4.649226,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.577893,0,0,-1,0,0,0,0,1.577893,1.735683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953934,1.735683,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,6.465084,0,0,-1,0,0,0,0,6.465084,7.111592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953934,7.111592,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953934,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.695381,0,0,-1,0,0,0,0,3.695381,4.064919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953934,4.064919,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.540969,0,0,-1,0,0,0,0,1.540969,1.695065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1953934,1.695065,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.705394,3.705394,12,0,3.372,3.705394,0,0,0,0,0,0,0,8.294606,7.879876,32.88775,0,7.879876,0,7.879876,15.27552,39.16793,0.1955658,4.075933,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.257472,1.257472,10.05747,0,2.88054,1.257472,18.26423,0,0,0,0.2296675,0,0,8.8,8.36,25.00788,7.091888,8.589667,0,8.589667,23.4244,60.06244,0.1956318,1.383219,0.183734,12,7.321556
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,10.12432,10.12432,12,0,3.372,10.12432,17.89418,0,0,0,1.811664,0,0,1.875681,1.781897,16.41821,14.82259,3.593561,0,3.593561,26.83355,68.80383,0.1956987,11.13675,1.449331,12,16.63425
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,12.82465,18.05679,9.217148,0,9.217148,35.5777,91.22469,0.1956611,0,0.6857181,12,18.91394
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,14.21704,8.36,0,-1,0,8.36,16.97442,0,5.857037,7.27874,1.419062,8.8,8.36,0,0,3.607502,26.35223,0,7.380938,-7.380938,27.79751,71.27552,0.1956611,15.63874,1.135249,0,27.77129
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.02292731,0.02292731,0,0,0,0.02292731,19234.91,0,0,0,4.410048,0.02413401,0.02292731,0,0,11.80854,18.97129,4.385914,0,4.385914,31.95835,81.94433,0.1954754,0.02522004,3.528039,0,23.38134
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,2.206913,2.206913,0,0,0,2.206913,147.485,0,0,0,3.254866,2.323066,2.206913,0,0,7.42263,22.91861,0.9317998,0,0.9317998,32.84233,84.21095,0.195436,2.427605,2.603893,0,26.17348
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,0,0,0,0,0,0,0,4.199586,0,0,0,0,6.49083,23.75723,4.199586,0,4.199586,36.82641,94.42651,0.1952586,0,3.359669,0,27.95682
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,9.655619,9.655619,7.79938,0,2.309243,9.655619,43.96589,0,0,0,4.245179,1.953936,1.856239,0,0,2.291243,27.53686,2.291243,0,2.291243,39.00008,100,0.1952941,10.62118,3.396143,12,31.78204
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,8.320827,8.320827,0,-1,0,8.320827,53.42059,0,0,0.7929098,4.445035,8.758765,8.320827,0,0,0,29.59898,0,4.31373,-4.31373,34.45301,88.34087,0.1952941,9.15291,3.556028,0,34.04401
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,4.543459,4.543459,0,0,0,4.543459,72.88165,0,8.881784E-16,0,3.311348,4.782589,4.543459,0,0,4.793034,25.28525,0,1.471241,-1.471241,32.90218,84.3644,0.1952941,4.997806,2.649079,0,28.5966
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,12.54511,12.54511,12,0,3.372,12.54511,3.187627,0,0,0,0.3998913,0.5737997,0.5451097,0,0,6.427745,23.81401,0,0.1739084,-0.1739084,32.71887,83.89436,0.1952941,13.79962,0.3199131,12,24.2139
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,0,0,0,0,0,0,0,1.307311,0,0,0,0,6.620976,23.6401,1.307311,0,1.307311,33.95909,87.07442,0.195239,0,1.045849,0,24.94741
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,0,0,0,0,0,0,0,0.2619173,0,0,0,0,5.313665,24.81668,0.2619173,0,0.2619173,34.20757,87.71154,0.1952279,0,0.2095339,0,25.0786
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1381467,0.1381467,0,-1,0,0.1381467,0,0,0,0,0,0.1454175,0.1381467,0,0,5.051748,25.0524,0,0.1454175,-0.1454175,34.05429,87.3185,0.1952279,0.1519613,0,0,25.0524
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.213323,24.90699,0,0,0,34.05429,87.3185,0.1952279,0,0,0,24.90699
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.656016,2.656016,0,-1,0,2.656016,0,0,4.440892E-16,0,0,2.795806,2.656016,0,0,5.213323,24.90699,0,2.795806,-2.795806,31.10725,79.76201,0.1952279,2.921618,0,0,24.90699
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,4.529176,4.529176,0,-1,0,4.529176,0,0,8.881784E-16,0,0,4.767554,4.529176,0,0,8.319775,22.11118,0,4.767554,-4.767554,26.0818,66.87629,0.1952279,4.982094,0,0,22.11118
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.7242707,0.7242707,0,-1,0,0.7242707,0,0,1.110223E-16,0,0,0.7623902,0.7242707,0,0,13.61706,17.34363,0,0.7623902,-0.7623902,25.27817,64.8157,0.1952279,0.7966977,0,0,17.34363
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46416,16.58124,0,0,0,25.27817,64.8157,0.1952279,0,0,0,16.58124
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.5396938,0.5396938,0,-1,0,0.5396938,0,0,1.110223E-16,0,0,0.5680988,0.5396938,0,0,14.46416,16.58124,0,0.5680988,-0.5680988,24.67935,63.28025,0.1952279,0.5936632,0,0,16.58124
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,2.211746,2.211746,0,-1,0,2.211746,0,0,4.440892E-16,0,0,2.328153,2.211746,0,0,15.09538,16.01314,0,2.328153,-2.328153,22.22526,56.98772,0.1952279,2.43292,0,0,16.01314
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.438421,2.438421,0,-1,0,2.438421,0,0,0,0,0,2.566759,2.438421,0,0,17.68221,13.68499,0,2.566759,-2.566759,19.51966,50.0503,0.1952279,2.682264,0,0,13.68499
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.5626458,0.5626458,0,-1,0,0.5626458,0,0,1.110223E-16,0,0,0.5922587,0.5626458,0,0,20.53417,11.11823,0,0.5922587,-0.5922587,18.89536,48.44954,0.1952279,0.6189103,0,0,11.11823
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.383528,1.383528,0,0,0,1.383528,0,0,0,0,0,1.456345,1.383528,0,0,21.19223,10.52597,0,1.456345,-1.456345,17.36024,44.51334,0.1952279,1.521881,0,0,10.52597
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,2.060959,2.060959,0,0,0,2.060959,4.533258,0,4.440892E-16,0,0.09342861,2.169431,2.060959,0,0,22.8104,9.069622,0,2.076002,-2.076002,15.17194,38.90233,0.1952279,2.267055,0.07474289,0,9.163051
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.7391432,0.7391432,0,0,0,0.7391432,276.5757,0,0,0,2.044291,0.7780455,0.7391432,0,0,25.11707,6.99362,1.266245,0,1.266245,16.3732,41.98249,0.1951746,0.8130575,1.635432,0,9.03791
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,9.771406,9.771406,12,0,3.372,9.771406,30.43044,0,0,0,2.973481,0,0,2.228594,2.117164,23.85082,8.133241,5.090646,0,5.090646,21.20261,54.36557,0.1952667,10.74855,2.378785,12,11.10672
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,14.67246,8.36,0,-1,0,8.36,54.94609,0,6.312456,7.779701,4.593493,8.8,8.36,0,0,18.76017,12.71482,0,4.206507,-4.206507,16.76857,42.99624,0.1952667,16.1397,3.674794,0,17.30832
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,6.539652,6.539652,0,0,0,6.539652,75.05334,0,0,0,4.908227,6.883844,6.539652,0,0,23.43407,8.508314,0,1.975617,-1.975617,14.68608,37.65655,0.1952667,7.193617,3.926582,0,13.41654
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.7775874,0.7775874,0,0,0,0.7775874,815.0909,0,0,0,6.338044,0.8185131,0.7775874,0,0,25.6292,6.532697,5.519531,0,5.519531,19.92237,51.0829,0.1950345,0.8553462,5.070436,0,12.87074
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,13.16412,13.16412,12,0,3.372,13.16412,68.30225,0,0,0,8.991394,1.225394,1.164125,0,0,20.10967,11.50028,7.766,0,7.766,27.28984,69.97382,0.1951438,14.48054,7.193115,12,20.49167
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,12.12432,12.12432,12,0,3.372,12.12432,71.51727,0,0,0,8.67098,0.1308589,0.124316,0,0,12.34367,18.48968,8.540121,0,8.540121,35.39172,90.7478,0.1952756,13.33675,6.936784,12,27.16066
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.733591,3.733591,0,-1,0,3.733591,257.6159,1.884681,0,0,9.618325,3.930095,3.733591,0,0,3.803549,26.17579,3.803549,0,3.803549,39.00008,100,0.1951163,4.10695,7.69466,0,35.79411
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.455187,2.455187,0,0,0,2.455187,286.606,4.452304,0,0,7.036712,2.584407,2.455187,0,0,0,29.59898,0,0,0,39.00008,100,0.1951163,2.700706,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,3.245053,3.245053,0,0,0,3.245053,147.5649,1.372714,0,0,4.788558,3.415845,3.245053,0,0,0,29.59898,0,0,0,39.00008,100,0.1951163,3.569558,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,16.79477,16.79477,12,0,3.372,16.79477,13.38241,0,0,0,2.247545,5.047122,4.794765,0,0,0,29.59898,0,2.799577,-2.799577,36.04906,92.43332,0.1951163,18.47424,1.798036,12,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,0,0,0,0,0,0,0,0.1879414,0,0,0,0,3.110641,26.7994,0.1879414,0,0.1879414,36.22736,92.89049,0.1951084,0,0.1503531,0,26.98734
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,18.07945,8.36,0,-1,0,8.36,0,0,9.719446,11.52739,0,8.8,8.36,0,0,2.922699,26.96855,0,8.8,-8.8,26.95135,69.10588,0.1951084,19.88739,0,0,26.96855
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,29.32128,8.36,0,-1,0,8.36,0,0,20.96128,23.8934,0,8.8,8.36,0,0,12.70048,18.16855,0,8.8,-8.8,17.67533,45.32128,0.1951084,32.2534,0,0,18.16855
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,21.26993,8.36,0,-1,0,8.36,0,0,12.90993,15.03693,0,8.8,8.36,0,0,22.47825,9.368549,0,8.8,-8.8,8.399319,21.53667,0.1951084,23.39692,0,0,9.368549
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.97647,0.5401215,0,-1,0,0.5401215,0,0,3.436349,3.833996,0,0.5685489,0.5401215,0,0,32.25603,0.5685489,0,0.5685489,-0.5685489,7.800015,20,0.1951084,4.374117,0,0,0.5685489
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951084,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,4.653532,0,0,-1,0,0,0,0,4.653532,5.118885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951084,5.118885,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951084,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,4.133223,0,0,-1,0,0,0,0,4.133223,4.546546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951084,4.546546,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,5.574915,0,0,-1,0,0,0,0,5.574915,6.132407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951084,6.132407,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.785826,0,0,-1,0,0,0,0,3.785826,4.164409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1951084,4.164409,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,1.02675,1.02675,9.826751,0,2.822168,1.02675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1951701,1.129426,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,5.455577,5.455577,12,0,3.372,5.455577,4.77037,0,0,0,0.2602512,0,0,6.544423,6.217201,24.52775,7.524,6.477453,0,6.477453,21.87606,56.09235,0.195308,6.001135,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,23.17097,20.36,12,0,3.372,20.36,10.71977,0,2.810973,5.12807,2.182545,8.8,8.36,0,0,18.0503,13.35371,0,6.617455,-6.617455,14.90065,38.20671,0.195308,25.48807,1.746036,12,15.53625
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,11.74637,11.74637,12,0,3.372,11.74637,45.10686,0,0,0,5.29842,0,0,0.2536265,0.2409452,25.40303,6.736252,5.539365,0,5.539365,20.15575,51.68131,0.1953944,12.92101,4.238736,12,12.03467
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,4.297944,4.297944,0,-1,0,4.297944,121.8805,0,0,0,5.238358,4.524152,4.297944,0,0,19.86366,11.72168,0.7142062,0,0.7142062,20.83331,53.41863,0.1953646,4.727739,4.190686,0,16.96004
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,6.760079,6.760079,0,0,0,6.760079,78.23907,0,0,0,5.289023,7.115872,6.760079,0,0,19.14946,12.36447,0,1.82685,-1.82685,18.90764,48.48103,0.1953646,7.436087,4.231218,0,17.65349
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.94995,5.94995,0,0,0,5.94995,114.2311,0,0,0,6.796695,6.263106,5.94995,0,0,21.17929,10.53762,0.5335888,0,0.5335888,19.41385,49.77899,0.1953423,6.544946,5.437356,0,17.33431
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,4.09301,4.09301,0,0,0,4.09301,250.6554,0,0,0,10.25935,4.308432,4.09301,0,0,20.6457,11.01785,5.95092,0,5.95092,25.05938,64.2547,0.1950944,4.502312,8.207481,0,21.2772
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,10.65285,10.65285,12,0,3.372,10.65285,87.37521,0,0,0,9.307949,0,0,1.347151,1.279793,14.69478,16.37367,10.58774,0,10.58774,35.1038,90.00956,0.1951932,11.71813,7.446359,12,25.68162
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,3.250699,0,0,7.357738,0,0,0,0,4.107039,25.90264,4.107039,0,4.107039,39.00008,100,0.1950228,0,5.886191,0,33.26038
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,5.832252,5.832252,0,0,0,5.832252,105.5666,0.0176954,0,0,6.156908,6.139212,5.832252,0,0,0,29.59898,0,0,0,39.00008,100,0.1950228,6.415477,4.925526,0,35.75589
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,13.74207,13.74207,10.2711,0,2.93459,13.74207,26.58729,8.881784E-16,0,0,3.653644,3.653644,3.470962,0,0,0,29.59898,0,0,0,39.00008,100,0.1950228,15.11627,2.922915,12,33.25262
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,13.23477,13.23477,11.39996,0,3.220191,13.23477,14.59321,4.440892E-16,0,0,1.931378,1.931378,1.834809,0,0,0,29.59898,0,0,0,39.00008,100,0.1950228,14.55825,1.545102,12,31.53036
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,8.997136,8.997136,8.762754,0,2.552977,8.997136,2.742188,0,0,0,0.2467184,0.2467184,0.2343825,0,0,0,29.59898,0,0,0,39.00008,100,0.1950228,9.896851,0.1973747,12,29.8457
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,11.21273,8.36,0,-1,0,8.36,0,0,2.852727,3.974,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1950228,12.334,0,0,29.59898
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,29.41173,8.36,0,-1,0,8.36,0,0,21.05173,23.9929,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1950228,32.3529,0,0,20.79898
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,14.27253,8.36,0,-1,0,8.36,0,0,5.912533,7.339786,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1950228,15.69979,0,0,11.99898
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.216595,1.216595,0,-1,0,1.216595,0,0,2.220446E-16,0,0,1.280626,1.216595,0,0,29.33333,3.198978,0,1.280626,-1.280626,9.822136,25.18491,0.1950228,1.338254,0,0,3.198978
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.711297,1.822435,0,-1,0,1.822435,0,0,1.888863,2.259992,0,1.918352,1.822435,0,0,30.75625,1.918352,0,1.918352,-1.918352,7.800015,20,0.1950228,4.082427,0,0,1.918352
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.910387,0,0,-1,0,0,0,0,1.910387,2.101426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950228,2.101426,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.4568384,0,0,-1,0,0,0,0,0.4568384,0.5025222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950228,0.5025222,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.763626,0,0,-1,0,0,0,0,3.763626,4.139988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950228,4.139988,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.65415,0,0,-1,0,0,0,0,2.65415,2.919565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950228,2.919565,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,2.046049,0,0,-1,0,0,0,0,2.046049,2.250654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1950228,2.250654,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.913999,3.913999,12,0,3.372,3.913999,0,0,0,0,0,0,0,8.086,7.681701,32.88775,0,7.681701,0,7.681701,15.08752,38.68586,0.1951873,4.305399,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.389602,2.389602,11.1896,0,3.166969,2.389602,11.40284,1.776357E-15,0,0,0.2724824,0,0,8.8,8.36,25.20605,6.913531,8.632483,0,8.632483,23.27701,59.68452,0.195318,2.628562,0.2179859,12,7.186013
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,7.433955,7.433955,12,0,3.372,7.433955,32.29079,-8.881784E-16,0,0,2.400483,0,0,4.566045,4.337743,16.57357,14.68277,6.738226,0,6.738226,29.66945,76.07536,0.1954468,8.177351,1.920387,12,17.08325
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,10.34339,10.34339,12,0,3.372,10.34339,41.42842,0,0,0,4.285102,0,0,1.656612,1.573781,9.835344,20.74717,5.858883,0,5.858883,35.22768,90.32719,0.195545,11.37773,3.428082,12,25.03227
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,8.380055,8.36,0,-1,0,8.36,60.79086,0,0.0200558,0.8580614,5.082116,8.8,8.36,0,0,3.976461,26.02016,0,3.717884,-3.717884,31.30868,80.27851,0.195545,9.218061,4.065693,0,31.10228
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,5.508154,5.508154,0,0,0,5.508154,111.4894,0,0,0,6.141007,5.798057,5.508154,0,0,8.107443,22.30228,0.3429507,0,0.3429507,31.63403,81.11275,0.1955308,6.058969,4.912806,0,28.44329
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,11.50538,11.50538,12,0,3.372,11.50538,55.03386,0,0,0,6.331852,0,0,0.4946243,0.4698931,7.764493,22.61094,6.801746,0,6.801746,38.08673,97.6581,0.1956363,12.65591,5.065482,12,28.94279
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,10.21415,10.21415,4.69464,0,1.523744,10.21415,66.30759,0,0,0,6.772756,5.810009,5.519508,0,0,0.9627466,28.73251,0.9627466,0,0.9627466,39.00008,100,0.1956508,11.23556,5.418204,12,35.50526
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,11.38359,11.38359,3.250458,0,1.158366,11.38359,75.20641,0,0,0,8.561188,8.561188,8.133128,0,0,0,29.59898,0,0,0,39.00008,100,0.1956508,12.52194,6.84895,12,38.16016
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.368299,2.368299,0,-1,0,2.368299,219.9667,2.716523,0,0,5.209469,2.492946,2.368299,0,0,0,29.59898,0,0,0,39.00008,100,0.1956508,2.605129,4.167575,0,34.80845
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,4.232723,4.232723,0,0,0,4.232723,77.0355,0,0,0,3.260699,4.455498,4.232723,0,0,0,29.59898,0,1.194799,-1.194799,37.74065,96.77071,0.1956508,4.655995,2.60856,0,32.85968
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.9933764,0.9933764,0,0,0,0.9933764,301.5868,0.6226786,0,0,2.995892,1.045659,0.9933764,0,0,1.327554,28.40418,1.327554,0,1.327554,39.00008,100,0.1955961,1.092714,2.396714,0,31.40007
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,8.608394,8.608394,6.900738,0,2.081887,8.608394,20.88116,2.220446E-16,0,0,1.797533,1.797533,1.707656,0,0,0,29.59898,0,0,0,39.00008,100,0.1955961,9.469234,1.438026,12,31.39651
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,0,0,0,0,0.1332555,0,0,0.1332555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1955961,0,0.1066044,0,29.73223
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,14.6034,8.36,0,-1,0,8.36,0,0,6.243404,7.703745,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1955961,16.06375,0,0,29.59898
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,11.18196,8.36,0,-1,0,8.36,0,0,2.821958,3.940153,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1955961,12.30015,0,0,20.79898
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.8014427,0.8014427,0,-1,0,0.8014427,0,0,1.110223E-16,0,0,0.8436239,0.8014427,0,0,19.55556,11.99898,0,0.8436239,-0.8436239,19.55879,50.15065,0.1955961,0.881587,0,0,11.99898
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,6.935683,6.935683,0,-1,0,6.935683,0,0,8.881784E-16,0,0,7.300719,6.935683,0,0,20.49292,11.15535,0,7.300719,-7.300719,11.86316,30.41829,0.1955961,7.629251,0,0,11.15535
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.767638,1.767638,0,-1,0,1.767638,0,0,2.220446E-16,0,0,1.860672,1.767638,0,0,28.60483,3.854635,0,1.860672,-1.860672,9.901837,25.38928,0.1955961,1.944402,0,0,3.854635
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.796383,1.796383,0,-1,0,1.796383,0,0,2.220446E-16,0.0817564,0,1.89093,1.796383,0,0,30.67224,1.993963,0,1.89093,-1.89093,7.908623,20.27848,0.1955961,1.976022,0,0,1.993963
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.238096,0.09788193,0,-1,0,0.09788193,0,0,1.140214,1.264023,0,0.1030336,0.09788193,0,0,32.77327,0.1030336,0,0.1030336,-0.1030336,7.800015,20,0.1955961,1.361905,0,0,0.1030336
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.9190486,0,0,-1,0,0,0,0,0.9190486,1.010953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955961,1.010953,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955961,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,3.431622,0,0,-1,0,0,0,0,3.431622,3.774784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955961,3.774784,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,3.134206,3.134206,11.93421,0,3.355354,3.134206,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957726,3.447626,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.195768,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,14.56079,14.56079,12,0,3.372,14.56079,18.84775,0,0,0,2.744382,2.695573,2.560794,0,0,16.08771,15.12004,0.04880862,0,0.04880862,23.78424,60.98512,0.1957687,16.01687,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,20.48075,20.36,12,0,3.372,20.36,26.90051,0,0.1207538,2.168829,5.476943,8.8,8.36,0,0,16.0389,15.16397,0,3.323056,-3.323056,20.28144,52.00358,0.1957687,22.52883,4.381555,12,20.64091
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,15.04249,8.36,0,-1,0,8.36,97.15112,0,6.682487,8.186736,8.121833,8.8,8.36,0,0,19.73118,11.84091,0,0.6781667,-0.6781667,19.56659,50.17063,0.1957687,16.54674,6.497467,0,19.96275
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,0,0,0,0,0,0,0,7.457013,0,0,0,0,20.4847,11.16275,7.457013,0,7.457013,26.64093,68.30994,0.1954625,0,5.96561,0,18.61976
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,6.227742,6.227742,0,0,0,6.227742,158.0672,0,0,0,9.844019,6.555518,6.227742,0,0,13.02769,17.87406,3.288502,0,3.288502,29.76068,76.30927,0.1953277,6.850516,7.875216,0,27.71808
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,8.716322,8.716322,7.097767,0,2.131735,8.716322,131.2816,0,0,0,11.44293,1.703742,1.618555,0,0,9.739186,20.83371,9.739186,0,9.739186,39.00008,100,0.1951707,9.587955,9.154343,12,32.27664
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,4.024135,4.024135,0,0,0,4.024135,204.4558,3.991647,0,0,8.227579,4.235932,4.024135,0,0,0,29.59898,0,0,0,39.00008,100,0.1951707,4.426549,6.582064,0,37.82656
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1951707,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,10.38379,10.38379,3.544412,0,1.232736,10.38379,69.33254,0,0,0,7.199347,7.199347,6.83938,0,0,0,29.59898,0,0,0,39.00008,100,0.1951707,11.42217,5.759478,12,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,19.81758,19.81758,12,0,3.372,19.81758,22.79502,0,0,1.439335,4.517422,8.229029,7.817577,0,0,0,29.59898,0,3.711607,-3.711607,35.0877,89.96828,0.1951707,21.79934,3.613937,12,34.1164
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.976871,1.976871,0,0,0,1.976871,103.9613,0,2.220446E-16,0,2.055182,2.080917,1.976871,0,0,4.124008,25.88737,0,0.02573563,-0.02573563,35.06057,89.89873,0.1951707,2.174558,1.644145,0,27.94255
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,20.89644,20.36,12,0,3.372,20.36,1.424674,0,0.53644,2.626084,0.2900636,8.8,8.36,0,0,4.152603,25.86164,0,8.509936,-8.509936,26.09031,66.8981,0.1951707,22.98608,0.2320509,12,26.1517
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,11.96786,8.36,0,-1,0,8.36,0,0,3.60786,4.804646,0,8.8,8.36,0,0,13.60809,17.3517,0,8.8,-8.8,16.8143,43.1135,0.1951707,13.16465,0,0,17.3517
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,15.71249,8.124114,0,-1,0,8.124114,0,0,7.588371,9.159619,0,8.551699,8.124114,0,0,23.38587,8.551699,0,8.551699,-8.551699,7.800015,20,0.1951707,17.28373,0,0,8.551699
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.5124397,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5124397,0.5636837,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1951707,0.5636837,0,0,8.426001E-16
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.788054,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.788054,5.26686,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1951707,5.26686,0,0,8.426001E-16
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,3.406376,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.406376,3.747014,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1951707,3.747014,0,0,8.426001E-16
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,5.650457,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.650457,6.215503,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1951707,6.215503,0,0,8.426001E-16
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.974011,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.974011,4.371412,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1951707,4.371412,0,0,8.426001E-16
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.51044,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.51044,2.761484,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1951707,2.761484,0,0,8.426001E-16
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.6639784,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6639784,0.7303762,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1951707,0.7303762,0,0,8.426001E-16
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.5722015,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5722015,0.6294217,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1951707,0.6294217,0,0,8.426001E-16
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.605016,3.605016,12,0,3.372,3.605016,0,0,0,0,0,0,0,8.394984,7.975235,32.88775,8.426001E-16,7.975235,0,7.975235,15.36599,39.39989,0.1953385,3.965518,0,12,8.426001E-16
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03952286,0.03952286,8.839523,0,2.572399,0.03952286,354.1497,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,24.91252,7.177711,8.49997,0,8.49997,23.42977,60.07621,0.1953346,0.04347515,0.1119761,12,7.317681
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.41255,14.82768,9.94684,0,9.94684,32.86617,84.27206,0.1952696,0,1.269472,12,16.41452
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,7.969904,7.969904,11.92538,0,3.35312,7.969904,28.88433,0,0,0,2.302054,0,0,3.955472,3.757698,6.465708,23.77984,6.059752,0,6.059752,38.61496,99.0125,0.1953825,8.766894,1.841643,12,26.08189
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,8.176883,8.176883,0,-1,0,8.176883,31.5806,0,0,0.6345711,2.582309,8.607245,8.176883,0,0,0.4059563,29.23362,0,6.024937,-6.024937,32.26411,82.72833,0.1953825,8.994571,2.065847,0,31.81593
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,0,0,0,0,0,0,0,1.920709,0,0,0,0,7.10033,23.20868,1.920709,0,1.920709,34.08626,87.40049,0.1953045,0,1.536567,0,25.12939
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,10.51616,10.51616,12,0,3.372,10.51616,23.76734,-2.220446E-16,0,0,2.499411,0,0,1.483842,1.40965,5.179621,24.93732,3.909061,0,3.909061,37.79472,96.90934,0.1953712,11.56777,1.999529,12,27.43673
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.9087934,0.9087934,0,0,0,0.9087934,100.1003,0,1.110223E-16,0,0.9097052,0.9566247,0.9087934,0,0,1.27056,28.45547,0,0.04691954,-0.04691954,37.74526,96.78252,0.1953712,0.9996728,0.7277641,0,29.36518
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.8293099,0.8293099,0,0,0,0.8293099,122.646,0,0,0,1.017115,0.8729578,0.8293099,0,0,1.322693,28.40855,0.1441572,0,0.1441572,37.88202,97.13319,0.1953653,0.9122409,0.813692,0,29.42567
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,8.005314,8.005314,0,-1,0,8.005314,15.09567,0,1.776357E-15,0.4458455,1.208456,8.426646,8.005314,0,0,1.178536,28.5383,0,7.218191,-7.218191,30.27338,77.62389,0.1953653,8.805845,0.9667647,0,29.74675
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,13.31541,13.31541,12,0,3.372,13.31541,15.47267,0,0,0,2.06025,1.384641,1.315409,0,0,9.198748,21.3201,0.6756082,0,0.6756082,30.91432,79.26733,0.1953754,14.64695,1.6482,12,23.38036
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,7.873574,0,2.328014,0,0,0,0,0,1.043244,0,0,7.873574,7.479896,8.523139,21.92815,8.523139,0,8.523139,39.00008,100,0.1953142,0,0.834595,12,22.9714
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,17.62352,17.62352,12,0,3.372,17.62352,9.775278,8.881784E-16,0,0,1.722748,5.919497,5.623522,0,0,0,29.59898,0,4.196748,-4.196748,34.57632,88.65704,0.1953142,19.38587,1.378199,12,31.32173
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,20.59705,20.36,12,0,3.372,20.36,1.306218,0,0.2370531,2.296758,0.2659461,8.8,8.36,0,0,4.663054,25.40223,0,8.534054,-8.534054,25.58063,65.59124,0.1953142,22.65676,0.2127569,12,25.66818
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,9.399961,8.36,0,-1,0,8.36,0,0,1.03996,1.979956,0,8.8,8.36,0,0,14.14534,16.86818,0,8.8,-8.8,16.30462,41.80663,0.1953142,10.33996,0,0,16.86818
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,13.95775,7.664767,0,-1,0,7.664767,0,0,6.292984,7.688759,0,8.068176,7.664767,0,0,23.92311,8.068176,0,8.068176,-8.068176,7.800015,20,0.1953142,15.35353,0,0,8.068176
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,11.05347,0,0,-1,0,0,0,0,11.05347,12.15882,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1953142,12.15882,0,0,8.426001E-16
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,1.039666,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.039666,1.143633,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1953142,1.143633,0,0,8.426001E-16
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.55477,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.55477,3.910247,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1953142,3.910247,0,0,8.426001E-16
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,2.35504,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.35504,2.590544,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1953142,2.590544,0,0,8.426001E-16
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,3.502636,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.502636,3.8529,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1953142,3.8529,0,0,8.426001E-16
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.882313,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.882313,2.070544,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1953142,2.070544,0,0,8.426001E-16
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.406464,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.406464,1.547111,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1953142,1.547111,0,0,8.426001E-16
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.921619,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.921619,4.313781,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1953142,4.313781,0,0,8.426001E-16
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.756287,1.756287,10.55629,0,3.006741,1.756287,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1954158,1.931916,0,12,8.426001E-16
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.940125,4.940125,12,0,3.372,4.940125,0.8350734,0,0,0,0.04125366,0,0,7.059875,6.706882,24.52775,7.524,6.748136,0,6.748136,22.13285,56.75079,0.1955556,5.434137,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,18.09724,18.09724,12,0,3.372,18.09724,13.38284,0,0,0,2.421926,6.41815,6.097242,0,0,17.77962,13.59732,0,3.996224,-3.996224,17.92046,45.94981,0.1955556,19.90697,1.93754,12,16.01925
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,5.37666,5.37666,12,0,3.372,5.37666,94.77597,0,0,0,5.095782,0,0,6.62334,6.292173,22.21987,9.601097,11.38795,0,11.38795,28.72402,73.65119,0.195618,5.914326,4.076625,12,14.69688
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,3.520214,3.520214,0,-1,0,3.520214,209.298,0,0,0,7.367735,3.705488,3.520214,0,0,10.83191,19.85026,3.662247,0,3.662247,32.19834,82.55967,0.1954706,3.872235,5.894188,0,27.21799
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,16.02429,16.02429,12,0,3.372,16.02429,45.9089,0,0,0,7.356575,4.236094,4.02429,0,0,7.169665,23.14628,3.120481,0,3.120481,35.15868,90.15029,0.1955165,17.62672,5.88526,12,30.50285
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,16.77428,16.77428,11.64357,0,3.281822,16.77428,56.33588,0,0,0,9.44994,5.400755,5.130718,0,0,4.049185,25.95471,4.049185,0,4.049185,39.00008,100,0.1955404,18.45171,7.559952,12,35.40465
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,11.52588,11.52588,3.165881,0,1.136968,11.52588,82.44123,0.7020785,0,0,9.502078,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955404,12.67847,7.601663,12,39.10106
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,15.96171,15.96171,7.766235,0,2.300857,15.96171,54.04694,0,0,0,8.626816,8.626816,8.195475,0,0,0,29.59898,0,0,0,39.00008,100,0.1955404,17.55788,6.901453,12,38.22579
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,14.84207,8.36,0,-1,0,8.36,110.7933,0.4623185,6.482071,7.966278,9.262319,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1955404,16.32628,7.409855,0,38.8613
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,19.37993,19.37993,12,0,3.372,19.37993,36.61227,8.881784E-16,0,0.9579281,7.095435,7.768352,7.379935,0,0,0,29.59898,0,0.6729177,-0.6729177,38.29076,98.18124,0.1955404,21.31793,5.676348,12,36.69441
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,12.45057,12.45057,9.362615,0,2.704741,12.45057,32.1123,4.440892E-16,0,0,3.998163,3.250477,3.087953,0,0,0.7476863,28.92606,0.7476863,0,0.7476863,39.00008,100,0.1955514,13.69562,3.19853,12,32.92422
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.95035,5.95035,0,0,0,5.95035,30.91136,0,8.881784E-16,0,1.839334,6.263527,5.95035,0,0,0,29.59898,0,4.424192,-4.424192,34.33657,88.04231,0.1955514,6.545385,1.471467,0,31.43831
