Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,18.82972,18.82972,12,0,3.372,18.82972,1.442342,0,0,0.352691,0.2715889,7.189178,6.829719,0,0,4.91577,25.17479,0,6.917589,-6.917589,27.04479,69.34547,0.1955514,20.71269,0.2172711,12,25.44637
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,17.07254,8.36,0,-1,0,8.36,0,0,8.712543,10.4198,0,8.8,8.36,0,0,12.60198,18.2572,0,8.8,-8.8,17.76878,45.56087,0.1955514,18.7798,0,0,18.2572
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,20.23033,8.36,0,-1,0,8.36,0,0,11.87033,13.89337,0,8.8,8.36,0,0,22.37976,9.457196,0,8.8,-8.8,8.492762,21.77627,0.1955514,22.25337,0,0,9.457196
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,23.11129,0.6243367,0,-1,0,0.6243367,0,0,22.48695,24.79808,0,0.6571965,0.6243367,0,0,32.15754,0.6571965,0,0.6571965,-0.6571965,7.800015,20,0.1955514,25.42241,0,0,0.6571965
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,2.006949,0,0,-1,0,0,0,0,2.006949,2.207644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955514,2.207644,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,1.031322,0,0,-1,0,0,0,0,1.031322,1.134455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955514,1.134455,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.877798,0,0,-1,0,0,0,0,1.877798,2.065578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955514,2.065578,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.976346,0,0,-1,0,0,0,0,3.976346,4.37398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955514,4.37398,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,3.334494,0,0,-1,0,0,0,0,3.334494,3.667943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955514,3.667943,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,2.082654,0,0,-1,0,0,0,0,2.082654,2.290919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955514,2.290919,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.711204,0,0,-1,0,0,0,0,1.711204,1.882325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1955514,1.882325,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,1.025315,1.025315,9.825315,0,2.821805,1.025315,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956096,1.127847,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1955994,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,6.059314,6.059314,12,0,3.372,6.059314,38.02185,0,0,0,2.303863,0,0,5.940686,5.643652,15.93843,15.25439,7.947515,0,7.947515,31.41923,80.56197,0.1957489,6.665246,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,10.04352,10.04352,12,0,3.372,10.04352,45.50208,0,0,0,4.57001,0,0,1.95648,1.858656,7.990915,22.40715,6.428666,0,6.428666,37.518,96.19981,0.1958534,11.04787,3.656008,12,26.97717
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,11.21334,8.36,0,-1,0,8.36,74.87243,0,2.853335,3.974668,6.259335,8.8,8.36,0,0,1.562249,28.19295,0,2.540665,-2.540665,34.8399,89.33291,0.1958534,12.33467,5.007468,0,34.45229
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,10.09141,10.09141,8.392097,0,2.459201,10.09141,61.18034,1.776357E-15,0,0,6.173958,1.788748,1.699311,0,0,4.38521,25.65229,4.38521,0,4.38521,39.00008,100,0.1959171,11.10055,4.939166,12,31.82625
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.795647,3.795647,0,0,0,3.795647,219.4312,4.333416,0,0,8.328834,3.995418,3.795647,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,4.175211,6.663067,0,37.92781
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,0,0,0,0,11.4079,0,0,11.4079,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,0,9.126321,0,41.00688
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,18.07876,18.07876,9.718763,0,2.794847,18.07876,57.59737,1.612892,0,0,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,19.88664,8.330314,12,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,16.18501,16.18501,8.543283,0,2.49745,16.18501,49.69984,0,0,0,8.043926,8.043926,7.641729,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,17.80351,6.435141,12,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,7.296453,7.296453,0,0,0,7.296453,72.39749,0,8.881784E-16,0,5.282449,7.680477,7.296453,0,0,0,29.59898,0,2.398028,-2.398028,36.47234,93.51862,0.1959171,8.026098,4.225959,0,34.88143
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,18.89356,18.89356,12,0,3.372,18.89356,11.37012,0,0,0.4229181,2.148221,7.256381,6.893562,0,0,2.664475,27.20095,0,5.10816,-5.10816,31.08786,79.7123,0.1959171,20.78292,1.718577,12,29.34917
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.675213,3.675213,11.38304,0,3.215909,3.675213,6.168595,0,0,0,0.226709,0,0,7.707825,7.322433,8.340209,22.09279,7.549142,0,7.549142,38.24961,98.07572,0.1960696,4.042735,0.1813672,12,22.3195
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,31.14638,8.36,0,-1,0,8.36,0,0,22.78638,25.90102,0,8.8,8.36,0,0,0.7910662,28.88702,0,8.8,-8.8,28.97359,74.29111,0.1960696,34.26102,0,0,28.88702
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56884,20.08702,0,0,0,28.97359,74.29111,0.1960696,0,0,0,20.08702
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.586637,1.586637,0,-1,0,1.586637,0,0,2.220446E-16,0,0,1.670145,1.586637,0,0,10.56884,20.08702,0,1.670145,-1.670145,27.2131,69.77705,0.1960696,1.745301,0,0,20.08702
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,3.180777,3.180777,0,-1,0,3.180777,0,0,0,0,0,3.348186,3.180777,0,0,12.42456,18.41687,0,3.348186,-3.348186,23.68381,60.72759,0.1960696,3.498854,0,0,18.41687
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,2.143309,2.143309,0,-1,0,2.143309,0,0,4.440892E-16,0,0,2.256115,2.143309,0,0,16.14477,15.06869,0,2.256115,-2.256115,21.30565,54.62977,0.1960696,2.35764,0,0,15.06869
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.443265,1.443265,0,-1,0,1.443265,0,0,2.220446E-16,0,0,1.519227,1.443265,0,0,18.65156,12.81257,0,1.519227,-1.519227,19.70425,50.52361,0.1960696,1.587592,0,0,12.81257
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.33959,11.29335,0,0,0,19.70425,50.52361,0.1960696,0,0,0,11.29335
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,2.113593,2.113593,0,-1,0,2.113593,0,0,0,0,0,2.224835,2.113593,0,0,20.33959,11.29335,0,2.224835,-2.224835,17.35907,44.51034,0.1960696,2.324953,0,0,11.29335
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,4.404747,4.404747,0,-1,0,4.404747,0,0,8.881784E-16,0,0,4.636577,4.404747,0,0,22.81163,9.068512,0,4.636577,-4.636577,12.47169,31.97862,0.1960696,4.845222,0,0,9.068512
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,3.317951,3.317951,0,-1,0,3.317951,0,0,0,0,0,3.49258,3.317951,0,0,27.96338,4.431935,0,3.49258,-3.49258,8.790183,22.53889,0.1960696,3.649746,0,0,4.431935
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,4.603412,4.603412,12,0,3.372,4.603412,0,0,0,0,0,0,0,7.396588,7.026759,31.84402,0.9393553,7.026759,0,7.026759,15.45635,39.63159,0.1962123,5.063753,0,12,0.9393553
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.731539,3.731539,12,0,3.372,3.731539,1.173038,0,0,0,0.04377237,0,0,8.268461,7.855038,24.81727,7.263438,7.89881,0,7.89881,22.94982,58.84558,0.1963719,4.104693,0.0350179,12,7.307211
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,14.74652,14.74652,12,0,3.372,14.74652,18.93278,0,0,0,2.791926,2.89107,2.746516,0,0,16.91846,14.37237,0,0.09914433,-0.09914433,22.84531,58.57761,0.1963719,16.22117,2.233541,12,17.16429
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,21.17271,20.36,12,0,3.372,20.36,28.92697,0,0.812712,2.929983,5.889532,8.8,8.36,0,0,17.02862,14.27322,0,2.910468,-2.910468,19.77741,50.71121,0.1963719,23.28998,4.711626,12,20.16276
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,10.11253,8.36,0,-1,0,8.36,104.3792,0,1.752528,2.763781,8.726099,8.8,8.36,0,0,20.26247,11.36276,0,0.07390095,-0.07390095,19.69951,50.51147,0.1963719,11.12378,6.980879,0,20.08885
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,9.924492,9.924492,12,0,3.372,9.924492,102.8724,0,0,0,10.20956,0,0,2.075508,1.971733,20.34458,11.28885,12.18129,0,12.18129,31.2557,80.14266,0.1963999,10.91694,8.167648,12,21.49841
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,11.53519,11.53519,9.924545,0,2.84691,11.53519,85.46634,0,0,0,9.858702,1.695413,1.610642,0,0,8.163289,22.25202,8.163289,0,8.163289,39.00008,100,0.1964594,12.68871,7.886961,12,32.11072
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,10.87245,10.87245,3,0,1.095,10.87245,90.77551,1.582732,0,0,9.869523,8.286791,7.872451,0,0,0,29.59898,0,0,0,39.00008,100,0.1964594,11.9597,7.895618,12,39.4685
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,8.484612,8.484612,3,0,1.095,8.484612,103.3528,2.99581,0,0,8.769085,5.773275,5.484611,0,0,0,29.59898,0,0,0,39.00008,100,0.1964594,9.333073,7.015268,12,38.36806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,7.955292,7.955292,0,-1,0,7.955292,92.05783,0,8.881784E-16,0.3908212,7.323469,8.373992,7.955292,0,0,0,29.59898,0,1.050522,-1.050522,37.89273,97.16065,0.1964594,8.750821,5.858776,0,36.92245
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,15.86747,15.86747,11.83714,0,3.330797,15.86747,34.09299,0,0,0,5.409696,4.242449,4.030326,0,0,1.167247,28.54846,1.167247,0,1.167247,39.00008,100,0.196476,17.45422,4.327757,12,33.95815
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,0,0,0,0,4.40324,0,0,4.40324,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.196476,0,3.522592,0,34.00222
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,14.72398,14.72398,12,0,3.372,14.72398,15.40887,0,0,0,2.268799,2.867345,2.723978,0,0,0,29.59898,0,0.5985464,-0.5985464,38.36916,98.38225,0.196476,16.19637,1.815039,12,31.86778
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,13.21215,13.21215,12,0,3.372,13.21215,2.242599,0,0,0,0.2962956,1.27595,1.212152,0,0,0.6650516,29.00043,0,0.9796541,-0.9796541,37.33651,95.73444,0.196476,14.53337,0.2370365,12,29.29673
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.753556,28.02078,0,0,0,37.33651,95.73444,0.196476,0,0,0,28.02078
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,10.85019,8.36,0,-1,0,8.36,0,0,2.490195,3.575215,0,8.8,8.36,0,0,1.753556,28.02078,0,8.8,-8.8,28.06049,71.94984,0.196476,11.93521,0,0,28.02078
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,24.69441,8.36,0,-1,0,8.36,0,0,16.33441,18.80385,0,8.8,8.36,0,0,11.53133,19.22078,0,8.8,-8.8,18.78448,48.16524,0.196476,27.16385,0,0,19.22078
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,5.090003,5.090003,0,-1,0,5.090003,0,0,8.881784E-16,0,0,5.357897,5.090003,0,0,21.30911,10.42078,0,5.357897,-5.357897,13.13676,33.68393,0.196476,5.599003,0,0,10.42078
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.886387,2.886387,0,-1,0,2.886387,0,0,0,0,0,3.038302,2.886387,0,0,27.26233,5.06288,0,3.038302,-3.038302,9.934108,25.47202,0.196476,3.175026,0,0,5.06288
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.2221551,0.2221551,0,-1,0,0.2221551,0,0,2.775558E-17,0,0,0.2338475,0.2221551,0,0,30.63822,2.024578,0,0.2338475,-0.2338475,9.687611,24.83998,0.196476,0.2443706,0,0,2.024578
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,2.215186,1.701194,0,-1,0,1.701194,0,0,0.5139919,0.7355105,0,1.79073,1.701194,0,0,30.89805,1.79073,0,1.79073,-1.79073,7.800015,20,0.196476,2.436704,0,0,1.79073
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.925403,0,0,-1,0,0,0,0,3.925403,4.317943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196476,4.317943,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.400232,0,0,-1,0,0,0,0,1.400232,1.540256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196476,1.540256,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.196476,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,2.019301,2.019301,10.8193,0,3.073283,2.019301,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1965882,2.221231,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.617795,1.617795,10.4178,0,2.971702,1.617795,6.921776,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1966728,1.779575,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1966585,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,9.223894,9.223894,12,0,3.372,9.223894,15.21013,0,0,0,1.402966,0,0,2.776106,2.637301,7.406361,22.93325,4.040267,0,4.040267,35.80672,91.81192,0.196731,10.14628,1.122373,12,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.7912725,0.7912725,0,-1,0,0.7912725,64.16754,0,1.110223E-16,0,0.5077401,0.8329184,0.7912725,0,0,3.366094,26.56949,0,0.3251783,-0.3251783,35.46395,90.93303,0.196731,0.8703998,0.4061921,0,27.07723
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,4.512102,4.512102,0,0,0,4.512102,38.3897,0,8.881784E-16,0,1.732182,4.74958,4.512102,0,0,3.727403,26.24432,0,3.017398,-3.017398,32.28334,82.77762,0.196731,4.963312,1.385746,0,27.9765
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,0,0,0,0,0,0,0,1.675507,0,0,0,0,7.080068,23.22692,1.675507,0,1.675507,33.87286,86.85332,0.1966648,0,1.340406,0,24.90242
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,11.96486,11.96486,12,0,3.372,11.96486,15.84011,0,0,0,1.895246,0,0,0.03514494,0.03338769,5.40456,24.73487,1.928634,0,1.928634,35.70253,91.54475,0.1966922,13.16134,1.516197,12,26.63012
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,0,0,0,0,0,0,0,0.8470677,0,0,0,0,3.475926,26.47064,0.8470677,0,0.8470677,36.50612,93.60526,0.1966588,0,0.6776542,0,27.31771
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,7.92267,7.92267,0,-1,0,7.92267,25.35205,0,1.776357E-15,0.3549375,2.008559,8.339653,7.92267,0,0,2.628859,27.23301,0,6.331094,-6.331094,29.83257,76.49361,0.1966588,8.714937,1.606847,0,29.24156
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,5.535781,5.535781,0,0,0,5.535781,35.85295,0,8.881784E-16,0,1.984741,5.827138,5.535781,0,0,9.663407,20.90191,0,3.842397,-3.842397,25.78232,66.10839,0.1966588,6.089359,1.587793,0,22.88665
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,13.31774,13.31774,12,0,3.372,13.31774,8.267906,8.881784E-16,0,0,1.101098,1.387095,1.317741,0,0,13.93274,17.05951,0,0.2859972,-0.2859972,25.48086,65.3354,0.1966588,14.64952,0.8808786,12,18.16061
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,5.858747,5.858747,12,0,3.372,5.858747,4.121672,0,0,0,0.2414784,0,0,6.141253,5.83419,14.25051,16.77352,6.075668,0,6.075668,31.24474,80.11456,0.1967783,6.444622,0.1931827,12,17.015
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,12.83949,12.83949,12,0,3.372,12.83949,2.111811,0,0,0,0.2711457,0.8836742,0.8394905,0,0,8.174843,22.24162,0,0.6125284,-0.6125284,30.59908,78.45902,0.1967783,14.12344,0.2169166,12,22.51276
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,15.85494,8.36,0,-1,0,8.36,0,0,7.494939,9.080433,0,8.8,8.36,0,0,8.855431,21.62909,0,8.8,-8.8,21.32306,54.67442,0.1967783,17.44043,0,0,21.62909
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,12.95157,8.36,0,-1,0,8.36,0,0,4.591571,5.886728,0,8.8,8.36,0,0,18.63321,12.82909,0,8.8,-8.8,12.04705,30.88981,0.1967783,14.24673,0,0,12.82909
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,9.115274,3.827636,0,-1,0,3.827636,0,0,5.287638,6.199165,0,4.029091,3.827636,0,0,28.41099,4.029091,0,4.029091,-4.029091,7.800015,20,0.1967783,10.0268,0,0,4.029091
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967783,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.684981,0,0,-1,0,0,0,0,2.684981,2.953479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967783,2.953479,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967783,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.02357632,0,0,-1,0,0,0,0,0.02357632,0.02593395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967783,0.02593395,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.656694,0,0,-1,0,0,0,0,2.656694,2.922363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967783,2.922363,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.616758,0,0,-1,0,0,0,0,0.616758,0.6784338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967783,0.6784338,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967783,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,4.041986,4.041986,12,0,3.372,4.041986,0,0,0,0,0,0,0,7.958014,7.560113,32.88775,0,7.560113,0,7.560113,14.97217,38.3901,0.1969284,4.446185,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.384171,2.384171,11.18417,0,3.165595,2.384171,9.105197,0,0,0,0.2170835,0,0,8.8,8.36,25.32764,6.804102,8.577084,0,8.577084,23.1091,59.254,0.1970507,2.622588,0.1736668,12,7.021185
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,11.03254,11.03254,12,0,3.372,11.03254,19.07987,0,0,0,2.104994,0,0,0.9674585,0.9190856,16.75056,14.52348,3.02408,0,3.02408,25.978,66.61012,0.1970983,12.1358,1.683995,12,16.62847
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,7.284639,7.284639,12,0,3.372,7.284639,18.29952,0,0,0,1.333054,0,0,4.715361,4.479593,13.72648,17.24515,5.812647,0,5.812647,31.49236,80.74948,0.1972052,8.013103,1.066443,12,18.5782
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,19.34003,8.36,0,-1,0,8.36,40.08808,0,10.98003,12.91403,3.351363,8.8,8.36,0,0,7.91383,22.47653,0,5.448637,-5.448637,25.74899,66.02293,0.1972052,21.27403,2.681091,0,25.82789
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,14.16412,14.16412,12,0,3.372,14.16412,28.86736,0,0,0,4.088807,2.278022,2.164121,0,0,13.96787,17.02789,1.810785,0,1.810785,27.46685,70.42769,0.1972305,15.58053,3.271046,12,21.1167
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,7.910163,0,2.337271,0,0,0,0,0,4.64243,0,0,7.910163,7.514655,12.15709,18.6576,12.15709,0,12.15709,39.00008,100,0.197028,0,3.713944,12,23.30003
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,2.115912,2.115912,0,0,0,2.115912,123.1751,0.3790019,0,0,2.606278,2.227276,2.115912,0,0,0,29.59898,0,0,0,39.00008,100,0.197028,2.327504,2.085023,0,32.20526
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,6.950022,6.950022,0,0,0,6.950022,33.80838,0,8.881784E-16,0,2.34969,7.315812,6.950022,0,0,0,29.59898,0,4.966122,-4.966122,33.76532,86.57758,0.197028,7.645024,1.879752,0,31.94867
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,15.86454,8.36,0,-1,0,8.36,36.10493,0,7.504538,9.090991,3.018373,8.8,8.36,0,0,5.517914,24.63286,0,5.781627,-5.781627,27.67096,70.95103,0.197028,17.45099,2.414698,0,27.65123
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,7.174106,7.174106,0,0,0,7.174106,8.843848,0,8.881784E-16,0,0.634467,7.55169,7.174106,0,0,11.94194,18.85123,0,6.917223,-6.917223,20.37956,52.25518,0.197028,7.891516,0.5075736,0,19.48569
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,7.335299,7.335299,0,0,0,7.335299,27.70191,0,0,0,2.032018,7.721368,7.335299,0,0,19.62775,11.93401,0,5.68935,-5.68935,14.38246,36.87803,0.197028,8.06883,1.625614,0,13.96602
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,6.538372,6.538372,12,0,3.372,6.538372,20.26257,0,0,0,1.324842,0,0,5.461628,5.188546,25.94925,6.244655,6.513389,0,6.513389,20.5616,52.72195,0.1971484,7.192209,1.059874,12,7.569498
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,27.8577,20.36,12,0,3.372,20.36,1.420969,0,7.4977,10.28347,0.2893093,8.8,8.36,0,0,19.43586,12.10671,0,8.510691,-8.510691,11.59055,29.71929,0.1971484,30.64347,0.2314474,12,12.39601
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,5.584189,3.416214,0,-1,0,3.416214,0,0,2.167975,2.726394,0,3.596014,3.416214,0,0,28.89218,3.596014,0,3.596014,-3.596014,7.800015,20,0.1971484,6.142608,0,0,3.596014
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,18.69157,0,0,-1,0,0,0,0,18.69157,20.56072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971484,20.56072,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,11.94233,0,0,-1,0,0,0,0,11.94233,13.13657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971484,13.13657,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,4.307376,0,0,-1,0,0,0,0,4.307376,4.738113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971484,4.738113,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,1.124277,0,0,-1,0,0,0,0,1.124277,1.236704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971484,1.236704,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.754659,0,0,-1,0,0,0,0,1.754659,1.930125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971484,1.930125,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971484,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.831351,0,0,-1,0,0,0,0,3.831351,4.214486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971484,4.214486,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.08305123,0,0,-1,0,0,0,0,0.08305123,0.09135636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971484,0.09135636,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971484,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,2.227984,2.227984,11.02798,0,3.12608,2.227984,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1972692,2.450783,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.5337736,0.5337736,9.333774,0,2.697445,0.5337736,32.88338,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1972883,0.5871509,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,8.972262,8.972262,12,0,3.372,8.972262,25.99713,4.440892E-16,0,0,2.33253,0,0,3.027737,2.87635,15.99223,15.20597,5.208881,0,5.208881,28.77009,73.76933,0.1973767,9.869489,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,5.831366,5.831366,11.4941,0,3.244006,5.831366,67.04049,0,0,0,3.909376,0,0,5.662731,5.379594,10.78335,19.89396,9.28897,0,9.28897,37.58239,96.3649,0.1974862,6.414502,3.127501,12,23.80334
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,5.02296,5.02296,0,-1,0,5.02296,164.2486,1.468433,0,0,8.250138,5.287326,5.02296,0,0,1.494379,28.25404,1.494379,0,1.494379,39.00008,100,0.1974279,5.525256,6.600111,0,36.50417
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,22.68924,20.36,12,0,3.372,20.36,43.89926,0.1378887,2.32924,4.598164,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1974279,24.95816,7.150311,12,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,8.672312,8.672312,3,0,1.095,8.672312,113.5512,3.876663,0,0,9.847518,5.970855,5.672312,0,0,0,29.59898,0,0,0,39.00008,100,0.1974279,9.539543,7.878015,12,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.90683,3.90683,0,0,0,3.90683,225.5992,4.701324,0,0,8.813776,4.112452,3.90683,0,0,0,29.59898,0,0,0,39.00008,100,0.1974279,4.297513,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,0,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974279,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974279,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,0,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1974279,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,6.821945,6.821945,0,0,0,6.821945,72.98043,8.881784E-16,0,0,4.978685,7.180995,6.821945,0,0,0,29.59898,0,2.20231,-2.20231,36.67864,94.04761,0.1974279,7.504139,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,6.788023,6.788023,0,0,0,6.788023,32.42802,0,0,0,2.201221,7.145288,6.788023,0,0,2.447011,27.39667,0,4.944066,-4.944066,31.46714,80.68481,0.1974279,7.466825,1.760977,0,29.59789
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,0,0,0,0,0,0,0,0.2722233,0,0,0,0,7.940418,22.4526,0.2722233,0,0.2722233,31.72539,81.34699,0.1974173,0,0.2177786,0,22.72482
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,4.3427,4.3427,0,-1,0,4.3427,0,0,8.881784E-16,0,0,4.571263,4.3427,0,0,7.668194,22.6976,0,4.571263,-4.571263,26.90685,68.9918,0.1974173,4.77697,0,0,22.6976
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.74738,18.12634,0,0,0,26.90685,68.9918,0.1974173,0,0,0,18.12634
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,6.090496,6.090496,0,-1,0,6.090496,0,0,8.881784E-16,0,0,6.411048,6.090496,0,0,12.74738,18.12634,0,6.411048,-6.411048,20.14902,51.66404,0.1974173,6.699546,0,0,18.12634
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.6530872,0.6530872,0,-1,0,0.6530872,0,0,1.110223E-16,0,0,0.6874602,0.6530872,0,0,19.87076,11.71529,0,0.6874602,-0.6874602,19.42437,49.80598,0.1974173,0.7183959,0,0,11.71529
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,2.261805,2.261805,0,-1,0,2.261805,0,0,4.440892E-16,0,0,2.380847,2.261805,0,0,20.63461,11.02783,0,2.380847,-2.380847,16.91474,43.37103,0.1974173,2.487985,0,0,11.02783
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.567001,3.567001,0,-1,0,3.567001,0,0,4.440892E-16,0,0,3.754738,3.567001,0,0,23.27999,8.646984,0,3.754738,-3.754738,12.95689,33.22274,0.1974173,3.923702,0,0,8.646984
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,3.382179,3.382179,0,-1,0,3.382179,0,0,0,0,0,3.560188,3.382179,0,0,27.45193,4.892246,0,3.560188,-3.560188,9.204127,23.60028,0.1974173,3.720397,0,0,4.892246
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.848945,1.265454,0,-1,0,1.265454,0,0,1.58349,1.868385,0,1.332057,1.265454,0,0,31.40769,1.332057,0,1.332057,-1.332057,7.800015,20,0.1974173,3.133839,0,0,1.332057
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,4.723474,0,0,-1,0,0,0,0,4.723474,5.195822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974173,5.195822,0,0,0
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,2.185316,0,0,-1,0,0,0,0,2.185316,2.403847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974173,2.403847,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,4.642125,4.642125,12,0,3.372,4.642125,0,0,0,0,0,0,0,7.357875,6.989982,32.88775,0,6.989982,0,6.989982,14.43129,37.00325,0.197553,5.106337,0,12,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.770727,3.770727,12,0,3.372,3.770727,2.664881,0,0,0,0.1004854,0,0,8.229273,7.817809,25.89777,6.290983,7.918294,0,7.918294,21.94325,56.26463,0.1977058,4.1478,0.08038833,12,6.391469
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3794744,0.3794744,9.179475,0,2.658407,0.3794744,682.3294,1.776357E-15,0,0,2.589265,0,0,8.8,8.36,17.97948,13.41745,10.94927,0,10.94927,32.33064,82.8989,0.1976218,0.4174218,2.071412,12,16.00671
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,12.31334,12.31334,12,0,3.372,12.31334,39.22742,0,0,0,4.830205,0.3298309,0.3133394,0,0,7.030212,23.27179,4.500374,0,4.500374,36.60006,93.84613,0.1976831,13.54467,3.864164,12,28.10199
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,7.629008,7.629008,0,-1,0,7.629008,99.24346,1.776357E-15,0,0.03190857,7.571291,8.030535,7.629008,0,0,2.529838,27.32212,0,0.4592429,-0.4592429,36.11598,92.60489,0.1976831,8.391909,6.057033,0,34.89342
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,2.146388,2.146388,0,0,0,2.146388,338.2741,1.961211,0,0,7.260674,2.259356,2.146388,0,0,3.040108,26.86288,3.040108,0,3.040108,39.00008,100,0.1975652,2.361027,5.808539,0,34.12355
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,14.06781,14.06781,5.707805,0,1.780075,14.06781,69.18747,0.9331585,0,0,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1975652,15.47459,7.786527,12,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,20.72893,20.36,12,0,3.372,20.36,50.68043,1.518536,0.3689252,2.441818,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1975652,22.80182,8.254828,12,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,0,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1975652,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.478839,2.478839,0,-1,0,2.478839,397.469,7.243313,0,0,9.852618,2.609304,2.478839,0,0,0,29.59898,0,0,0,39.00008,100,0.1975652,2.726723,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,5.88938,5.88938,0,0,0,5.88938,123.405,1.06844,0,0,7.267787,6.199347,5.88938,0,0,0,29.59898,0,0,0,39.00008,100,0.1975652,6.478318,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,2.212101,2.212101,0,0,0,2.212101,237.0202,2.9146,0,0,5.243128,2.328528,2.212101,0,0,0,29.59898,0,0,0,39.00008,100,0.1975652,2.433311,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,4.312977,4.312977,0,0,0,4.312977,57.80895,0,0,0,2.493287,4.539976,4.312977,0,0,0,29.59898,0,2.046689,-2.046689,36.84268,94.46822,0.1975652,4.744275,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,5.719472,5.719472,0,0,0,5.719472,5.33098,0,8.881784E-16,0,0.3049039,6.020497,5.719472,0,0,2.274099,27.55229,0,5.715593,-5.715593,30.81791,79.02013,0.1975652,6.29142,0.2439231,0,27.85719
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,33.52543,8.36,0,-1,0,8.36,0,0,25.16543,28.51797,0,8.8,8.36,0,0,8.624758,21.8367,0,8.8,-8.8,21.5419,55.23553,0.1975652,36.87797,0,0,21.8367
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.40254,13.0367,0,0,0,21.5419,55.23553,0.1975652,0,0,0,13.0367
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,7.091261,7.091261,0,-1,0,7.091261,0,0,8.881784E-16,0,0,7.464486,7.091261,0,0,18.40254,13.0367,0,7.464486,-7.464486,13.67364,35.06055,0.1975652,7.800387,0,0,13.0367
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,4.097904,4.097904,0,-1,0,4.097904,0,0,8.881784E-16,0,0,4.313583,4.097904,0,0,26.69641,5.57221,0,4.313583,-4.313583,9.126725,23.40181,0.1975652,4.507694,0,0,5.57221
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.629661,1.195696,0,-1,0,1.195696,0,0,2.433965,2.796931,0,1.258628,1.195696,0,0,31.48928,1.258628,0,1.258628,-1.258628,7.800015,20,0.1975652,3.992627,0,0,1.258628
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.466595,0,0,-1,0,0,0,0,2.466595,2.713255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975652,2.713255,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975652,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.7369375,0,0,-1,0,0,0,0,0.7369375,0.8106313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975652,0.8106313,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,4.467628,0,0,-1,0,0,0,0,4.467628,4.91439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975652,4.91439,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975652,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975652,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,3.344675,3.344675,11.61084,0,3.273543,3.344675,6.670555,0,0,0,0.2231084,0,0,8.266166,7.852858,32.88775,0,8.075966,0,8.075966,15.46155,39.64492,0.1977195,3.679143,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.2580296,0.2580296,9.058029,0,2.627681,0.2580296,749.827,1.776357E-15,0,0,1.934776,0,0,8.8,8.36,24.81179,7.268369,10.29478,0,10.29478,25.22803,64.68713,0.1976545,0.2838326,1.54782,12,9.203145
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.51701,16.53367,12.61731,0,12.61731,37.19786,95.37895,0.1974862,0,3.405851,12,20.79098
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,6.099096,6.099096,0,-1,0,6.099096,102.188,0,0,0,6.232541,6.420101,6.099096,0,0,1.899698,27.88925,0,0.18756,-0.18756,37.00016,94.87202,0.1974862,6.709005,4.986032,0,34.12179
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,0,0,0,0,5.092914,0,0,7.201012,0,0,0,0,2.108098,27.70169,2.108098,0,2.108098,39.00008,100,0.197405,0,5.760809,0,34.9027
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,0,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197405,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,0,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.197405,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.829435,4.829435,0,0,0,4.829435,154.5867,2.382047,0,0,7.465663,5.083616,4.829435,0,0,0,29.59898,0,0,0,39.00008,100,0.197405,5.312378,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.4470381,0.4470381,0,-1,0,0.4470381,1759.462,7.394897,0,0,7.865464,0.4705664,0.4470381,0,0,0,29.59898,0,0,0,39.00008,100,0.197405,0.4917419,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,17.06908,17.06908,10.52592,0,2.999059,17.06908,40.35092,0,0,0,6.887531,6.887531,6.543155,0,0,0,29.59898,0,0,0,39.00008,100,0.197405,18.77599,5.510025,12,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,14.87209,14.87209,10.0695,0,2.883584,14.87209,33.99225,0,1.776357E-15,0,5.055358,5.055358,4.80259,0,0,0,29.59898,0,0,0,39.00008,100,0.197405,16.3593,4.044287,12,34.65434
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,13.21718,13.21718,10.96586,0,3.110363,13.21718,17.92975,8.881784E-16,0,0,2.369807,2.369807,2.251317,0,0,0,29.59898,0,0,0,39.00008,100,0.197405,14.53889,1.895846,12,31.96879
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,18.16166,18.16166,12,0,3.372,18.16166,1.559918,0,0,0,0.2833069,6.485955,6.161657,0,0,0,29.59898,0,6.202648,-6.202648,32.46191,83.23551,0.197405,19.97782,0.2266455,12,29.88228
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.891831,23.39633,0,0,0,32.46191,83.23551,0.197405,0,0,0,23.39633
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.787687,2.787687,0,-1,0,2.787687,0,0,0,0,0,2.934407,2.787687,0,0,6.891831,23.39633,0,2.934407,-2.934407,29.36878,75.30441,0.197405,3.066455,0,0,23.39633
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.7654476,0.7654476,0,-1,0,0.7654476,0,0,1.110223E-16,0,0,0.8057343,0.7654476,0,0,10.15228,20.46192,0,0.8057343,-0.8057343,28.51946,73.12667,0.197405,0.8419924,0,0,20.46192
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.348459,1.348459,0,-1,0,1.348459,0,0,2.220446E-16,0,0,1.41943,1.348459,0,0,11.04754,19.65619,0,1.41943,-1.41943,27.02325,69.29024,0.197405,1.483305,0,0,19.65619
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.62469,18.23676,0,0,0,27.02325,69.29024,0.197405,0,0,0,18.23676
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.5542842,0.5542842,0,-1,0,0.5542842,0,0,0,0,0,0.5834571,0.5542842,0,0,12.62469,18.23676,0,0.5834571,-0.5834571,26.40823,67.71327,0.197405,0.6097126,0,0,18.23676
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.841588,1.841588,0,-1,0,1.841588,0,0,2.220446E-16,0,0,1.938514,1.841588,0,0,13.27297,17.6533,0,1.938514,-1.938514,24.36486,62.47387,0.197405,2.025747,0,0,17.6533
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,2.169976,2.169976,0,-1,0,2.169976,0,0,0,0,0,2.284185,2.169976,0,0,15.42688,15.71479,0,2.284185,-2.284185,21.95711,56.30018,0.197405,2.386973,0,0,15.71479
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,2.052804,2.052804,0,-1,0,2.052804,0,0,4.440892E-16,0,0,2.160846,2.052804,0,0,17.96486,13.4306,0,2.160846,-2.160846,19.67938,50.45985,0.197405,2.258084,0,0,13.4306
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.191312,1.191312,0,-1,0,1.191312,0,0,0,0,0,1.254013,1.191312,0,0,20.3658,11.26976,0,1.254013,-1.254013,18.35754,47.07051,0.197405,1.310443,0,0,11.26976
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,5.260919,5.260919,0,0,0,5.260919,0,0,8.881784E-16,0,0,5.537809,5.260919,0,0,21.75915,10.01574,0,5.537809,-5.537809,12.52017,32.10294,0.197405,5.787011,0,0,10.01574
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.576097,1.576097,0,0,0,1.576097,6.241313,0,0,0,0.09836912,1.659049,1.576097,0,0,27.91227,4.477935,0,1.56068,-1.56068,10.87507,27.88474,0.197405,1.733706,0.0786953,0,4.576304
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,0,0,0,0,0,0,0,0,1.459237,0,0,0,0,29.64636,2.917255,1.459237,0,1.459237,12.25943,31.43436,0.1973489,0,1.16739,0,4.376492
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,28.18712,4.230568,2.048233,0,2.048233,14.20255,36.41672,0.1972702,0,1.638586,0,6.278801
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,26.13889,6.073977,4.519611,0,4.519611,18.49023,47.41075,0.1970967,0,3.615689,0,10.59359
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,0,0,0,0,0,0,0,5.828525,0,0,0,0,21.61928,10.14163,5.828525,0,5.828525,24.01966,61.58873,0.1968734,0,4.66282,0,15.97015
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,9.512116,9.512116,12,0,3.372,9.512116,79.55107,0,0,0,7.566991,0,0,2.487883,2.363489,15.79075,15.3873,9.93048,0,9.93048,33.44054,85.74479,0.1969849,10.46333,6.053593,12,22.95429
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,10.92284,10.92284,9.0887,0,2.635441,10.92284,71.3271,0,0,0,7.790942,1.930669,1.834135,0,0,5.860273,24.32473,5.860273,0,5.860273,39.00008,100,0.1970645,12.01512,6.232754,12,32.11567
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,5.633077,5.633077,0,0,0,5.633077,126.8842,1.217931,0,0,7.147486,5.929554,5.633077,0,0,0,29.59898,0,0,0,39.00008,100,0.1970645,6.196384,5.717988,0,36.74646
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,7.633796,0,0,7.633796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1970645,0,6.107037,0,37.23277
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,3.33862,3.33862,0,0,0,3.33862,161.703,1.88431,0,0,5.398648,3.514337,3.33862,0,0,0,29.59898,0,0,0,39.00008,100,0.1970645,3.672482,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,11.6064,11.6064,8.890326,0,2.585253,11.6064,24.63317,0,0,0,2.859025,2.859025,2.716074,0,0,0,29.59898,0,0,0,39.00008,100,0.1970645,12.76704,2.28722,12,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,9.285249,9.285249,8.402955,0,2.461948,9.285249,10.00221,4.440892E-16,0,0,0.9287297,0.9287297,0.8822932,0,0,0,29.59898,0,0,0,39.00008,100,0.1970645,10.21377,0.7429837,12,30.52771
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,12.87652,12.87652,12,0,3.372,12.87652,2.128991,2.220446E-16,0,0,0.2741401,0.9226579,0.876525,0,0,0,29.59898,0,0.6485178,-0.6485178,38.31648,98.24719,0.1970645,14.16418,0.2193121,12,29.87312
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,20.0774,8.36,0,-1,0,8.36,0,0,11.7174,13.72514,0,8.8,8.36,0,0,0.7205754,28.95046,0,8.8,-8.8,29.04047,74.46259,0.1970645,22.08514,0,0,28.95046
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49835,20.15046,0,0,0,29.04047,74.46259,0.1970645,0,0,0,20.15046
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,25.24026,8.36,0,-1,0,8.36,0,0,16.88026,19.40429,0,8.8,8.36,0,0,10.49835,20.15046,0,8.8,-8.8,19.76445,50.67798,0.1970645,27.76429,0,0,20.15046
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,2.037766,2.037766,0,-1,0,2.037766,0,0,0,0,0,2.145017,2.037766,0,0,20.27613,11.35046,0,2.145017,-2.145017,17.5034,44.88044,0.1970645,2.241543,0,0,11.35046
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,6.500824,6.500824,0,-1,0,6.500824,0,0,8.881784E-16,0,0,6.842973,6.500824,0,0,22.65948,9.205443,0,6.842973,-6.842973,10.29028,26.38528,0.1970645,7.150907,0,0,9.205443
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.193542,1.193542,0,-1,0,1.193542,0,0,2.220446E-16,0,0,1.25636,1.193542,0,0,30.26279,2.362471,0,1.25636,-1.25636,8.965959,22.98959,0.1970645,1.312896,0,0,2.362471
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,2.285429,1.050805,0,-1,0,1.050805,0,0,1.234624,1.463167,0,1.106111,1.050805,0,0,31.65874,1.106111,0,1.106111,-1.106111,7.800015,20,0.1970645,2.513972,0,0,1.106111
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.6114733,0,0,-1,0,0,0,0,0.6114733,0.6726206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970645,0.6726206,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.705145,0,0,-1,0,0,0,0,2.705145,2.975659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970645,2.975659,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.05146085,0,0,-1,0,0,0,0,0.05146085,0.05660694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970645,0.05660694,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,5.064864,5.064864,12,0,3.372,5.064864,0,-8.881784E-16,0,0,0,0,0,6.935136,6.588379,32.88775,0,6.588379,0,6.588379,14.0503,36.02634,0.1971905,5.571351,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,26.29937,5.929541,8.653475,0,8.653475,22.25971,57.07606,0.1971758,0,0.2347795,12,6.223015
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,11.99695,11.99695,12,0,3.372,11.99695,16.50758,0,0,0,1.980406,0,0,0.003050624,0.002898093,17.6459,13.71767,1.983305,0,1.983305,24.14124,61.90048,0.1972026,13.19664,1.584325,12,15.69807
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,9.976849,9.976849,12,0,3.372,9.976849,49.07043,0,0,0,4.895683,0,0,2.023151,1.921994,15.6626,15.50264,6.817677,0,6.817677,30.60905,78.48459,0.1973052,10.97453,3.916546,12,20.39832
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,8.844919,21.63855,5.045675,0,5.045675,35.3958,90.75828,0.1971133,0,4.03654,0,26.68423
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,22.54615,20.36,12,0,3.372,20.36,30.28492,0,2.186154,4.44077,6.166009,8.8,8.36,0,0,3.799244,26.17966,0,2.633991,-2.633991,32.61933,83.63914,0.1971133,24.80077,4.932807,12,32.34567
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,5.728957,5.728957,0,0,0,5.728957,100.7893,0,0,0,5.774177,6.030481,5.728957,0,0,6.725901,23.54567,0,0.256304,-0.256304,32.34916,82.9464,0.1971133,6.301852,4.619341,0,29.31985
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,0,0,0,0,2.37976,0,0,9.390443,0,0,0,0,7.010683,23.28936,7.010683,0,7.010683,39.00008,100,0.1968474,0,7.512354,0,32.67981
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,3.156044,3.156044,0,0,0,3.156044,265.6647,5.062342,0,0,8.384494,3.322151,3.156044,0,0,0,29.59898,0,0,0,39.00008,100,0.1968474,3.471648,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1968474,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,6.054837,6.054837,0,0,0,6.054837,123.4512,1.101256,0,0,7.474769,6.373513,6.054837,0,0,0,29.59898,0,0,0,39.00008,100,0.1968474,6.660321,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,6.853232,6.853232,0,0,0,6.853232,70.8215,8.881784E-16,0,0,4.853562,7.213929,6.853232,0,0,0,29.59898,0,2.360367,-2.360367,36.51203,93.62041,0.1968474,7.538556,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,7.555856,7.555856,0,0,0,7.555856,23.07769,0,0,0,1.743717,7.953532,7.555856,0,0,2.622629,27.23861,0,6.209815,-6.209815,29.96631,76.83655,0.1968474,8.311441,1.394974,0,28.98233
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,0,0,0,0,0,0,0,0.1551702,0,0,0,0,9.522424,21.0288,0.1551702,0,0.1551702,30.11352,77.214,0.1968415,0,0.1241361,0,21.18397
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,18.97382,8.36,0,-1,0,8.36,0,0,10.61382,12.5112,0,8.8,8.36,0,0,9.367254,21.16845,0,8.8,-8.8,20.83751,53.4294,0.1968415,20.8712,0,0,21.16845
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,14.47361,8.36,0,-1,0,8.36,0,0,6.113612,7.560973,0,8.8,8.36,0,0,19.14503,12.36845,0,8.8,-8.8,11.56149,29.64479,0.1968415,15.92097,0,0,12.36845
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,10.8449,3.390027,0,-1,0,3.390027,0,0,7.454875,8.539365,0,3.568449,3.390027,0,0,28.92281,3.568449,0,3.568449,-3.568449,7.800015,20,0.1968415,11.92939,0,0,3.568449
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,4.259636,0,0,-1,0,0,0,0,4.259636,4.6856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968415,4.6856,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,4.040524,0,0,-1,0,0,0,0,4.040524,4.444576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968415,4.444576,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,5.08617,0,0,-1,0,0,0,0,5.08617,5.594787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968415,5.594787,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,4.340626,0,0,-1,0,0,0,0,4.340626,4.774689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968415,4.774689,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.258889,0,0,-1,0,0,0,0,1.258889,1.384778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968415,1.384778,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.70484,0,0,-1,0,0,0,0,1.70484,1.875324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968415,1.875324,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,5.500422,0,0,-1,0,0,0,0,5.500422,6.050464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1968415,6.050464,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.802032,2.802032,11.60203,0,3.271314,2.802032,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.19699,3.082235,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,3.424998,3.424998,11.6542,0,3.284512,3.424998,4.437096,0,0,0,0.1519704,0,0,8.229199,7.81774,24.52775,7.524,7.96971,0,7.96971,23.29174,59.72229,0.1971403,3.767498,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,3.520813,3.520813,11.85382,0,3.335017,3.520813,72.56035,0,0,0,2.554714,0,0,8.333011,7.91636,16.55804,14.69674,10.47107,0,10.47107,33.22547,85.19334,0.1972216,3.872895,2.043771,12,17.25145
