Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.665463,1.665463,0,0,0,1.665463,303.3323,0,0,0,5.051888,1.753119,1.665463,0,0,6.086969,24.12071,3.298769,0,3.298769,36.35496,93.21766,0.1970972,1.83201,4.041511,0,29.17259
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,13.42346,8.36,0,-1,0,8.36,83.46834,0,5.063465,6.405811,6.977953,8.8,8.36,0,0,2.7882,27.0896,0,1.822047,-1.822047,34.43435,88.29304,0.1970972,14.76581,5.582362,0,34.06755
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,12.64701,12.64701,9.489559,0,2.736859,12.64701,64.33401,0,0,0,8.136328,3.323631,3.157449,0,0,4.812697,25.26755,4.812697,0,4.812697,39.00008,100,0.1971615,13.91171,6.509062,12,33.40388
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.0516508,0.0516508,0,0,0,0.0516508,21392.49,10.99502,0,0,11.04939,0.05436926,0.0516508,0,0,0,29.59898,0,0,0,39.00008,100,0.1971615,0.05681587,8.839514,0,40.64837
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,0,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971615,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,9.874809,9.874809,3,0,1.095,9.874809,104.5283,3.085332,0,0,10.32197,7.236641,6.874809,0,0,0,29.59898,0,0,0,39.00008,100,0.1971615,10.86229,8.257579,12,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971615,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,0,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1971615,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.678469,1.678469,0,0,0,1.678469,289.8227,3.097774,0,0,4.864583,1.766809,1.678469,0,0,0,29.59898,0,0,0,39.00008,100,0.1971615,1.846316,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,13.50086,13.50086,11.29657,0,3.194031,13.50086,17.18636,8.881784E-16,0,0,2.320305,2.320305,2.20429,0,0,0,29.59898,0,0,0,39.00008,100,0.1971615,14.85094,1.856244,12,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.9240601,0.9240601,0,0,0,0.9240601,34.19756,0,1.110223E-16,0,0.316006,0.9726949,0.9240601,0,0,0,29.59898,0,0.6566888,-0.6566888,38.30787,98.22511,0.1971615,1.016466,0.2528048,0,29.91498
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7296543,28.94229,0,0,0,38.30787,98.22511,0.1971615,0,0,0,28.94229
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,8.898409,8.36,0,-1,0,8.36,0,0,0.538409,1.42825,0,8.8,8.36,0,0,0.7296543,28.94229,0,8.8,-8.8,29.03185,74.4405,0.1971615,9.78825,0,0,28.94229
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,10.99385,8.36,0,-1,0,8.36,0,0,2.633847,3.733231,0,8.8,8.36,0,0,10.50743,20.14229,0,8.8,-8.8,19.75584,50.6559,0.1971615,12.09323,0,0,20.14229
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.892196,2.892196,0,-1,0,2.892196,0,0,0,0,0,3.044417,2.892196,0,0,20.28521,11.34229,0,3.044417,-3.044417,16.54674,42.42746,0.1971615,3.181416,0,0,11.34229
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.374066,2.374066,0,-1,0,2.374066,0,0,4.440892E-16,0,0,2.499017,2.374066,0,0,23.6679,8.297873,0,2.499017,-2.499017,13.91255,35.67312,0.1971615,2.611473,0,0,8.297873
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.427583,2.427583,0,-1,0,2.427583,0,0,0,0,0,2.555351,2.427583,0,0,26.44458,5.798855,0,2.555351,-2.555351,11.21897,28.76653,0.1971615,2.670341,0,0,5.798855
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.751779,2.751779,0,-1,0,2.751779,0,0,4.440892E-16,0,0,2.89661,2.751779,0,0,29.28386,3.243505,0,2.89661,-2.89661,8.165675,20.93759,0.1971615,3.026957,0,0,3.243505
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.76987,0.32955,0,-1,0,0.32955,0,0,2.44032,2.717307,0,0.3468947,0.32955,0,0,32.50232,0.3468947,0,0.3468947,-0.3468947,7.800015,20,0.1971615,3.046857,0,0,0.3468947
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3572015,0,0,-1,0,0,0,0,0.3572015,0.3929216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971615,0.3929216,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971615,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1971615,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.598225,2.598225,11.39822,0,3.219751,2.598225,10.56152,1.776357E-15,0,0,0.274412,0,0,8.8,8.36,32.88775,0,8.634412,0,8.634412,15.99134,41.00335,0.1972872,2.858047,0.2195296,12,0.274412
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,7.497059,7.497059,12,0,3.372,7.497059,36.09966,0,0,0,2.706413,0,0,4.502941,4.277794,24.25334,7.770971,6.984207,0,6.984207,22.61714,57.99255,0.1974036,8.246765,2.16513,12,10.47738
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,11.40881,11.40881,12,0,3.372,11.40881,36.54021,0,0,0,4.168805,0,0,0.5911858,0.5616266,17.26913,14.05676,4.730432,0,4.730432,27.10482,69.4994,0.1974694,12.5497,3.335044,12,18.22556
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,18.1005,8.36,0,-1,0,8.36,80.62229,0,9.740502,11.55055,6.740024,8.8,8.36,0,0,12.5387,18.31415,0,2.059976,-2.059976,24.93341,63.93171,0.1974694,19.91055,5.392019,0,25.05417
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,13.70844,13.70844,12,0,3.372,13.70844,59.36349,0,0,0,8.137806,1.798354,1.708436,0,0,14.82757,16.25417,6.339452,0,6.339452,30.94755,79.35252,0.1975533,15.07928,6.510245,12,24.39198
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,3,0,1.095,0,0,2.378285,0,0,7.897484,0,0,0.6217149,0.5906292,8.488113,21.95967,8.488113,0,8.488113,39.00008,100,0.1972349,0,6.317987,12,29.85716
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,14.21156,14.21156,6.264354,0,1.920882,14.21156,58.8639,1.776357E-15,0,0,8.365478,8.365478,7.947203,0,0,0,29.59898,0,0,0,39.00008,100,0.1972349,15.63271,6.692382,12,37.96445
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.4917001,0.4917001,0,0,0,0.4917001,1732.813,8.002666,0,0,8.520245,0.5175791,0.4917001,0,0,0,29.59898,0,0,0,39.00008,100,0.1972349,0.5408701,6.816195,0,38.11922
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,10.98321,8.36,0,-1,0,8.36,102.2106,0,2.623206,3.721527,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.1972349,12.08153,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.524983,1.524983,0,0,0,1.524983,445.8923,4.910989,0,0,6.799784,1.605246,1.524983,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.1972243,1.677482,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,6.496707,6.496707,0,0,0,6.496707,48.28975,0,0,0,3.137244,6.838639,6.496707,0,0,0,29.59898,0,3.701396,-3.701396,35.09846,89.99588,0.1972243,7.146378,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,11.09151,11.09151,12,0,3.372,11.09151,15.08686,0,0,0,1.673361,0,0,0.9084907,0.8630661,4.112662,25.89758,2.536427,0,2.536427,37.50473,96.16578,0.1972626,12.20066,1.338689,12,27.57094
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,8.600554,8.600554,9.810019,0,2.817935,8.600554,3.52435,0,0,0,0.3031136,0,0,1.209466,1.148992,1.576235,28.18037,1.452106,0,1.452106,38.88232,99.69805,0.1972881,9.460609,0.2424909,12,28.48348
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,8.249027,8.249027,0,-1,0,8.249027,0,0,1.776357E-15,0.7139298,0,8.683187,8.249027,0,0,0.1241294,29.48726,0,8.683187,-8.683187,29.72944,76.22917,0.1972881,9.07393,0,0,29.48726
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.772114,20.80408,0,0,0,29.72944,76.22917,0.1972881,0,0,0,20.80408
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,8.592731,8.36,0,-1,0,8.36,0,0,0.2327307,1.092004,0,8.8,8.36,0,0,9.772114,20.80408,0,8.8,-8.8,20.45342,52.44457,0.1972881,9.452003,0,0,20.80408
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,1.041987,1.041987,0,-1,0,1.041987,0,0,2.220446E-16,0,0,1.096828,1.041987,0,0,19.54989,12.00408,0,1.096828,-1.096828,19.29726,49.48006,0.1972881,1.146186,0,0,12.00408
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.401786,2.401786,0,-1,0,2.401786,0,0,4.440892E-16,0,0,2.528196,2.401786,0,0,20.76859,10.90725,0,2.528196,-2.528196,16.63231,42.64687,0.1972881,2.641965,0,0,10.90725
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5777,8.379051,0,0,0,16.63231,42.64687,0.1972881,0,0,0,8.379051
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.813137,2.813137,0,-1,0,2.813137,0,0,0,0,0,2.961196,2.813137,0,0,23.5777,8.379051,0,2.961196,-2.961196,13.51094,34.64336,0.1972881,3.09445,0,0,8.379051
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86791,5.417855,0,0,0,13.51094,34.64336,0.1972881,0,0,0,5.417855
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86791,5.417855,0,0,0,13.51094,34.64336,0.1972881,0,0,0,5.417855
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,6.361067,5.146962,0,-1,0,5.146962,0,0,1.214106,1.850212,0,5.417855,5.146962,0,0,26.86791,5.417855,0,5.417855,-5.417855,7.800015,20,0.1972881,6.997174,0,0,5.417855
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972881,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.9274191,0.9274191,9.727419,0,2.797037,0.9274191,15.70979,1.776357E-15,0,0,0.1456956,0,0,8.8,8.36,32.88775,0,8.505695,0,8.505695,15.86923,40.69024,0.1973285,1.020161,0.1165565,12,0.1456956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,6.848502,6.848502,12,0,3.372,6.848502,22.09169,0,0,0,1.51295,0,0,5.151498,4.893923,24.38206,7.655126,6.406873,0,6.406873,21.94732,56.27507,0.1974397,7.533352,1.21036,12,9.168076
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,19.69002,19.69002,12,0,3.372,19.69002,20.12957,0,0,1.299021,3.963516,8.094757,7.690019,0,0,17.97519,13.42131,0,4.131242,-4.131242,17.59261,45.10917,0.1974397,21.65902,3.170812,12,17.38483
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,9.823585,8.36,0,-1,0,8.36,42.20698,0,1.463584,2.445943,3.528503,8.8,8.36,0,0,22.56545,9.29007,0,5.271497,-5.271497,12.03596,30.86138,0.1974397,10.80594,2.822803,0,12.81857
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.849936,1.849936,0,0,0,1.849936,345.2168,0,0,0,6.38629,1.947301,1.849936,0,0,28.42267,4.018573,4.438989,0,4.438989,16.24716,41.65929,0.197274,2.03493,5.109032,0,10.40486
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,0,0,0,0,0,0,0,7.962777,0,0,0,0,23.98368,8.013662,7.962777,0,7.962777,23.80131,61.02888,0.1969776,0,6.370222,0,15.97644
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,0,0,0,0,0,0,0,7.359149,0,0,0,0,16.02091,15.18016,7.359149,0,7.359149,30.78281,78.93013,0.1967043,0,5.887319,0,22.53931
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,0,0,0,0,0,0,0,6.57199,0,0,0,0,8.661758,21.8034,6.57199,0,6.57199,37.01755,94.9166,0.196461,0,5.257592,0,28.37539
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,10.24687,8.36,0,-1,0,8.36,64.54031,0,1.886875,2.911562,5.395569,8.8,8.36,0,0,2.089768,27.71819,0,3.404431,-3.404431,33.42896,85.71513,0.196461,11.27156,4.316455,0,33.11375
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.60002,3.60002,0,0,0,3.60002,137.1036,0,0,0,4.935756,3.789495,3.60002,0,0,5.872469,24.31376,1.146261,0,1.146261,34.5164,88.50342,0.1964186,3.960022,3.948604,0,29.24951
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,13.50541,13.50541,12,0,3.372,13.50541,18.54178,0,0,0,2.504144,1.584647,1.505415,0,0,4.726208,25.34539,0.9194968,0,0.9194968,35.38871,90.74011,0.1964308,14.85596,2.003315,12,27.84953
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,12.02002,12.02002,12,0,3.372,12.02002,16.08196,0,0,0,1.933055,0.02107126,0.0200177,0,0,3.806711,26.17294,1.911983,0,1.911983,37.20258,95.39104,0.1964562,13.22202,1.546444,12,28.10599
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,4.442047,4.442047,0,0,0,4.442047,6.630023,0,0,0,0.2945087,4.675839,4.442047,0,0,1.894728,27.89372,0,4.38133,-4.38133,32.58426,83.5492,0.1964562,4.886251,0.235607,0,28.18823
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.762873,23.51239,0,0,0,32.58426,83.5492,0.1964562,0,0,0,23.51239
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,8.248075,8.248075,0,-1,0,8.248075,0,0,0,0.7128816,0,8.682183,8.248075,0,0,6.762873,23.51239,0,8.682183,-8.682183,23.43243,60.08303,0.1964562,9.072882,0,0,23.51239
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.40974,14.83021,0,0,0,23.43243,60.08303,0.1964562,0,0,0,14.83021
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.746174,1.746174,0,-1,0,1.746174,0,0,2.220446E-16,0,0,1.838078,1.746174,0,0,16.40974,14.83021,0,1.838078,-1.838078,21.49492,55.11508,0.1964562,1.920791,0,0,14.83021
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45205,12.99213,0,0,0,21.49492,55.11508,0.1964562,0,0,0,12.99213
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.45205,12.99213,0,0,0,21.49492,55.11508,0.1964562,0,0,0,12.99213
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.797225,2.797225,0,-1,0,2.797225,0,0,4.440892E-16,0,0,2.944447,2.797225,0,0,18.45205,12.99213,0,2.944447,-2.944447,18.3912,47.15684,0.1964562,3.076947,0,0,12.99213
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,6.670882,6.670882,0,-1,0,6.670882,0,0,8.881784E-16,0,0,7.021981,6.670882,0,0,21.72366,10.04768,0,7.021981,-7.021981,10.98939,28.17786,0.1964562,7.337971,0,0,10.04768
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.502287,2.502287,0,-1,0,2.502287,0,0,4.440892E-16,0,0,2.633986,2.502287,0,0,29.52586,3.025703,0,2.633986,-2.633986,8.212922,21.05873,0.1964562,2.752515,0,0,3.025703
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.45251,0.3917171,0,0,0,8.212922,21.05873,0.1964562,0,0,0,0.3917171
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3712864,0.3712864,9.171287,0,2.656335,0.3712864,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.45251,0.3917171,8.36,0,8.36,16.14391,41.39457,0.1964736,0.408415,0,12,0.3917171
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,3.260174,3.260174,11.47194,0,3.238402,3.260174,6.025871,0,0,0,0.1964539,0,0,8.211771,7.801183,24.09251,7.915717,7.997637,0,7.997637,23.73114,60.84895,0.1966216,3.586191,0.1571631,12,8.112171
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.280014,0,0,8.8,8.36,16.09488,15.11359,10.64001,0,10.64001,33.82514,86.73096,0.1965352,0,1.824011,12,17.3936
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,12.30705,12.30705,12,0,3.372,12.30705,36.64828,0,0,0,4.510323,0.3232095,0.307049,0,0,5.454862,24.6896,4.187113,0,4.187113,37.79739,96.91618,0.1965905,13.53775,3.608258,12,29.19992
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,19.24455,8.36,0,-1,0,8.36,83.20481,0,10.88455,12.809,6.955922,8.8,8.36,0,0,1.267749,28.458,0,1.844078,-1.844078,35.85356,91.93201,0.1965905,21.169,5.564738,0,35.41393
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,0,0,0,0,5.658425,0,0,8.975149,0,0,0,0,3.316724,26.61393,3.316724,0,3.316724,39.00008,100,0.1964686,0,7.18012,0,35.58908
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.960907,5.960907,0,0,0,5.960907,170.2403,3.873228,0,0,10.14787,6.274639,5.960907,0,0,0,29.59898,0,0,0,39.00008,100,0.1964686,6.556997,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,4.434504,4.434504,0,0,0,4.434504,260.6894,6.892382,0,0,11.56028,4.667899,4.434504,0,0,0,29.59898,0,0,0,39.00008,100,0.1964686,4.877954,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,17.19548,17.19548,8.835478,0,2.571376,17.19548,66.63542,2.658278,0,0,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1964686,18.91503,9.166622,12,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,4.585854,4.585854,0,-1,0,4.585854,213.4062,4.959284,0,0,9.786498,4.827214,4.585854,0,0,0,29.59898,0,0,0,39.00008,100,0.1964686,5.044439,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,0,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964686,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,8.004959,8.004959,3.506047,0,1.22303,8.004959,59.15954,0,0,0,4.735697,4.735697,4.498912,0,0,0,29.59898,0,0,0,39.00008,100,0.1964686,8.805455,3.788558,12,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,4.114426,4.114426,0,0,0,4.114426,55.314,0,8.881784E-16,0,2.275853,4.330975,4.114426,0,0,0,29.59898,0,2.055121,-2.055121,36.83379,94.44543,0.1964686,4.525868,1.820683,0,31.87483
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,0,0,0,0,0,0,0,0.226156,0,0,0,0,2.283468,27.54386,0.226156,0,0.226156,37.04834,94.99555,0.1964603,0,0.1809248,0,27.77001
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,9.630346,8.36,0,-1,0,8.36,0,0,1.270346,2.233381,0,8.8,8.36,0,0,2.057312,27.7474,0,8.8,-8.8,27.77233,71.21095,0.1964603,10.59338,0,0,27.7474
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,13.51087,8.36,0,-1,0,8.36,0,0,5.15087,6.501957,0,8.8,8.36,0,0,11.83509,18.9474,0,8.8,-8.8,18.49631,47.42635,0.1964603,14.86196,0,0,18.9474
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.61287,10.1474,0,0,0,18.49631,47.42635,0.1964603,0,0,0,10.1474
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,2.146702,2.146702,0,-1,0,2.146702,0,0,0,0,0,2.259686,2.146702,0,0,21.61287,10.1474,0,2.259686,-2.259686,16.11439,41.31887,0.1964603,2.361372,0,0,10.1474
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.12363,7.887711,0,0,0,16.11439,41.31887,0.1964603,0,0,0,7.887711
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1715808,0.1715808,0,-1,0,0.1715808,0,0,2.775558E-17,0,0,0.1806114,0.1715808,0,0,24.12363,7.887711,0,0.1806114,-0.1806114,15.92401,40.83072,0.1964603,0.1887389,0,0,7.887711
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.365373,1.365373,0,-1,0,1.365373,0,0,2.220446E-16,0,0,1.437234,1.365373,0,0,24.32431,7.707099,0,1.437234,-1.437234,14.40903,36.94617,0.1964603,1.50191,0,0,7.707099
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,4.248477,4.248477,0,-1,0,4.248477,0,0,0,0,0,4.472082,4.248477,0,0,25.92124,6.269865,0,4.472082,-4.472082,9.695045,24.85904,0.1964603,4.673325,0,0,6.269865
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.738606,1.707894,0,-1,0,1.707894,0,0,2.030712,2.404573,0,1.797784,1.707894,0,0,30.89022,1.797784,0,1.797784,-1.797784,7.800015,20,0.1964603,4.112467,0,0,1.797784
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1964603,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.52416,1.52416,10.32416,0,2.948013,1.52416,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196538,1.676576,0,12,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,3.334455,3.334455,11.64415,0,3.281969,3.334455,8.744102,0,0,0,0.2915681,0,0,8.309691,7.894207,24.52775,7.524,8.185775,0,8.185775,23.49672,60.24787,0.196688,3.6679,0.2332545,12,7.815568
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,10.55678,10.55678,12,0,3.372,10.55678,17.15066,0,0,0,1.810557,0,0,1.44322,1.371059,16.34198,14.8912,3.181616,0,3.181616,26.51506,67.98721,0.1967371,11.61246,1.448446,12,16.70176
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,13.16036,17.75465,10.55697,0,10.55697,36.53028,93.66721,0.1966541,0,1.757578,12,19.95162
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,6.236827,6.236827,0,-1,0,6.236827,81.23396,0,0,0,5.066422,6.565082,6.236827,0,0,2.60339,27.25593,0,1.498659,-1.498659,34.95056,89.61664,0.1966541,6.86051,4.053138,0,32.32235
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.884931,2.884931,0,0,0,2.884931,287.0261,0.9751674,0,0,8.280503,3.036769,2.884931,0,0,4.268567,25.75727,4.268567,0,4.268567,39.00008,100,0.1964982,3.173424,6.624403,0,34.03777
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,1.058935,1.058935,0,0,0,1.058935,494.0821,4.117341,0,0,5.232009,1.114669,1.058935,0,0,0,29.59898,0,0,0,39.00008,100,0.1964982,1.164829,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,11.98115,11.98115,6.76899,0,2.048554,11.98115,45.79264,0,0,0,5.486485,5.486485,5.212162,0,0,0,29.59898,0,0,0,39.00008,100,0.1964982,13.17927,4.389189,12,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,12.33454,12.33454,4.643857,0,1.510896,12.33454,65.6324,0,0,0,8.095452,8.095452,7.69068,0,0,0,29.59898,0,0,0,39.00008,100,0.1964982,13.56799,6.476362,12,37.69443
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,10.79369,8.36,0,-1,0,8.36,86.27191,0,2.433692,3.513061,7.212331,8.8,8.36,0,0,0,29.59898,0,1.587669,-1.587669,37.32653,95.70885,0.1964982,11.87306,5.769865,0,36.81131
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,7.511309,7.511309,0,0,0,7.511309,75.28742,0,8.881784E-16,0,5.65507,7.906641,7.511309,0,0,1.764076,28.01131,0,2.25157,-2.25157,34.95316,89.62332,0.1964982,8.26244,4.524056,0,33.66638
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,0,0,0,0,0,0,0,3.405012,0,0,0,0,4.265821,25.75974,3.405012,0,3.405012,38.18344,97.90607,0.196374,0,2.72401,0,29.16475
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,0,0,0,0,0.4582643,0,0,1.319073,0,0,0,0,0.8608087,28.82425,0.8608087,0,0.8608087,39.00008,100,0.1963427,0,1.055258,0,30.14332
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,8.37786,8.37786,8.066835,0,2.376909,8.37786,3.907847,0,1.776357E-15,0,0.327394,0.327394,0.3110243,0,0,0,29.59898,0,0,0,39.00008,100,0.1963427,9.215646,0.2619152,12,29.92637
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,10.77755,8.36,0,-1,0,8.36,0,0,2.417547,3.495301,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1963427,11.8553,0,0,29.59898
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,5.557746,5.557746,0,-1,0,5.557746,0,0,0,0,0,5.850259,5.557746,0,0,9.777778,20.79898,0,5.850259,-5.850259,23.55735,60.40334,0.1963427,6.113521,0,0,20.79898
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,15.9081,8.36,0,-1,0,8.36,0,0,7.548105,9.138916,0,8.8,8.36,0,0,16.27806,14.94872,0,8.8,-8.8,14.28133,36.61873,0.1963427,17.49892,0,0,14.94872
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.727672,3.727672,0,-1,0,3.727672,0,0,0,0,0,3.923865,3.727672,0,0,26.05584,6.148719,0,3.923865,-3.923865,10.14522,26.01333,0.1963427,4.100439,0,0,6.148719
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.6748297,0.6748297,0,-1,0,0.6748297,0,0,0,0,0,0.710347,0.6748297,0,0,30.41569,2.224854,0,0.710347,-0.710347,9.396446,24.0934,0.1963427,0.7423126,0,0,2.224854
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20497,1.514507,0,0,0,9.396446,24.0934,0.1963427,0,0,0,1.514507
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20497,1.514507,0,0,0,9.396446,24.0934,0.1963427,0,0,0,1.514507
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.5767,1.438782,0,-1,0,1.438782,0,0,1.137918,1.395588,0,1.514507,1.438782,0,0,31.20497,1.514507,0,1.514507,-1.514507,7.800015,20,0.1963427,2.83437,0,0,1.514507
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963427,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.610536,0,0,-1,0,0,0,0,1.610536,1.771589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963427,1.771589,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963427,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1963341,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,10.38082,10.38082,12,0,3.372,10.38082,26.58101,0,0,0,2.759328,0,0,1.619176,1.538217,32.6524,0.2118162,4.297545,0,4.297545,12.1003,31.02634,0.1963987,11.41891,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,24.38807,19.3558,12,0,3.372,19.3558,18.92633,0,5.032265,10.25521,3.663342,7.742949,7.355802,0,0,28.35486,4.079607,0,4.079607,-4.079607,7.800015,20,0.1963987,26.82687,2.930674,12,7.742949
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,4.398526,4.398526,0,-1,0,4.398526,159.7199,0,0,3.503567,7.02532,4.630027,4.398526,0,0,32.88775,0,2.395293,0,2.395293,10.07239,25.82659,0.1963115,4.838378,5.620256,0,7.02532
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,13.17011,13.17011,12,0,3.372,13.17011,67.31143,0,0,0,8.864986,1.23169,1.170106,0,0,30.49246,2.155764,7.633296,0,7.633296,17.31397,44.39471,0.1964082,14.48712,7.09199,12,11.02075
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,2.280727,2.280727,11.08073,0,3.139424,2.280727,393.3193,0,0,0,8.970538,0,0,8.8,8.36,22.85916,9.02573,17.33054,0,17.33054,33.75516,86.55153,0.1961994,2.508799,7.17643,12,17.99627
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,16.4262,16.4262,12,0,3.372,16.4262,59.32755,0,0,0,9.745263,4.659161,4.426202,0,0,5.528626,24.62321,5.086103,0,5.086103,38.58027,98.92355,0.1962193,18.06882,7.796211,12,34.36848
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,16.07758,16.07758,9.939941,0,2.850805,16.07758,42.93677,0,0,0,6.903192,6.460669,6.137635,0,0,0.4425227,29.20071,0.4425227,0,0.4425227,39.00008,100,0.196225,17.68533,5.522553,12,36.1039
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,10.42857,8.36,0,-1,0,8.36,70.54594,0,2.06857,3.111427,5.89764,8.8,8.36,0,0,0,29.59898,0,2.90236,-2.90236,35.94072,92.15551,0.196225,11.47143,4.718112,0,35.49662
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,10.8981,10.8981,7.811357,0,2.312273,10.8981,59.4053,0,0,0,6.474051,3.249207,3.086747,0,0,3.224844,26.69662,3.224844,0,3.224844,39.00008,100,0.1962671,11.98791,5.179241,12,33.17067
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,22.2397,20.36,12,0,3.372,20.36,12.97016,0,1.879702,4.103672,2.640724,8.8,8.36,0,0,0,29.59898,0,6.159276,-6.159276,32.50763,83.35273,0.1962671,24.46367,2.112579,12,32.2397
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,8.798198,8.798198,12,0,3.372,8.798198,19.93034,4.440892E-16,0,0,1.75351,0,0,3.201802,3.041712,6.84364,23.4397,4.795222,0,4.795222,37.05678,95.01719,0.1963457,9.678018,1.402808,12,25.19321
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.630615,3.630615,0,0,0,3.630615,8.924242,0,4.440892E-16,0,0.3240049,3.8217,3.630615,0,0,2.048418,27.7554,0,3.497695,-3.497695,33.36988,85.56364,0.1963457,3.993676,0.2592039,0,28.07941
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,4.128695,4.128695,0,-1,0,4.128695,0,0,0,0,0,4.345995,4.128695,0,0,5.934746,24.25771,0,4.345995,-4.345995,28.7888,73.81729,0.1963457,4.541565,0,0,24.25771
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,21.21088,8.36,0,-1,0,8.36,0,0,12.85088,14.97197,0,8.8,8.36,0,0,10.76363,19.91171,0,8.8,-8.8,19.51279,50.03269,0.1963457,23.33197,0,0,19.91171
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.7985675,0.7985675,0,-1,0,0.7985675,0,0,0,0,0,0.8405974,0.7985675,0,0,20.54141,11.11171,0,0.8405974,-0.8405974,18.62672,47.76073,0.1963457,0.8784243,0,0,11.11171
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.235911,0.235911,0,-1,0,0.235911,0,0,2.775558E-17,0,0,0.2483273,0.235911,0,0,21.4754,10.27111,0,0.2483273,-0.2483273,18.36496,47.08955,0.1963457,0.2595021,0,0,10.27111
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.532043,1.532043,0,-1,0,1.532043,0,0,2.220446E-16,0,0,1.612677,1.532043,0,0,21.75132,10.02279,0,1.612677,-1.612677,16.66505,42.73081,0.1963457,1.685248,0,0,10.02279
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.699096,0.699096,0,-1,0,0.699096,0,0,1.110223E-16,0,0,0.7358905,0.699096,0,0,23.54319,8.41011,0,0.7358905,-0.7358905,15.88935,40.74185,0.1963457,0.7690056,0,0,8.41011
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.987885,1.987885,0,-1,0,1.987885,0,0,0,0,0,2.092511,1.987885,0,0,24.36084,7.674219,0,2.092511,-2.092511,13.68365,35.08622,0.1963457,2.186674,0,0,7.674219
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.68586,5.581708,0,0,0,13.68365,35.08622,0.1963457,0,0,0,5.581708
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.40134,2.40134,0,-1,0,2.40134,0,0,4.440892E-16,0,0,2.527727,2.40134,0,0,26.68586,5.581708,0,2.527727,-2.527727,11.01919,28.25429,0.1963457,2.641475,0,0,5.581708
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.49444,3.053982,0,0,0,11.01919,28.25429,0.1963457,0,0,0,3.053982
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.468213,2.468213,0,0,0,2.468213,0,0,4.440892E-16,0,0,2.598119,2.468213,0,0,29.49444,3.053982,0,2.598119,-2.598119,8.280537,21.2321,0.1963457,2.715034,0,0,3.053982
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,0,0,0,0,0,0,0,0,0.2052632,0,0,0,0,32.38124,0.4558623,0.2052632,0,0.2052632,8.475266,21.73141,0.1963383,0,0.1642105,0,0.6611255
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,0,0,0,0,0,0,0,0,2.888101,0,0,0,0,32.17598,0.6405992,2.888101,0,2.888101,11.21516,28.75676,0.196234,0,2.310481,0,3.5287
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,16.50877,16.50877,12,0,3.372,16.50877,34.35488,0,0,2.004154,5.671568,4.746074,4.50877,0,0,29.28788,3.23989,0.9254943,0,0.9254943,12.09316,31.00804,0.1962461,18.15965,4.537255,12,8.911459
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,9.817147,8.36,0,-1,0,8.36,98.8628,0,1.457147,5.359332,8.26493,8.8,8.36,0,0,28.36238,4.072835,0,0.5350701,-0.5350701,11.52915,29.56186,0.1962461,10.79886,6.611944,0,12.33776
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,4.447281,4.447281,0,0,0,4.447281,228.736,0,0,0,10.17253,4.681349,4.447281,0,0,28.9569,3.537765,5.491184,0,5.491184,16.73854,42.91925,0.1960481,4.89201,8.138026,0,13.7103
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,10.27974,10.27974,12,0,3.372,10.27974,108.728,0,0,0,11.17695,0,0,1.720258,1.634245,23.46572,8.47983,12.8112,0,12.8112,28.89231,74.0827,0.1960515,11.30772,8.941564,12,19.65678
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,3,0,1.095,0,0,3.724091,0,0,11.37861,0,0,0,0,10.65452,20.00991,10.65452,0,10.65452,39.00008,100,0.1956695,0,9.102889,12,31.38852
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,0,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956695,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,6.392924,6.392924,0,-1,0,6.392924,151.7646,2.972801,0,0,9.702194,6.729393,6.392924,0,0,0,29.59898,0,0,0,39.00008,100,0.1956695,7.032216,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,5.88667,5.88667,0,0,0,5.88667,117.9008,0.7439362,0,0,6.940431,6.196494,5.88667,0,0,0,29.59898,0,0,0,39.00008,100,0.1956695,6.475337,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,17.49731,17.49731,12,0,3.372,17.49731,23.99701,0,0,0,4.198832,5.786642,5.49731,0,0,0,29.59898,0,1.587811,-1.587811,37.32638,95.70847,0.1956695,19.24704,3.359065,12,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,9.315021,9.315021,8.724216,0,2.543226,9.315021,25.61599,2.220446E-16,0,0,2.386135,0.6219003,0.5908053,0,0,1.764234,28.01117,1.764234,0,1.764234,39.00008,100,0.1956925,10.24652,1.908908,12,30.3973
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,0,0,0,0,0.3255456,0,0,0.3255456,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956925,0,0.2604365,0,29.92452
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956925,0,0,0,29.59898
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,11.56517,8.36,0,-1,0,8.36,0,0,3.205171,4.361688,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1956925,12.72169,0,0,29.59898
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,16.11888,8.36,0,-1,0,8.36,0,0,7.758882,9.37077,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1956925,17.73077,0,0,20.79898
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2594923,0.2594923,0,-1,0,0.2594923,0,0,0,0,0,0.2731498,0.2594923,0,0,19.55556,11.99898,0,0.2731498,-0.2731498,20.16012,51.69252,0.1956925,0.2854416,0,0,11.99898
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,4.083658,4.083658,0,-1,0,4.083658,0,0,0,0,0,4.298587,4.083658,0,0,19.85905,11.72583,0,4.298587,-4.298587,15.62901,40.07432,0.1956925,4.492023,0,0,11.72583
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.8188623,0.8188623,0,-1,0,0.8188623,0,0,1.110223E-16,0,0,0.8619603,0.8188623,0,0,24.63526,7.427241,0,0.8619603,-0.8619603,14.72043,37.74461,0.1956925,0.9007485,0,0,7.427241
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.85356,1.85356,0,-1,0,1.85356,0,0,2.220446E-16,0,0,1.951115,1.85356,0,0,25.593,6.565281,0,1.951115,-1.951115,12.66377,32.47115,0.1956925,2.038916,0,0,6.565281
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.9406733,0.9406733,0,-1,0,0.9406733,0,0,0,0,0,0.9901824,0.9406733,0,0,27.7609,4.614165,0,0.9901824,-0.9901824,11.62003,29.79489,0.1956925,1.034741,0,0,4.614165
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.8611,3.623983,0,0,0,11.62003,29.79489,0.1956925,0,0,0,3.623983
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,4.061093,3.442784,0,-1,0,3.442784,0,0,0.6183089,1.024418,0,3.623983,3.442784,0,0,28.8611,3.623983,0,3.623983,-3.623983,7.800015,20,0.1956925,4.467202,0,0,3.623983
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.348947,0.348947,9.148947,0,2.650684,0.348947,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957094,0.3838418,0,12,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.52775,7.524,8.652001,0,8.652001,23.93902,61.38197,0.1956979,0,0.2336011,12,7.816001
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,2.152389,2.152389,10.95239,0,3.106954,2.152389,67.77155,0,0,0,1.458707,0,0,8.8,8.36,15.87575,15.3108,9.818707,0,9.818707,33.25386,85.26614,0.1957551,2.367627,1.166966,12,16.76951
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,6.057045,24.14764,3.726993,0,3.726993,36.7896,94.33211,0.1956224,0,2.981594,0,27.87463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,6.051168,6.051168,0,-1,0,6.051168,76.70979,0,0,0,4.641839,6.369651,6.051168,0,0,2.330052,27.50193,0,1.727812,-1.727812,34.96832,89.66219,0.1956224,6.656285,3.713471,0,32.14377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,0,0,0,0,1.468296,0,0,5.71814,0,0,0,0,4.249844,25.77412,4.249844,0,4.249844,39.00008,100,0.1954714,0,4.574512,0,31.49226
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,10.37179,10.37179,3,0,1.095,10.37179,82.69625,0.8173035,0,0,8.577078,7.759774,7.371786,0,0,0,29.59898,0,0,0,39.00008,100,0.1954714,11.40896,6.861662,12,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,8.968718,8.968718,3,0,1.095,8.968718,100.1694,2.701046,0,0,8.983906,6.28286,5.968717,0,0,0,29.59898,0,0,0,39.00008,100,0.1954714,9.865589,7.187125,12,38.58289
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,0,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954714,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,5.223292,5.223292,0,-1,0,5.223292,133.2676,1.462752,0,0,6.960955,5.498202,5.223292,0,0,0,29.59898,0,0,0,39.00008,100,0.1954714,5.745622,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,15.7774,15.7774,10.00273,0,2.866692,15.7774,38.52724,0,0,0,6.078597,6.078597,5.774667,0,0,0,29.59898,0,0,0,39.00008,100,0.1954714,17.35514,4.862877,12,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.871088,0.871088,0,0,0,0.871088,194.2527,0.7751768,0,0,1.692111,0.9169347,0.871088,0,0,0,29.59898,0,0,0,39.00008,100,0.1954714,0.9581968,1.353689,0,31.29109
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,14.87686,14.87686,12,0,3.372,14.87686,3.912363,8.881784E-16,0,0,0.5820367,3.028275,2.876861,0,0,0,29.59898,0,2.446238,-2.446238,36.42152,93.38832,0.1954714,16.36455,0.4656294,12,30.18102
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,0,0,0,0,0,0,0,0.3400957,0,0,0,0,2.718042,27.15274,0.3400957,0,0.3400957,36.74416,94.21561,0.1954593,0,0.2720766,0,27.49284
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377947,27.45883,0,0,0,36.74416,94.21561,0.1954593,0,0,0,27.45883
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377947,27.45883,0,0,0,36.74416,94.21561,0.1954593,0,0,0,27.45883
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377947,27.45883,0,0,0,36.74416,94.21561,0.1954593,0,0,0,27.45883
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.941042,2.941042,0,-1,0,2.941042,0,0,4.440892E-16,0,0,3.095834,2.941042,0,0,2.377947,27.45883,0,3.095834,-3.095834,33.48087,85.8482,0.1954593,3.235147,0,0,27.45883
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,3.16898,3.16898,0,-1,0,3.16898,0,0,4.440892E-16,0,0,3.335768,3.16898,0,0,5.817762,24.36299,0,3.335768,-3.335768,29.96465,76.8323,0.1954593,3.485878,0,0,24.36299
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1242118,0.1242118,0,-1,0,0.1242118,0,0,0,0,0,0.1307492,0.1242118,0,0,9.524171,21.02722,0,0.1307492,-0.1307492,29.82683,76.47891,0.1954593,0.1366329,0,0,21.02722
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,6.516828,6.516828,0,-1,0,6.516828,0,0,8.881784E-16,0,0,6.859819,6.516828,0,0,9.669448,20.89647,0,6.859819,-6.859819,22.59595,57.93822,0.1954593,7.168511,0,0,20.89647
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,4.378626,4.378626,0,-1,0,4.378626,0,0,0,0,0,4.60908,4.378626,0,0,17.29147,14.03666,0,4.60908,-4.60908,17.73755,45.48081,0.1954593,4.816489,0,0,14.03666
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,4.528583,4.528583,0,-1,0,4.528583,0,0,8.881784E-16,0,0,4.76693,4.528583,0,0,22.41267,9.427575,0,4.76693,-4.76693,12.71277,32.59678,0.1954593,4.981441,0,0,9.427575
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,4.393626,4.393626,0,-1,0,4.393626,0,0,0,0.4053753,0,4.624869,4.393626,0,0,27.70926,4.660645,0,4.624869,-4.624869,7.837727,20.09669,0.1954593,4.832989,0,0,4.660645
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.621875,2.621875,11.42188,0,3.225734,2.621875,0,0,0,0,0,0,0,8.8,8.36,32.848,0.03577608,8.36,0,8.36,15.76872,40.43253,0.1955924,2.884063,0,12,0.03577608
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.6079083,0.6079083,9.407908,0,2.716201,0.6079083,25.84867,0,0,0,0.1571362,0,0,8.8,8.36,24.488,7.559776,8.517137,0,8.517137,23.84878,61.15061,0.1956169,0.6686991,0.125709,12,7.716912
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,12.73505,12.73505,12,0,3.372,12.73505,18.89797,0,0,0,2.406666,0.7737381,0.7350512,0,0,15.97087,15.2252,1.632928,0,1.632928,25.39792,65.12273,0.195638,14.00856,1.925333,12,17.63186
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,8.978926,8.978926,12,0,3.372,8.978926,54.61124,0,0,0,4.903502,0,0,3.021074,2.87002,14.33794,16.69483,7.773523,0,7.773523,32.77253,84.03195,0.1957534,9.876819,3.922802,12,21.59834
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,9.868698,8.36,0,-1,0,8.36,94.16174,0,1.508698,2.495568,7.871921,8.8,8.36,0,0,6.564415,23.691,0,0.9280791,-0.9280791,31.79425,81.52354,0.1957534,10.85557,6.297537,0,31.56293
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,4.047193,4.047193,0,0,0,4.047193,239.996,0,0,0,9.713099,4.260203,4.047193,0,0,7.595614,22.76293,5.452897,0,5.452897,36.96732,94.7878,0.1955606,4.451912,7.77048,0,32.47602
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,20.47191,20.36,12,0,3.372,20.36,49.75129,0,0.1119093,2.1591,10.12936,8.8,8.36,0,0,2.142717,27.67053,1.329363,0,1.329363,38.22846,98.0215,0.1955136,22.5191,8.103491,12,37.7999
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,9.033222,9.033222,3,0,1.095,9.033222,98.92023,1.77157,0,0,8.935685,6.35076,6.033223,0,0,0.8133541,28.86696,0.8133541,0,0.8133541,39.00008,100,0.1954849,9.936544,7.148548,12,37.80264
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,0,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954849,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,13.19622,8.36,0,-1,0,8.36,112.9404,0.6418144,4.836224,6.155847,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1954849,14.51585,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,2.023621,2.023621,0,0,0,2.023621,378.8734,5.536835,0,0,7.666963,2.130128,2.023621,0,0,0,29.59898,0,0,0,39.00008,100,0.1954849,2.225983,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.8765562,0.8765562,0,0,0,0.8765562,504.3173,3.497934,0,0,4.420625,0.9226907,0.8765562,0,0,0,29.59898,0,0,0,39.00008,100,0.1954849,0.9642118,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,0,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1954849,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,11.70176,11.70176,11.37553,0,3.21401,11.70176,2.934615,6.661338E-16,0,0,0.3434017,0.3434017,0.3262316,0,0,0,29.59898,0,0,0,39.00008,100,0.1954849,12.87194,0.2747214,12,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,4.101317,4.101317,0,-1,0,4.101317,0,0,8.881784E-16,0,0,4.317176,4.101317,0,0,0,29.59898,0,4.317176,-4.317176,34.44938,88.33155,0.1954849,4.511449,0,0,29.59898
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,1.053383,1.053383,0,-1,0,1.053383,0,0,2.220446E-16,0,0,1.108825,1.053383,0,0,4.796863,25.2818,0,1.108825,-1.108825,33.28057,85.33463,0.1954849,1.158722,0,0,25.2818
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,20.77069,8.36,0,-1,0,8.36,0,0,12.4107,14.48777,0,8.8,8.36,0,0,6.02889,24.17298,0,8.8,-8.8,24.00456,61.55002,0.1954849,22.84776,0,0,24.17298
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,5.852444,5.852444,0,-1,0,5.852444,0,0,0,0,0,6.160468,5.852444,0,0,15.80667,15.37298,0,6.160468,-6.160468,17.51085,44.89954,0.1954849,6.437688,0,0,15.37298
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.5516802,0.5516802,0,-1,0,0.5516802,0,0,1.110223E-16,0,0,0.580716,0.5516802,0,0,22.65163,9.21251,0,0.580716,-0.580716,16.89873,43.32998,0.1954849,0.6068482,0,0,9.21251
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.61267,2.61267,0,-1,0,2.61267,0,0,4.440892E-16,0,0,2.75018,2.61267,0,0,23.29687,8.631794,0,2.75018,-2.75018,13.99978,35.8968,0.1954849,2.873938,0,0,8.631794
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,2.108048,2.108048,0,-1,0,2.108048,0,0,0,0,0,2.218998,2.108048,0,0,26.35263,5.881614,0,2.218998,-2.218998,11.66075,29.89931,0.1954849,2.318853,0,0,5.881614
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.51484,2.51484,0,-1,0,2.51484,0,0,0,0,0,2.6472,2.51484,0,0,28.81818,3.662616,0,2.6472,-2.6472,8.870358,22.74446,0.1954849,2.766324,0,0,3.662616
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.75951,1.015417,0,0,0,8.870358,22.74446,0.1954849,0,0,0,1.015417
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.67955,0.9646456,0,-1,0,0.9646456,0,0,0.7149046,0.8828596,0,1.015417,0.9646456,0,0,31.75951,1.015417,0,1.015417,-1.015417,7.800015,20,0.1954849,1.847505,0,0,1.015417
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.572869,2.572869,11.37287,0,3.213336,2.572869,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1956146,2.830155,0,12,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.4505375,0.4505375,9.250538,0,2.676386,0.4505375,64.48125,1.776357E-15,0,0,0.2905122,0,0,8.8,8.36,24.52775,7.524,8.650512,0,8.650512,23.9376,61.37835,0.1956263,0.4955913,0.2324098,12,7.814512
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,9.001597,9.001597,12,0,3.372,9.001597,25.60551,0,0,0,2.304905,0,0,2.998402,2.848482,15.87724,15.30946,5.153388,0,5.153388,28.82654,73.91405,0.1957073,9.901757,1.843924,12,17.61437
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,28.64053,20.36,12,0,3.372,20.36,24.44464,0,8.280531,11.14458,4.976929,8.8,8.36,0,0,10.72385,19.94751,0,3.823071,-3.823071,24.79667,63.58107,0.1957073,31.50458,3.981543,12,24.92444
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,7.84627,7.84627,0,-1,0,7.84627,80.21858,0,0,0.2708968,6.294166,8.259232,7.84627,0,0,14.97171,16.12444,0,1.965065,-1.965065,22.72531,58.2699,0.1957073,8.630897,5.035333,0,22.4186
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.696609,3.696609,0,0,0,3.696609,267.3819,0,0,0,9.884064,3.891167,3.696609,0,0,17.15512,14.15937,5.992897,0,5.992897,28.41067,72.84772,0.1954966,4.06627,7.907251,0,24.04344
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,13.08577,13.08577,12,0,3.372,13.08577,86.10777,0,0,0,11.26787,1.142916,1.08577,0,0,11.16222,19.55298,10.12495,0,10.12495,38.01604,97.47682,0.1955083,14.39435,9.014292,12,30.82084
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,10.28658,10.28658,3,0,1.095,10.28658,111.9206,2.805445,0,0,11.5128,7.670083,7.286579,0,0,1.037271,28.66543,1.037271,0,1.037271,39.00008,100,0.195472,11.31524,9.210239,12,40.17823
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,6.663276,6.663276,0,0,0,6.663276,139.942,2.310746,0,0,9.32472,7.013975,6.663276,0,0,0,29.59898,0,0,0,39.00008,100,0.195472,7.329604,7.459777,0,38.9237
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,7.584059,0,0,7.584059,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195472,0,6.067247,0,37.18304
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,4.185831,4.185831,0,0,0,4.185831,114.967,0.406188,0,0,4.812325,4.406137,4.185831,0,0,0,29.59898,0,0,0,39.00008,100,0.195472,4.604414,3.84986,0,34.4113
