Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,0,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.195472,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,12.2935,12.2935,10.24937,0,2.92909,12.2935,17.50292,4.440892E-16,0,0,2.151722,2.151722,2.044136,0,0,0,29.59898,0,0,0,39.00008,100,0.195472,13.52285,1.721378,12,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,10.23336,10.23336,9.904971,0,2.841958,10.23336,3.377872,8.881784E-16,0,0,0.3456698,0.3456698,0.3283863,0,0,0,29.59898,0,0,0,39.00008,100,0.195472,11.25669,0.2765358,12,29.94465
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,6.775379,6.775379,0,-1,0,6.775379,0,0,8.881784E-16,0,0,7.131978,6.775379,0,0,0,29.59898,0,7.131978,-7.131978,31.48231,80.72372,0.195472,7.452917,0,0,29.59898
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,8.223196,8.223196,0,-1,0,8.223196,0,0,0,0.6855156,0,8.655995,8.223196,0,0,7.92442,22.467,0,8.655995,-8.655995,22.35809,57.32833,0.195472,9.045516,0,0,22.467
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54219,13.811,0,0,0,22.35809,57.32833,0.195472,0,0,0,13.811
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,1.139559,1.139559,0,-1,0,1.139559,0,0,2.220446E-16,0,0,1.199536,1.139559,0,0,17.54219,13.811,0,1.199536,-1.199536,21.09367,54.08623,0.195472,1.253515,0,0,13.811
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,3.076932,3.076932,0,-1,0,3.076932,0,0,0,0,0,3.238876,3.076932,0,0,18.87501,12.61147,0,3.238876,-3.238876,17.6796,45.33221,0.195472,3.384625,0,0,12.61147
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.4394786,0.4394786,0,-1,0,0.4394786,0,0,5.551115E-17,0,0,0.4626091,0.4394786,0,0,22.47376,9.372592,0,0.4626091,-0.4626091,17.19196,44.08187,0.195472,0.4834265,0,0,9.372592
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1535793,0.1535793,0,-1,0,0.1535793,0,0,2.775558E-17,0,0,0.1616624,0.1535793,0,0,22.98777,8.909984,0,0.1616624,-0.1616624,17.02155,43.64493,0.195472,0.1689373,0,0,8.909984
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.1674,8.748321,0,0,0,17.02155,43.64493,0.195472,0,0,0,8.748321
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.4529407,0.4529407,0,-1,0,0.4529407,0,0,5.551115E-17,0,0,0.4767796,0.4529407,0,0,23.1674,8.748321,0,0.4767796,-0.4767796,16.51899,42.35629,0.195472,0.4982347,0,0,8.748321
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.96172,4.96172,0,-1,0,4.96172,0,0,8.881784E-16,0,0,5.222863,4.96172,0,0,23.69715,8.271542,0,5.222863,-5.222863,11.0136,28.23996,0.195472,5.457892,0,0,8.271542
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,4.393346,4.393346,12,0,3.372,4.393346,0,0,0,0,0,0,0,7.606654,7.226321,29.50033,3.048678,7.226321,0,7.226321,17.86909,45.8181,0.1956019,4.832681,0,12,3.048678
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,22.27401,9.552367,8.645598,0,8.645598,26.07103,66.84866,0.1955911,0,0.2284787,12,9.837965
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.5833727,0.5833727,9.383372,0,2.709993,0.5833727,359.1616,0,0,0,2.095251,0,0,8.8,8.36,13.62841,17.33341,10.45525,0,10.45525,35.98975,92.28123,0.1955464,0.64171,1.676201,12,19.42866
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,8.002967,8.002967,7.640181,0,2.268966,8.002967,44.42157,0,0,0,3.555043,0.3818801,0.3627861,0,0,3.173163,26.74313,3.173163,0,3.173163,39.00008,100,0.1955868,8.803263,2.844035,12,30.29817
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.46155,2.46155,0,-1,0,2.46155,104.0372,0,0,0,2.560927,2.591105,2.46155,0,0,0,29.59898,0,0.03017813,-0.03017813,38.96827,99.91843,0.1955868,2.707705,2.048741,0,32.1599
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,11.34103,11.34103,6.658826,0,2.020683,11.34103,43.75411,0,0,0,4.962167,4.928636,4.682204,0,0,0.03353126,29.5688,0.03353126,0,0.03353126,39.00008,100,0.1955872,12.47513,3.969734,12,34.53097
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,11.52379,11.52379,7.825842,0,2.315938,11.52379,33.77861,0,0,0,3.892576,3.892576,3.697947,0,0,0,29.59898,0,0,0,39.00008,100,0.1955872,12.67617,3.114061,12,33.49155
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.630007,3.630007,0,0,0,3.630007,180.1544,2.718559,0,0,6.539619,3.82106,3.630007,0,0,0,29.59898,0,0,0,39.00008,100,0.1955872,3.993008,5.231695,0,36.1386
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,8.078726,8.078726,3,0,1.095,8.078726,87.70633,1.739527,0,0,7.085554,5.346027,5.078726,0,0,0,29.59898,0,0,0,39.00008,100,0.1955872,8.886599,5.668443,12,36.68453
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,22.52835,8.36,0,-1,0,8.36,61.631,0,14.16835,16.42118,5.152351,8.8,8.36,0,0,0,29.59898,0,3.647649,-3.647649,35.15512,90.14115,0.1955872,24.78118,4.121881,0,34.75133
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,8.008684,8.008684,10.35697,0,2.956312,8.008684,19.74193,0,0,0,1.581069,0,0,2.348281,2.230867,4.052943,25.95133,3.811935,0,3.811935,38.77144,99.41374,0.1956473,8.809552,1.264855,12,27.5324
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,0,0,0,0,2.251889,0,0,2.492896,0,0,0,0,0.2410078,29.38207,0.2410078,0,0.2410078,39.00008,100,0.1956389,0,1.994317,0,31.87497
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,8.452131,8.452131,6.859718,0,2.071509,8.452131,19.83197,0,0,0,1.676224,1.676224,1.592413,0,0,0,29.59898,0,0,0,39.00008,100,0.1956389,9.297344,1.340979,12,31.2752
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,0,0,0,0,0.1398692,0,0,0.1398692,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956389,0,0.1118953,0,29.73885
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,23.15145,8.36,0,-1,0,8.36,0,0,14.79144,17.10659,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1956389,25.46659,0,0,29.59898
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,4.570306,4.570306,0,-1,0,4.570306,0,0,0,0,0,4.810848,4.570306,0,0,9.777778,20.79898,0,4.810848,-4.810848,24.65298,63.21265,0.1956389,5.027336,0,0,20.79898
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,27.03083,8.36,0,-1,0,8.36,0,0,18.67083,21.37391,0,8.8,8.36,0,0,15.12316,15.98813,0,8.8,-8.8,15.37697,39.42805,0.1956389,29.73391,0,0,15.98813
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,4.296387,4.296387,0,-1,0,4.296387,0,0,0,0,0,4.522512,4.296387,0,0,24.90094,7.18813,0,4.522512,-4.522512,10.60982,27.20462,0.1956389,4.726026,0,0,7.18813
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,6.666533,2.532337,0,-1,0,2.532337,0,0,4.134196,4.800849,0,2.665617,2.532337,0,0,29.92596,2.665617,0,2.665617,-2.665617,7.800015,20,0.1956389,7.333186,0,0,2.665617
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.917699,0,0,-1,0,0,0,0,1.917699,2.109469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956389,2.109469,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,4.145084,0,0,-1,0,0,0,0,4.145084,4.559593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956389,4.559593,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,4.392912,0,0,-1,0,0,0,0,4.392912,4.832203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956389,4.832203,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,2.110599,0,0,-1,0,0,0,0,2.110599,2.321659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956389,2.321659,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,5.580492,0,0,-1,0,0,0,0,5.580492,6.138541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1956389,6.138541,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.381127,1.381127,10.18113,0,2.911825,1.381127,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1957071,1.51924,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.658891,3.658891,11.95038,0,3.359445,3.658891,2.459164,0,0,0,0.08997813,0,0,8.291485,7.876911,24.52775,7.524,7.966888,0,7.966888,23.28906,59.71542,0.1958484,4.024781,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,13.23147,13.23147,12,0,3.372,13.23147,19.77095,0,0,0,2.615988,1.296288,1.231474,0,0,16.56087,14.6942,1.3197,0,1.3197,24.54104,62.92562,0.1958651,14.55462,2.092791,12,17.31019
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.698228,1.698228,10.49823,0,2.992052,1.698228,271.0805,0,0,0,4.603563,0,0,8.8,8.36,15.24116,15.88193,12.96356,0,12.96356,36.83936,94.4597,0.1957887,1.86805,3.682851,12,20.48549
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,14.1404,8.36,0,-1,0,8.36,93.67691,0,5.780396,7.194436,7.83139,8.8,8.36,0,0,2.277601,27.54914,0,0.9686102,-0.9686102,35.81835,91.84174,0.1957887,15.55444,6.265112,0,35.38053
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,0,0,0,0,5.258385,0,0,8.61222,0,0,0,0,3.353834,26.58053,3.353834,0,3.353834,39.00008,100,0.1956724,0,6.889776,0,35.19275
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,6.199599,6.199599,0,0,0,6.199599,172.7943,4.186662,0,0,10.71256,6.525894,6.199599,0,0,0,29.59898,0,0,0,39.00008,100,0.1956724,6.81956,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,14.85751,14.85751,6.497513,0,1.979871,14.85751,69.21893,1.484213,0,0,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1956724,16.34326,8.22737,12,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,9.435684,9.435684,3,0,1.095,9.435684,91.35276,1.845353,0,0,8.619758,6.774405,6.435684,0,0,0,29.59898,0,0,0,39.00008,100,0.1956724,10.37925,6.895806,12,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,6.322733,6.322733,0,-1,0,6.322733,112.911,0.4835539,0,0,7.139063,6.655509,6.322733,0,0,0,29.59898,0,0,0,39.00008,100,0.1956724,6.955007,5.71125,0,36.73804
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.814202,3.814202,0,0,0,3.814202,147.082,1.595054,0,0,5.610004,4.014949,3.814202,0,0,0,29.59898,0,0,0,39.00008,100,0.1956724,4.195622,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,0,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1956724,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,10.29955,10.29955,8.030971,0,2.367836,10.29955,23.18526,0,0,0,2.387977,2.387977,2.268578,0,0,0,29.59898,0,0,0,39.00008,100,0.1956724,11.3295,1.910381,12,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,8.832979,8.832979,8.49804,0,2.486004,8.832979,3.991479,0,0,0,0.3525665,0.3525665,0.3349382,0,0,0,29.59898,0,0,0,39.00008,100,0.1956724,9.716277,0.2820532,12,29.95154
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,4.433631,4.433631,0,-1,0,4.433631,0,0,8.881784E-16,0,0,4.66698,4.433631,0,0,0,29.59898,0,4.66698,-4.66698,34.08065,87.3861,0.1956724,4.876995,0,0,29.59898
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,15.58034,8.36,0,-1,0,8.36,0,0,7.22034,8.778375,0,8.8,8.36,0,0,5.185534,24.932,0,8.8,-8.8,24.80463,63.6015,0.1956724,17.13837,0,0,24.932
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,7.218342,7.218342,0,-1,0,7.218342,0,0,8.881784E-16,0,0,7.598255,7.218342,0,0,14.96331,16.132,0,7.598255,-7.598255,16.79537,43.06497,0.1956724,7.940176,0,0,16.132
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.453295,2.453295,0,-1,0,2.453295,0,0,0,0,0,2.582416,2.453295,0,0,23.40582,8.533743,0,2.582416,-2.582416,14.07326,36.08522,0.1956724,2.698625,0,0,8.533743
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.27517,5.951326,0,0,0,14.07326,36.08522,0.1956724,0,0,0,5.951326
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.27517,5.951326,0,0,0,14.07326,36.08522,0.1956724,0,0,0,5.951326
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.7343647,0.7343647,0,-1,0,0.7343647,0,0,0,0,0,0.7730154,0.7343647,0,0,26.27517,5.951326,0,0.7730154,-0.7730154,13.25843,33.99592,0.1956724,0.8078011,0,0,5.951326
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,1.067891,1.067891,0,-1,0,1.067891,0,0,2.220446E-16,0,0,1.124096,1.067891,0,0,27.13408,5.178311,0,1.124096,-1.124096,12.07353,30.95772,0.1956724,1.17468,0,0,5.178311
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2691196,0.2691196,0,-1,0,0.2691196,0,0,0,0,0,0.2832838,0.2691196,0,0,28.38307,4.054215,0,0.2832838,-0.2832838,11.77493,30.19206,0.1956724,0.2960316,0,0,4.054215
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.467574,2.467574,0,-1,0,2.467574,0,0,0,0,0,2.597446,2.467574,0,0,28.69783,3.770931,0,2.597446,-2.597446,9.036978,23.17169,0.1956724,2.714331,0,0,3.770931
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,2.078693,2.078693,10.87869,0,3.088309,2.078693,0,0,0,0,0,0,0,8.8,8.36,31.58388,1.173485,8.36,0,8.36,16.96797,43.50753,0.1957748,2.286562,0,12,1.173485
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,23.22388,8.697485,8.639688,0,8.639688,25.1643,64.52371,0.195764,0,0.2237504,12,8.977173
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,15.64552,15.64552,12,0,3.372,15.64552,6.867993,0,0,0,1.074533,3.837392,3.645522,0,0,14.58419,16.4732,0,2.762859,-2.762859,22.25199,57.05627,0.195764,17.21008,0.8596267,12,17.54774
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,13.31753,13.31753,12,0,3.372,13.31753,19.79013,0,0,0,2.635556,1.38687,1.317526,0,0,17.65404,13.71035,1.248687,0,1.248687,23.4366,60.09372,0.1957797,14.64928,2.108445,12,16.3459
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,11.5587,8.36,0,-1,0,8.36,44.44629,0,3.198697,4.354567,3.71571,8.8,8.36,0,0,16.40535,14.83416,0,5.084291,-5.084291,18.07728,46.35192,0.1957797,12.71457,2.972568,0,18.54987
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,4.0934,4.0934,0,0,0,4.0934,121.4729,0,0,0,4.97237,4.308841,4.0934,0,0,22.05456,9.749873,0.6635288,0,0.6635288,18.70676,47.96597,0.1957568,4.502739,3.977896,0,14.72224
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,5.584675,5.584675,0,0,0,5.584675,104.1888,8.881784E-16,0,0,5.818608,5.878605,5.584675,0,0,21.39103,10.34705,0,0.05999709,-0.05999709,18.64352,47.8038,0.1957568,6.143142,4.654886,0,16.16566
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,8.955158,8.955158,12,0,3.372,8.955158,68.02208,0,0,0,6.091486,0,0,3.044841,2.892599,21.4577,10.28705,8.984085,0,8.984085,27.16657,69.65774,0.1958844,9.850675,4.873188,12,16.37854
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,10.32123,10.32123,12,0,3.372,10.32123,63.66673,0,0,0,6.571189,0,0,1.678771,1.594833,12.47361,18.37273,8.166021,0,8.166021,34.91354,89.52172,0.1959948,11.35335,5.256951,12,24.94392
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,7.576589,7.576589,0,-1,0,7.576589,62.72449,0,0,0,4.752377,7.975357,7.576589,0,0,4.307589,25.72215,0,3.22298,-3.22298,31.51622,80.81066,0.1959948,8.334248,3.801901,0,30.47453
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,3.186797,3.186797,0,0,0,3.186797,59.66695,0,4.440892E-16,0,1.901465,3.354523,3.186797,0,0,7.888678,22.49917,0,1.453059,-1.453059,29.98456,76.88334,0.1959948,3.505477,1.521172,0,24.40063
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,7.338276,7.338276,0,0,0,7.338276,29.18378,0,0,0,2.141586,7.724501,7.338276,0,0,9.503187,21.04611,0,5.582915,-5.582915,24.09965,61.79386,0.1959948,8.072104,1.713269,0,23.1877
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,0,0,0,0,0,0,0,1.478155,0,0,0,0,15.70643,15.46319,1.478155,0,1.478155,25.50196,65.3895,0.1959438,0,1.182524,0,16.94135
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,8.756305,8.756305,12,0,3.372,8.756305,3.168871,4.440892E-16,0,0,0.277476,0,0,3.243695,3.081511,14.22827,16.79353,3.358987,0,3.358987,28.68857,73.56029,0.1960015,9.631935,0.2219808,12,17.07101
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,10.25672,8.36,0,-1,0,8.36,0,0,1.896716,2.922388,0,8.8,8.36,0,0,10.86928,19.81662,0,8.8,-8.8,19.41256,49.77568,0.1960015,11.28239,0,0,19.81662
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64706,11.01662,0,0,0,19.41256,49.77568,0.1960015,0,0,0,11.01662
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.824095,2.824095,0,-1,0,2.824095,0,0,4.440892E-16,0,0,2.972732,2.824095,0,0,20.64706,11.01662,0,2.972732,-2.972732,16.27902,41.74099,0.1960015,3.106505,0,0,11.01662
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.566831,2.566831,0,-1,0,2.566831,0,0,4.440892E-16,0,0,2.701928,2.566831,0,0,23.9501,8.04389,0,2.701928,-2.701928,13.43094,34.43824,0.1960015,2.823514,0,0,8.04389
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,4.630638,4.630638,0,-1,0,4.630638,0,0,8.881784E-16,0.01883706,0,4.874355,4.630638,0,0,26.95224,5.341962,0,4.874355,-4.874355,8.292916,21.26385,0.1960015,5.093701,0,0,5.341962
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.704381,0.4442267,0,-1,0,0.4442267,0,0,3.260154,3.630592,0,0.4676071,0.4442267,0,0,32.36819,0.4676071,0,0.4676071,-0.4676071,7.800015,20,0.1960015,4.074819,0,0,0.4676071
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.772415,0,0,-1,0,0,0,0,1.772415,1.949657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960015,1.949657,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.240375,0,0,-1,0,0,0,0,1.240375,1.364413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960015,1.364413,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.234367,0,0,-1,0,0,0,0,1.234367,1.357804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960015,1.357804,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960015,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.615576,1.615576,10.41558,0,2.971141,1.615576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1960798,1.777133,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1960717,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,4.542528,4.542528,12,0,3.372,4.542528,53.32557,0,0,0,2.422329,0,0,7.457472,7.084598,15.97788,15.21889,9.506927,0,9.506927,32.8612,84.25931,0.1961883,4.996781,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,6.470949,23.77512,4.637478,0,4.637478,37.2607,95.54005,0.1960291,0,3.709983,0,28.4126
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,6.675792,6.675792,0,-1,0,6.675792,85.87636,0,8.881784E-16,0,5.732927,7.027149,6.675792,0,0,1.83347,27.94885,0,1.294222,-1.294222,35.89647,92.04204,0.1960291,7.343371,4.586341,0,33.68178
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,3.518153,3.518153,0,0,0,3.518153,235.8705,1.323471,0,0,8.298285,3.703319,3.518153,0,0,3.271495,26.65463,3.271495,0,3.271495,39.00008,100,0.1959171,3.869968,6.638628,0,34.95292
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,10.85872,10.85872,3,0,1.095,10.85872,92.78379,1.802795,0,0,10.07513,8.272338,7.858721,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,11.94459,8.060106,12,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,15.60123,15.60123,7.706506,0,2.285746,15.60123,53.26654,0,0,0,8.310237,8.310237,7.894725,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,17.16135,6.64819,12,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,20.5635,20.36,12,0,3.372,20.36,48.74837,1.125168,0.203504,2.259854,9.925168,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,22.61985,7.940135,12,39.52415
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,5.547211,5.547211,0,-1,0,5.547211,134.9692,1.647857,0,0,7.487026,5.839169,5.547211,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,6.101932,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,10.84307,10.84307,5.579375,0,1.747582,10.84307,51.09928,0,0,0,5.54073,5.54073,5.263693,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,11.92737,4.432584,12,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.5310056,0.5310056,0,0,0,0.5310056,560.4748,2.417199,0,0,2.976152,0.5589532,0.5310056,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,0.5841061,2.380922,0,32.57513
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,8.812304,8.812304,7.164653,0,2.148657,8.812304,19.68123,0,0,0,1.73437,1.73437,1.647651,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,9.693535,1.387496,12,31.33335
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,11.5183,11.5183,11.18405,0,3.165564,11.5183,3.054663,0,0,0,0.3518452,0.3518452,0.334253,0,0,0,29.59898,0,0,0,39.00008,100,0.1959171,12.67013,0.2814762,12,29.95082
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.828691,3.828691,0,-1,0,3.828691,0,0,4.440892E-16,0,0,4.0302,3.828691,0,0,0,29.59898,0,4.0302,-4.0302,34.75187,89.10719,0.1959171,4.211559,0,0,29.59898
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.478001,25.56878,0,0,0,34.75187,89.10719,0.1959171,0,0,0,25.56878
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.545191,1.545191,0,-1,0,1.545191,0,0,2.220446E-16,0,0,1.626517,1.545191,0,0,4.478001,25.56878,0,1.626517,-1.626517,33.03737,84.71104,0.1959171,1.69971,0,0,25.56878
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.9061542,0.9061542,0,-1,0,0.9061542,0,0,0,0,0,0.9538466,0.9061542,0,0,6.285242,23.94226,0,0.9538466,-0.9538466,32.03193,82.133,0.1959171,0.9967697,0,0,23.94226
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.272663,1.272663,0,-1,0,1.272663,0,0,2.220446E-16,0,0,1.339646,1.272663,0,0,7.345071,22.98841,0,1.339646,-1.339646,30.61982,78.51221,0.1959171,1.39993,0,0,22.98841
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,3.062255,3.062255,0,-1,0,3.062255,0,0,0,0,0,3.223427,3.062255,0,0,8.833567,21.64877,0,3.223427,-3.223427,27.22203,69.79994,0.1959171,3.368481,0,0,21.64877
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,3.407738,3.407738,0,-1,0,3.407738,0,0,4.440892E-16,0,0,3.587093,3.407738,0,0,12.41515,18.42534,0,3.587093,-3.587093,23.4409,60.10476,0.1959171,3.748512,0,0,18.42534
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.828723,1.828723,0,-1,0,1.828723,0,0,2.220446E-16,0,0,1.924972,1.828723,0,0,16.40081,14.83825,0,1.924972,-1.924972,21.4118,54.90195,0.1959171,2.011596,0,0,14.83825
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.741414,2.741414,0,-1,0,2.741414,0,0,4.440892E-16,0,0,2.885699,2.741414,0,0,18.53967,12.91328,0,2.885699,-2.885699,18.37001,47.1025,0.1959171,3.015555,0,0,12.91328
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,1.113313,1.113313,0,-1,0,1.113313,0,0,0,0,0,1.171908,1.113313,0,0,21.746,10.02758,0,1.171908,-1.171908,17.13471,43.93507,0.1959171,1.224644,0,0,10.02758
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,4.612381,4.612381,0,0,0,4.612381,0,0,8.881784E-16,0,0,4.855138,4.612381,0,0,23.04812,8.85567,0,4.855138,-4.855138,12.01695,30.81262,0.1959171,5.073619,0,0,8.85567
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,3.201722,3.201722,0,0,0,3.201722,6.475531,0,4.440892E-16,0,0.2073285,3.370234,3.201722,0,0,28.44272,4.000532,0,3.162906,-3.162906,8.682951,22.26393,0.1959171,3.521895,0.1658628,0,4.20786
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,4.099306,4.099306,12,0,3.372,4.099306,19.25398,0,0,0,0.7892795,0,0,7.900694,7.505659,31.95706,0.8376262,8.294939,0,8.294939,16.55222,42.44151,0.1960578,4.509237,0.6314235,12,1.626906
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,24.84739,20.36,12,0,3.372,20.36,9.364828,0,4.48739,7.081943,1.906679,8.8,8.36,0,0,23.66212,8.303071,0,6.893321,-6.893321,9.286022,23.81027,0.1960578,27.33213,1.525343,12,10.20975
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,15.86355,5.00786,0,-1,0,5.00786,77.11241,0,10.85569,15.37693,3.861682,5.271432,5.00786,0,0,31.32137,1.40975,0,1.40975,-1.40975,7.800015,20,0.1960578,17.44991,3.089345,0,5.271432
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,18.3242,16.50883,12,0,3.372,16.50883,28.7491,0,1.815368,7.254855,4.74614,4.74614,4.508833,0,0,32.88775,0,0,0,0,7.800015,20,0.1960578,20.15662,3.796912,12,4.74614
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,5.750118,5.750118,12,0,3.372,5.750118,66.93504,0,0,0,3.848844,0,0,6.249882,5.937388,32.88775,0,9.786232,0,9.786232,17.08405,43.80517,0.1961644,6.32513,3.079075,12,3.848844
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,15.58315,15.58315,12,0,3.372,15.58315,51.39631,0,0,0,8.009164,3.771736,3.583149,0,0,23.10152,8.807609,4.237428,0,4.237428,21.10403,54.11278,0.1962167,17.14146,6.407331,12,16.81677
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,5.237042,5.237042,11.94817,0,3.358887,5.237042,126.8918,0,0,0,6.64538,0,0,6.711127,6.375571,18.86409,12.62129,13.02095,0,13.02095,33.45679,85.78646,0.1962098,5.760746,5.316304,12,19.26667
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,17.78164,8.36,0,-1,0,8.36,87.74061,0,9.421645,11.19981,7.335115,8.8,8.36,0,0,5.843143,24.34015,0,1.464885,-1.464885,31.91266,81.82717,0.1962098,19.55981,5.868092,0,31.67526
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,10.98223,10.98223,12,0,3.372,10.98223,26.90528,0,0,0,2.954801,0,0,1.017766,0.9668777,7.470794,22.87526,3.921679,0,3.921679,35.63309,91.36672,0.1962629,12.08046,2.363841,12,25.83006
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,9.631161,9.631161,10.72826,0,3.050249,9.631161,24.85967,0,0,0,2.394275,0,0,1.097098,1.042243,3.549115,26.40478,3.436518,0,3.436518,38.89326,99.7261,0.1963103,10.59428,1.91542,12,28.79905
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,15.37013,15.37013,12,0,3.372,15.37013,9.650236,0,0,0,1.483254,3.547506,3.370131,0,0,0.1125969,29.49764,0,2.064252,-2.064252,36.71735,94.14685,0.1963103,16.90714,1.186603,12,30.98089
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,14.51313,14.51313,12,0,3.372,14.51313,2.545607,0,0,0,0.3694473,2.645402,2.513132,0,0,2.40621,27.43339,0,2.275955,-2.275955,34.31828,87.99541,0.1963103,15.96445,0.2955578,12,27.80284
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,30.16958,8.36,0,-1,0,8.36,0,0,21.80958,24.82654,0,8.8,8.36,0,0,4.93505,25.15743,0,8.8,-8.8,25.04226,64.21081,0.1963103,33.18654,0,0,25.15743
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,25.12162,8.36,0,-1,0,8.36,0,0,16.76162,19.27378,0,8.8,8.36,0,0,14.71283,16.35743,0,8.8,-8.8,15.76625,40.4262,0.1963103,27.63378,0,0,16.35743
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,21.23089,7.179562,0,-1,0,7.179562,0,0,14.05133,16.17442,0,7.557434,7.179562,0,0,24.4906,7.557434,0,7.557434,-7.557434,7.800015,20,0.1963103,23.35398,0,0,7.557434
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963103,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.314703,0,0,-1,0,0,0,0,1.314703,1.446174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963103,1.446174,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,6.270257,0,0,-1,0,0,0,0,6.270257,6.897283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963103,6.897283,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.743749,0,0,-1,0,0,0,0,1.743749,1.918124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963103,1.918124,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,2.182673,0,0,-1,0,0,0,0,2.182673,2.400941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963103,2.400941,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,2.362811,0,0,-1,0,0,0,0,2.362811,2.599092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963103,2.599092,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.4138544,0,0,-1,0,0,0,0,0.4138544,0.4552399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963103,0.4552399,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.615701,1.615701,10.4157,0,2.971172,1.615701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1963871,1.777271,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,2.343118,2.343118,11.14312,0,3.155209,2.343118,10.38457,0,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1964909,2.57743,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01391791,0.01391791,8.813918,0,2.565921,0.01391791,14248.32,0,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1964221,0.0153097,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,9.177454,9.177454,10.95878,0,3.108571,9.177454,40.38469,0,0,0,3.706286,0,0,1.781323,1.692257,5.581363,24.57575,5.398543,0,5.398543,38.82664,99.55529,0.1964964,10.0952,2.965029,12,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.4211026,0.4211026,0,-1,0,0.4211026,1758.683,6.779774,0,0,7.405859,0.4432659,0.4211026,0,0,0.18282,29.43444,0.18282,0,0.18282,39.00008,100,0.1964902,0.4632129,5.924687,0,36.8403
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,12.55098,12.55098,4.190983,0,1.396319,12.55098,70.80194,0.08633962,0,0,8.886339,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1964902,13.80608,7.109072,12,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,7.032518,7.032518,0,0,0,7.032518,128.3614,1.62439,0,0,9.027041,7.402651,7.032518,0,0,0,29.59898,0,0,0,39.00008,100,0.1964902,7.73577,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,0,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1964902,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,9.749577,9.749577,3,0,1.095,9.749577,84.35767,1.119699,0,0,8.224516,7.104817,6.749576,0,0,0,29.59898,0,0,0,39.00008,100,0.1964902,10.72453,6.579613,12,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,25.18334,8.36,0,-1,0,8.36,77.05171,0,16.82334,19.34168,6.441524,8.8,8.36,0,0,0,29.59898,0,2.358477,-2.358477,36.51403,93.62552,0.1964902,27.70168,5.153219,0,36.0405
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,2.309863,2.309863,0,0,0,2.309863,263.9706,1.045396,0,0,6.09736,2.431435,2.309863,0,0,2.62053,27.2405,2.62053,0,2.62053,39.00008,100,0.1964014,2.540849,4.877888,0,33.33786
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.848927,3.848927,0,0,0,3.848927,77.08083,0,0,0,2.966785,4.051503,3.848927,0,0,0,29.59898,0,1.084718,-1.084718,37.85669,97.06823,0.1964014,4.23382,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,18.44564,18.44564,12,0,3.372,18.44564,12.00977,0,0,0,2.21528,6.784888,6.445644,0,0,1.205242,28.51426,0,4.569608,-4.569608,33.03989,84.71751,0.1964014,20.29021,1.772224,12,30.72954
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,6.78865,6.78865,0,0,0,6.78865,5.271733,0,8.881784E-16,0,0.3578795,7.145947,6.78865,0,0,6.282584,23.94465,0,6.788068,-6.788068,25.88464,66.37075,0.1964014,7.467515,0.2863036,0,24.30253
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.82488,17.15658,0,0,0,25.88464,66.37075,0.1964014,0,0,0,17.15658
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,19.3682,8.36,0,-1,0,8.36,0,0,11.0082,12.94502,0,8.8,8.36,0,0,13.82488,17.15658,0,8.8,-8.8,16.60863,42.58614,0.1964014,21.30502,0,0,17.15658
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,17.68295,7.938755,0,-1,0,7.938755,0,0,9.744196,11.51249,0,8.356585,7.938755,0,0,23.60266,8.356585,0,8.356585,-8.356585,7.800015,20,0.1964014,19.45125,0,0,8.356585
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.978369,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.978369,2.176206,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964014,2.176206,0,0,8.426001E-16
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1964014,0,0,0,8.426001E-16
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,4.404344,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.404344,4.844778,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964014,4.844778,0,0,8.426001E-16
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.8602296,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8602296,0.9462525,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964014,0.9462525,0,0,8.426001E-16
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,3.385163,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.385163,3.723679,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964014,3.723679,0,0,8.426001E-16
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.483851,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.483851,2.732237,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964014,2.732237,0,0,8.426001E-16
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.828496,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.828496,3.111345,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1964014,3.111345,0,0,8.426001E-16
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.419225,2.419225,11.21922,0,3.174464,2.419225,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1965165,2.661147,0,12,8.426001E-16
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,5.118999,5.118999,12,0,3.372,5.118999,5.3127,0,0,0,0.271957,0,0,6.881001,6.536952,24.52775,7.524,6.808908,0,6.808908,22.19051,56.89862,0.1966315,5.630898,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,15.40733,15.40733,12,0,3.372,15.40733,10.30813,0,0,0,1.588208,3.586665,3.407332,0,0,17.71885,13.65202,0,1.998457,-1.998457,20.08395,51.4972,0.1966315,16.94806,1.270566,12,15.24023
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,11.36798,11.36798,12,0,3.372,11.36798,29.59045,0,0,0,3.363835,0,0,0.6320246,0.6004233,19.93935,11.65356,3.964258,0,3.964258,23.84477,61.14032,0.1966825,12.50477,2.691068,12,15.0174
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,5.894844,5.894844,0,-1,0,5.894844,98.56699,0,0,0,5.81037,6.205099,5.894844,0,0,15.97509,15.22139,0,0.394729,-0.394729,23.42869,60.07345,0.1966825,6.484328,4.648296,0,21.03176
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.295314,1.295314,0,0,0,1.295314,697.8496,0,0,0,9.03934,1.363488,1.295314,0,0,16.41368,14.82666,7.675852,0,7.675852,30.71064,78.74509,0.1964234,1.424845,7.231472,0,23.866
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,21.55832,20.36,12,0,3.372,20.36,45.7263,0,1.198316,3.354148,9.309874,8.8,8.36,0,0,8.73783,21.73493,0.5098737,0,0.5098737,31.19435,79.98536,0.1964062,23.71415,7.447899,12,31.04481
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,2.291986,2.291986,3,0,1.095,2.291986,406.991,1.808233,0,0,9.328176,0,0,0,0,8.227957,22.19382,8.227957,0,8.227957,39.00008,100,0.1961292,2.521184,7.462541,12,31.52199
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,6.132802,6.132802,0,0,0,6.132802,150.7641,2.790483,0,0,9.246063,6.455581,6.132802,0,0,0,29.59898,0,0,0,39.00008,100,0.1961292,6.746082,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,15.00491,8.36,0,-1,0,8.36,78.47963,0,6.644911,8.145402,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1961292,16.5054,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,0,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1960456,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,0,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960456,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,17.70691,17.70691,12,0,3.372,17.70691,7.482298,0,0,0,1.324883,6.00727,5.706907,0,0,0,29.59898,0,4.682387,-4.682387,34.06441,87.34447,0.1960456,19.4776,1.059907,12,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,5.533903,5.533903,0,0,0,5.533903,6.268322,0,8.881784E-16,0,0.3468828,5.825161,5.533903,0,0,5.202652,24.91659,0,5.478278,-5.478278,28.2898,72.5378,0.1960456,6.087293,0.2775063,0,25.26347
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,25.36017,8.36,0,-1,0,8.36,0,0,17.00017,19.53618,0,8.8,8.36,0,0,11.28963,19.43831,0,8.8,-8.8,19.01378,48.75319,0.1960456,27.89618,0,0,19.43831
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,18.15465,8.36,0,-1,0,8.36,0,0,9.794645,11.61011,0,8.8,8.36,0,0,21.06741,10.63831,0,8.8,-8.8,9.737768,24.96859,0.1960456,19.97011,0,0,10.63831
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,10.05208,1.746398,0,-1,0,1.746398,0,0,8.305685,9.310893,0,1.838313,1.746398,0,0,30.84518,1.838313,0,1.838313,-1.838313,7.800015,20,0.1960456,11.05729,0,0,1.838313
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,3.018819,0,0,-1,0,0,0,0,3.018819,3.320701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960456,3.320701,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.751505,0,0,-1,0,0,0,0,4.751505,5.226655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960456,5.226655,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.761527,0,0,-1,0,0,0,0,2.761527,3.03768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960456,3.03768,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.4144951,0,0,-1,0,0,0,0,0.4144951,0.4559446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960456,0.4559446,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.673065,0,0,-1,0,0,0,0,1.673065,1.840372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960456,1.840372,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,4.267558,0,0,-1,0,0,0,0,4.267558,4.694314,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960456,4.694314,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.7825202,0,0,-1,0,0,0,0,0.7825202,0.8607722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960456,0.8607722,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960456,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.995519,1.995519,10.79552,0,3.067266,1.995519,11.43013,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,0,8.588091,0,8.588091,15.94739,40.89067,0.1961325,2.195071,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,9.231806,9.231806,12,0,3.372,9.231806,24.03809,0,0,0,2.21915,0,0,2.768194,2.629784,24.29966,7.729281,4.848934,0,4.848934,20.5475,52.68578,0.1962042,10.15499,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,21.94731,20.36,12,0,3.372,20.36,22.79406,0,1.587309,3.78204,4.64087,8.8,8.36,0,0,19.45073,12.09332,0,4.15913,-4.15913,16.16339,41.4445,0.1962042,24.14204,3.712696,12,16.73419
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,24.07199,7.934192,7.09023,0,7.09023,22.88977,58.6916,0.1959667,0,5.672184,0,15.02442
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,8.475926,8.475926,12,0,3.372,8.475926,89.22369,0,0,0,7.562533,0,0,3.524074,3.34787,16.98175,14.3154,10.9104,0,10.9104,33.24029,85.23134,0.1960335,9.323519,6.050027,12,21.87793
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,14.93248,14.93248,10.85598,0,3.082564,14.93248,69.39504,0,0,0,10.3624,4.291049,4.076496,0,0,6.071351,24.13476,6.071351,0,6.071351,39.00008,100,0.1960359,16.42573,8.28992,12,34.49716
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,0,0,0,0,9.667651,0,0,9.667651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960359,0,7.734121,0,39.26663
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,0,0,0,0,6.705685,0,0,6.705685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960359,0,5.364548,0,36.30466
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960359,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,8.577934,8.577934,3.823195,0,1.303268,8.577934,58.34725,0,0,0,5.004989,5.004989,4.754739,0,0,0,29.59898,0,0,0,39.00008,100,0.1960359,9.435728,4.003991,12,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,8.118114,8.118114,3.928702,0,1.329962,8.118114,54.32182,0,0,0,4.409908,4.409908,4.189412,0,0,0,29.59898,0,0,0,39.00008,100,0.1960359,8.929926,3.527926,12,34.00888
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,11.39738,11.39738,9.098256,0,2.637859,11.39738,21.23407,0,0,0,2.420127,2.420127,2.29912,0,0,0,29.59898,0,0,0,39.00008,100,0.1960359,12.53711,1.936101,12,32.0191
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,0,0,0,0,0.3756094,0,0,0.3756094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1960359,0,0.3004875,0,29.97459
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,9.643498,8.36,0,-1,0,8.36,0,0,1.283498,2.247848,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1960359,10.60785,0,0,29.59898
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,20.4819,8.36,0,-1,0,8.36,0,0,12.1219,14.17009,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1960359,22.53009,0,0,20.79898
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,9.662439,8.36,0,-1,0,8.36,0,0,1.30244,2.268684,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1960359,10.62868,0,0,11.99898
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.670716,2.670716,0,-1,0,2.670716,0,0,4.440892E-16,0,0,2.81128,2.670716,0,0,29.33333,3.198978,0,2.81128,-2.81128,8.208685,21.04787,0.1960359,2.937788,0,0,3.198978
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,3.081715,0.3683129,0,-1,0,0.3683129,0,0,2.713402,3.021574,0,0.3876978,0.3683129,0,0,32.45698,0.3876978,0,0.3876978,-0.3876978,7.800015,20,0.1960359,3.389887,0,0,0.3876978
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.36245,0,0,-1,0,0,0,0,1.36245,1.498695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960359,1.498695,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.252181,0,0,-1,0,0,0,0,1.252181,1.377399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960359,1.377399,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,4.078414,0,0,-1,0,0,0,0,4.078414,4.486256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960359,4.486256,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.657806,0,0,-1,0,0,0,0,1.657806,1.823586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960359,1.823586,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,4.111153,0,0,-1,0,0,0,0,4.111153,4.522268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1960359,4.522268,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.9317225,0.9317225,9.731723,0,2.798126,0.9317225,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.196079,1.024895,0,12,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,5.470029,5.470029,12,0,3.372,5.470029,4.514857,0,0,0,0.246964,0,0,6.529971,6.203473,24.52775,7.524,6.450437,0,6.450437,21.85043,56.02663,0.1961871,6.017032,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,8.4589,8.4589,12,0,3.372,8.4589,20.99108,0,0,0,1.775614,0,0,3.5411,3.364045,18.07732,13.32939,5.139659,0,5.139659,26.72634,68.52894,0.1962654,9.30479,1.420491,12,15.10501
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,4.411111,4.411111,11.46667,0,3.237067,4.411111,45.83433,0,0,0,2.021803,0,0,7.055557,6.702779,12.93766,17.95509,8.724583,0,8.724583,35.0032,89.75163,0.1963785,4.852222,1.617443,12,19.97689
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,10.04958,8.36,0,-1,0,8.36,39.7083,0,1.689576,2.694533,3.319614,8.8,8.36,0,0,4.213076,25.80721,0,5.480386,-5.480386,29.22637,74.93925,0.1963785,11.05453,2.655691,0,29.12682
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.5169213,0.5169213,0,0,0,0.5169213,826.7224,0,0,0,4.273504,0.5441278,0.5169213,0,0,10.30239,20.32682,3.729377,0,3.729377,32.76437,84.01102,0.1962545,0.5686135,3.418803,0,24.60033
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,19.68655,19.68655,12,0,3.372,19.68655,20.7354,0,3.552714E-15,1.295209,4.082087,8.091108,7.686553,0,0,6.573017,23.68326,0,4.009022,-4.009022,28.53849,73.17546,0.1962545,21.65521,3.265669,12,27.76535
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,6.758096,6.758096,9.637711,0,2.774341,6.758096,118.322,0,0,0,7.996313,0,0,2.879614,2.735634,11.02749,19.67424,10.73195,0,10.73195,38.7197,99.2811,0.1962139,7.433906,6.39705,12,27.67055
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,11.24441,11.24441,6.205743,0,1.906053,11.24441,49.79719,0,0,0,5.599401,5.303861,5.038668,0,0,0.2955394,29.33299,0.2955394,0,0.2955394,39.00008,100,0.1962174,12.36885,4.47952,12,34.93239
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,14.85505,8.36,0,-1,0,8.36,67.19932,0,6.495045,7.98055,5.617863,8.8,8.36,0,0,0,29.59898,0,3.182137,-3.182137,35.64581,91.39933,0.1962174,16.34055,4.49429,0,35.21684
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,0,0,0,0,1.124387,0,0,4.660094,0,0,0,0,3.535708,26.41684,3.535708,0,3.535708,39.00008,100,0.1961003,0,3.728076,0,31.07693
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,8.79433,8.79433,5.848197,0,1.815594,8.79433,35.26354,0,0,0,3.101192,3.101192,2.946132,0,0,0,29.59898,0,0,0,39.00008,100,0.1961003,9.673763,2.480954,12,32.70017
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,0,0,0,0,1.086474,0,0,1.086474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961003,0,0.8691791,0,30.68545
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,18.14485,18.14485,12,0,3.372,18.14485,0.6584832,0,0,0,0.1194808,6.468263,6.14485,0,0,0,29.59898,0,6.348783,-6.348783,32.30787,82.84054,0.1961003,19.95934,0.09558464,12,29.71846
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,6.680202,6.680202,0,-1,0,6.680202,0,0,8.881784E-16,0,0,7.031791,6.680202,0,0,7.054203,23.2502,0,7.031791,-7.031791,24.89572,63.83504,0.1961003,7.348222,0,0,23.2502
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,6.105817,6.105817,0,-1,0,6.105817,0,0,8.881784E-16,0,0,6.427176,6.105817,0,0,14.8673,16.2184,0,6.427176,-6.427176,18.12088,46.4637,0.1961003,6.716399,0,0,16.2184
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.00861,9.791228,0,0,0,18.12088,46.4637,0.1961003,0,0,0,9.791228
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,6.608044,6.608044,0,-1,0,6.608044,0,0,8.881784E-16,0,0,6.955835,6.608044,0,0,22.00861,9.791228,0,6.955835,-6.955835,10.78878,27.66349,0.1961003,7.268848,0,0,9.791228
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.73732,2.835393,0,0,0,10.78878,27.66349,0.1961003,0,0,0,2.835393
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,4.022638,2.693624,0,-1,0,2.693624,0,0,1.329015,1.731279,0,2.835393,2.693624,0,0,29.73732,2.835393,0,2.835393,-2.835393,7.800015,20,0.1961003,4.424902,0,0,2.835393
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.458206,0,0,-1,0,0,0,0,1.458206,1.604026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961003,1.604026,0,0,0
