Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.7737042,0,0,-1,0,0,0,0,0.7737042,0.8510746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961003,0.8510746,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.99102,0,0,-1,0,0,0,0,2.99102,3.290123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961003,3.290123,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.724821,0,0,-1,0,0,0,0,2.724821,2.997303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961003,2.997303,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.528558,1.528558,10.32856,0,2.949125,1.528558,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1961712,1.681414,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,2.08223,2.08223,10.88223,0,3.089204,2.08223,5.873314,1.776357E-15,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1962641,2.290453,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,8.010404,8.010404,12,0,3.372,8.010404,25.36828,0,0,0,2.032102,0,0,3.989597,3.790117,16.04546,15.15807,5.822218,0,5.822218,29.30146,75.13181,0.1963519,8.811443,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,6.762368,6.762368,12,0,3.372,6.762368,53.6048,0,0,0,3.624954,0,0,5.237632,4.97575,10.22324,20.39806,8.600704,0,8.600704,37.46081,96.05315,0.1964781,7.438605,2.899963,12,24.02302
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,6.852577,6.852577,0,-1,0,6.852577,78.21104,0,8.881784E-16,0,5.359471,7.213239,6.852577,0,0,1.622535,28.1387,0,1.853768,-1.853768,35.50676,91.0428,0.1964781,7.537835,4.287577,0,33.49817
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,5.166259,5.166259,0,0,0,5.166259,161.8895,0,0,0,8.363632,5.438168,5.166259,0,0,3.682276,26.28493,2.925464,0,2.925464,38.2821,98.15904,0.1963816,5.682885,6.690906,0,34.64856
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,18.61614,18.61614,11.06468,0,3.135363,18.61614,46.76439,0,0,0.1177592,8.705726,7.948914,7.551468,0,0,0.7568122,28.91785,0.7568122,0,0.7568122,39.00008,100,0.1963906,20.47776,6.964581,12,37.62357
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,0,0,0,0,8.767196,0,0,8.767196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963906,0,7.013757,0,38.36617
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,0,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1963906,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,7.099049,7.099049,0,-1,0,7.099049,105.8552,0.04202614,0,0,7.514709,7.472683,7.099049,0,0,0,29.59898,0,0,0,39.00008,100,0.1963906,7.808954,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.598222,1.598222,0,0,0,1.598222,334.2242,3.659307,0,0,5.341646,1.682339,1.598222,0,0,0,29.59898,0,0,0,39.00008,100,0.1963906,1.758044,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,15.574,15.574,11.40759,0,3.222121,15.574,28.16034,0,0,0,4.385691,4.385691,4.166407,0,0,0,29.59898,0,0,0,39.00008,100,0.1963906,17.1314,3.508553,12,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.6529279,0.6529279,0,0,0,0.6529279,379.3746,1.78975,0,0,2.477043,0.6872925,0.6529279,0,0,0,29.59898,0,0,0,39.00008,100,0.1963906,0.7182207,1.981634,0,32.07602
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,20.60102,20.36,12,0,3.372,20.36,1.886386,0,0.2410187,2.301121,0.3840682,8.8,8.36,0,0,0,29.59898,0,8.415932,-8.415932,30.12891,77.25346,0.1963906,22.66112,0.3072546,12,29.98305
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,16.39766,8.36,0,-1,0,8.36,0,0,8.037655,9.67742,0,8.8,8.36,0,0,9.351035,21.18305,0,8.8,-8.8,20.85289,53.46885,0.1963906,18.03742,0,0,21.18305
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.5246739,0.5246739,0,-1,0,0.5246739,0,0,1.110223E-16,0,0,0.5522883,0.5246739,0,0,19.12881,12.38305,0,0.5522883,-0.5522883,20.27073,51.97612,0.1963906,0.5771413,0,0,12.38305
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,8.597485,8.36,0,-1,0,8.36,0,0,0.2374844,1.097233,0,8.8,8.36,0,0,19.74247,11.83076,0,8.8,-8.8,10.99471,28.19152,0.1963906,9.457232,0,0,11.83076
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,2.047784,2.047784,0,-1,0,2.047784,0,0,0,0,0,2.155562,2.047784,0,0,29.52024,3.030758,0,2.155562,-2.155562,8.722553,22.36548,0.1963906,2.252562,0,0,3.030758
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.638766,0.8314361,0,-1,0,0.8314361,0,0,1.80733,2.071206,0,0.8751959,0.8314361,0,0,31.91531,0.8751959,0,0.8751959,-0.8751959,7.800015,20,0.1963906,2.902642,0,0,0.8751959
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.329141,0,0,-1,0,0,0,0,1.329141,1.462055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963906,1.462055,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,4.281109,0,0,-1,0,0,0,0,4.281109,4.70922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963906,4.70922,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.246925,0,0,-1,0,0,0,0,1.246925,1.371618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963906,1.371618,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.5007438,0,0,-1,0,0,0,0,0.5007438,0.5508181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963906,0.5508181,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,3.217353,0,0,-1,0,0,0,0,3.217353,3.539088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963906,3.539088,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1963906,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.857494,2.857494,11.65749,0,3.285346,2.857494,2.111542,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1965214,3.143243,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.1627993,0.1627993,8.962799,0,2.603588,0.1627993,1367.925,0,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1964537,0.1790793,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,9.766791,9.766791,12,0,3.372,9.766791,37.18986,0,0,0,3.632256,0,0,2.233208,2.121548,13.88044,17.10658,5.753804,0,5.753804,31.29047,80.23181,0.1965319,10.74347,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,8.12664,22.285,6.088879,0,6.088879,37.06689,95.04311,0.196332,0,4.871103,0,28.37388
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.2090787,0.2090787,0,0,0,0.2090787,4163.713,6.447591,0,0,8.705435,0.2200828,0.2090787,0,0,2.037761,27.76499,2.037761,0,2.037761,39.00008,100,0.1962652,0.2299865,6.964348,0,36.47043
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,18.35782,18.35782,10.3415,0,2.952399,18.35782,45.96534,0,0,0,8.438236,8.438236,8.016324,0,0,0,29.59898,0,0,0,39.00008,100,0.1962652,20.19361,6.750589,12,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,0,0,0,0,9.073556,0,0,9.073556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962652,0,7.258845,0,38.67253
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,0,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1962652,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,5.401166,5.401166,0,-1,0,5.401166,151.3258,2.487919,0,0,8.173357,5.685439,5.401166,0,0,0,29.59898,0,0,0,39.00008,100,0.1962652,5.941283,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,15.76682,15.76682,8.324542,0,2.442109,15.76682,49.68648,0,0,0,7.833979,7.833979,7.44228,0,0,0,29.59898,0,0,0,39.00008,100,0.1962652,17.3435,6.267183,12,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,10.23424,10.23424,5.253223,0,1.665065,10.23424,51.2317,0,0,0,5.243176,5.243176,4.981017,0,0,0,29.59898,0,0,0,39.00008,100,0.1962652,11.25766,4.194541,12,34.84216
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,5.814615,5.814615,0,0,0,5.814615,41.80873,0,8.881784E-16,0,2.431016,6.120647,5.814615,0,0,0,29.59898,0,3.689631,-3.689631,35.11087,90.02768,0.1962652,6.396076,1.944813,0,32.02999
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,0,0,0,0,0,0,0,0.3818562,0,0,0,0,4.09959,25.90935,0.3818562,0,0.3818562,35.47313,90.95655,0.1962527,0,0.3054849,0,26.2912
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.717734,26.25302,0,0,0,35.47313,90.95655,0.1962527,0,0,0,26.25302
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.935555,5.935555,0,-1,0,5.935555,0,0,0,0,0,6.247953,5.935555,0,0,3.717734,26.25302,0,6.247953,-6.247953,28.88721,74.06961,0.1962527,6.529111,0,0,26.25302
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6599,20.00506,0,0,0,28.88721,74.06961,0.1962527,0,0,0,20.00506
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,2.172701,2.172701,0,-1,0,2.172701,0,0,0,0,0,2.287054,2.172701,0,0,10.6599,20.00506,0,2.287054,-2.287054,26.47644,67.88817,0.1962527,2.389971,0,0,20.00506
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.20108,17.71801,0,0,0,26.47644,67.88817,0.1962527,0,0,0,17.71801
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,4.640589,4.640589,0,-1,0,4.640589,0,0,8.881784E-16,0,0,4.884831,4.640589,0,0,13.20108,17.71801,0,4.884831,-4.884831,21.32738,54.68547,0.1962527,5.104649,0,0,17.71801
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,3.187839,3.187839,0,-1,0,3.187839,0,0,4.440892E-16,0,0,3.355619,3.187839,0,0,18.62867,12.83318,0,3.355619,-3.355619,17.79024,45.61591,0.1962527,3.506622,0,0,12.83318
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.35713,9.47756,0,0,0,17.79024,45.61591,0.1962527,0,0,0,9.47756
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.779968,3.779968,0,-1,0,3.779968,0,0,0,0,0,3.978913,3.779968,0,0,22.35713,9.47756,0,3.978913,-3.978913,13.5961,34.86172,0.1962527,4.157964,0,0,9.47756
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.77815,5.498647,0,0,0,13.5961,34.86172,0.1962527,0,0,0,5.498647
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,4.122356,4.122356,0,0,0,4.122356,0,0,0,0,0,4.339322,4.122356,0,0,26.77815,5.498647,0,4.339322,-4.339322,9.022052,23.13342,0.1962527,4.534591,0,0,5.498647
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.3828607,0.3828607,0,0,0,0.3828607,10.41131,0,0,0,0.03986083,0.4030113,0.3828607,0,0,31.59962,1.159325,0,0.3631505,-0.3631505,8.639257,22.1519,0.1962527,0.4211468,0.03188866,0,1.199186
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,12.15218,12.15218,12,0,3.372,12.15218,20.8621,0,0,0.1293468,2.5352,0.160192,0.1521824,0,0,32.00312,0.7961745,2.375008,0,2.375008,10.89239,27.92914,0.1962807,13.3674,2.02816,12,3.331374
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,14.27798,14.27798,12,0,3.372,14.27798,37.91815,0,0,0,5.413947,2.397877,2.277984,0,0,29.62811,2.933682,3.016069,0,3.016069,13.75368,35.26578,0.1963164,15.70578,4.331157,12,8.347629
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,4.525517,4.525517,0,-1,0,4.525517,171.038,0,0,0,7.740354,4.763701,4.525517,0,0,26.61204,5.648144,2.976652,0,2.976652,16.57758,42.50653,0.1962189,4.978068,6.192283,0,13.3885
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,15.32829,15.32829,12,0,3.372,15.32829,66.07079,0,0,0,10.12752,3.503464,3.32829,0,0,23.63539,8.327131,6.624059,0,6.624059,22.86172,58.61967,0.196238,16.86112,8.102018,12,18.45465
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,15.01906,15.01906,12,0,3.372,15.01906,70.84151,0,0,0,10.63973,3.177962,3.019063,0,0,17.01133,14.28878,7.461771,0,7.461771,29.94057,76.77055,0.1962442,16.52097,8.511786,12,24.92852
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,7.242006,7.242006,5.241988,0,1.662223,7.242006,160.9339,0,0,0,11.65484,2.105282,2.000018,0,0,9.549557,21.00438,9.549557,0,9.549557,39.00008,100,0.1960377,7.966206,9.323871,12,32.65921
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,3.210199,3.210199,0,0,0,3.210199,342.8139,7.625852,0,0,11.00501,3.379157,3.210199,0,0,0,29.59898,0,0,0,39.00008,100,0.1960377,3.531219,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,18.42308,8.36,0,-1,0,8.36,104.2286,0,10.06308,11.90539,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1960377,20.26539,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,11.34027,11.34027,4.540557,0,1.484761,11.34027,63.96397,0,0,0,7.253684,7.157588,6.799708,0,0,0.0960961,29.51249,0.0960961,0,0.0960961,39.00008,100,0.1960388,12.47429,5.802947,12,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,9.179706,9.179706,4.747251,0,1.537054,9.179706,50.82671,0,0,0,4.665742,4.665742,4.432455,0,0,0,29.59898,0,0,0,39.00008,100,0.1960388,10.09768,3.732594,12,34.26472
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.924271,0.924271,0,0,0,0.924271,272.0195,1.54128,0,0,2.514197,0.9729168,0.924271,0,0,0,29.59898,0,0,0,39.00008,100,0.1960388,1.016698,2.011358,0,32.11317
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,17.25198,17.25198,12,0,3.372,17.25198,2.103415,0,0,0,0.3628807,5.528395,5.251976,0,0,0,29.59898,0,5.165514,-5.165514,33.55515,86.03867,0.1960388,18.97717,0.2903046,12,29.96186
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.897486,2.897486,0,-1,0,2.897486,0,0,0,0,0,3.049985,2.897486,0,0,5.73946,24.43346,0,3.049985,-3.049985,30.34018,77.79518,0.1960388,3.187235,0,0,24.43346
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.128333,21.38348,0,0,0,30.34018,77.79518,0.1960388,0,0,0,21.38348
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,18.10487,8.36,0,-1,0,8.36,0,0,9.744873,11.55536,0,8.8,8.36,0,0,9.128333,21.38348,0,8.8,-8.8,21.06417,54.01057,0.1960388,19.91536,0,0,21.38348
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.8543885,0.8543885,0,-1,0,0.8543885,0,0,1.110223E-16,0,0,0.8993564,0.8543885,0,0,18.90611,12.58348,0,0.8993564,-0.8993564,20.11616,51.5798,0.1960388,0.9398274,0,0,12.58348
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9054,11.68412,0,0,0,20.11616,51.5798,0.1960388,0,0,0,11.68412
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.652235,2.652235,0,-1,0,2.652235,0,0,4.440892E-16,0,0,2.791826,2.652235,0,0,19.9054,11.68412,0,2.791826,-2.791826,17.17332,44.03406,0.1960388,2.917459,0,0,11.68412
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.00743,8.892296,0,0,0,17.17332,44.03406,0.1960388,0,0,0,8.892296
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.766234,1.766234,0,-1,0,1.766234,0,0,0,0,0,1.859194,1.766234,0,0,23.00743,8.892296,0,1.859194,-1.859194,15.21356,39.00904,0.1960388,1.942858,0,0,8.892296
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.72824,1.72824,0,-1,0,1.72824,0,0,0,0,0,1.819199,1.72824,0,0,25.0732,7.033102,0,1.819199,-1.819199,13.29595,34.09211,0.1960388,1.901063,0,0,7.033102
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,2.166647,2.166647,0,-1,0,2.166647,0,0,4.440892E-16,0,0,2.280681,2.166647,0,0,27.09453,5.213902,0,2.280681,-2.280681,10.8919,27.9279,0.1960388,2.383312,0,0,5.213902
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,3.462832,3.462832,12,0,3.372,3.462832,0,0,0,0,0,0,0,8.537168,8.11031,29.62862,2.933221,8.11031,0,8.11031,18.58602,47.65636,0.1961731,3.809116,0,12,2.933221
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.04220765,0,0,8.8,8.36,21.51831,10.2325,8.402207,0,8.402207,26.55705,68.09486,0.1961702,0,0.03376612,12,10.27471
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,10.38329,10.38329,12,0,3.372,10.38329,24.15539,0,0,0,2.508123,0,0,1.616714,1.535878,13.1161,17.79449,4.044001,0,4.044001,30.39353,77.93197,0.1962249,11.42161,2.006499,12,20.30261
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,9.466599,9.466599,12,0,3.372,9.466599,46.39519,0,0,0,4.392046,0,0,2.533401,2.406731,9.072102,21.43409,6.798777,0,6.798777,36.84341,94.4701,0.196316,10.41326,3.513637,12,25.82613
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,8.188561,8.188561,0,-1,0,8.188561,90.87595,0,0,0.6474172,7.441433,8.619538,8.188561,0,0,2.273324,27.55299,0,1.178105,-1.178105,35.60158,91.28593,0.196316,9.007417,5.953146,0,34.99442
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,4.635235,4.635235,0,0,0,4.635235,193.2879,0.4978226,0,0,8.959347,4.879195,4.635235,0,0,3.582329,26.37488,3.582329,0,3.582329,39.00008,100,0.1961998,5.098759,7.167477,0,35.33423
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.833817,3.833817,0,0,0,3.833817,221.7888,4.467381,0,0,8.502977,4.035597,3.833817,0,0,0,29.59898,0,0,0,39.00008,100,0.1961998,4.217199,6.802382,0,38.10196
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,5.536283,5.536283,0,0,0,5.536283,197.1628,5.087824,0,0,10.91549,5.827666,5.536283,0,0,0,29.59898,0,0,0,39.00008,100,0.1961998,6.089911,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,5.234616,5.234616,0,0,0,5.234616,192.5103,4.567053,0,0,10.07718,5.510122,5.234616,0,0,0,29.59898,0,0,0,39.00008,100,0.1961998,5.758078,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,10.61867,8.36,0,-1,0,8.36,113.6766,0.7033661,2.258674,3.320542,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1961998,11.68054,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,13.04344,13.04344,6.934666,0,2.090471,13.04344,49.29904,8.881784E-16,0,0,6.430294,6.430294,6.108779,0,0,0,29.59898,0,0,0,39.00008,100,0.1961998,14.34779,5.144235,12,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,7.483583,7.483583,0,0,0,7.483583,60.07204,0,8.881784E-16,0,4.495541,7.877456,7.483583,0,0,0,29.59898,0,3.381915,-3.381915,35.43523,90.85938,0.1961998,8.231941,3.596432,0,34.09452
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,15.33902,15.33902,12,0,3.372,15.33902,15.72591,8.881784E-16,0,0,2.412201,3.514763,3.339025,0,0,3.757684,26.21706,0,1.102562,-1.102562,34.27303,87.87937,0.1961998,16.87293,1.929761,12,28.62926
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.5347587,0.5347587,0,0,0,0.5347587,74.46406,0,0,0,0.398203,0.5629039,0.5347587,0,0,4.982752,25.1145,0,0.1647009,-0.1647009,34.09941,87.43422,0.1961998,0.5882346,0.3185624,0,25.5127
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,14.63174,8.36,0,-1,0,8.36,0,0,6.271741,7.734915,0,8.8,8.36,0,0,5.165753,24.9498,0,8.8,-8.8,24.8234,63.64962,0.1961998,16.09492,0,0,24.9498
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.775608,2.775608,0,-1,0,2.775608,0,0,4.440892E-16,0,0,2.921692,2.775608,0,0,14.94353,16.1498,0,2.921692,-2.921692,21.74367,55.75288,0.1961998,3.053168,0,0,16.1498
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,3.365393,3.365393,0,-1,0,3.365393,0,0,4.440892E-16,0,0,3.542519,3.365393,0,0,18.18986,13.22811,0,3.542519,-3.542519,18.00952,46.17817,0.1961998,3.701933,0,0,13.22811
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,5.215179,5.215179,0,-1,0,5.215179,0,0,0,0,0,5.489662,5.215179,0,0,22.12599,9.685589,0,5.489662,-5.489662,12.22291,31.34073,0.1961998,5.736697,0,0,9.685589
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.888222,3.888222,0,-1,0,3.888222,0,0,4.440892E-16,0.2909134,0,4.092865,3.888222,0,0,28.22561,4.195927,0,4.092865,-4.092865,7.908652,20.27855,0.1961998,4.277044,0,0,4.195927
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.92809,0.09790874,0,-1,0,0.09790874,0,0,5.830181,6.42299,0,0.1030618,0.09790874,0,0,32.77324,0.1030618,0,0.1030618,-0.1030618,7.800015,20,0.1961998,6.520899,0,0,0.1030618
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,6.161572,0,0,-1,0,0,0,0,6.161572,6.777729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961998,6.777729,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961998,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.844272,0,0,-1,0,0,0,0,2.844272,3.1287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961998,3.1287,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.816666,0,0,-1,0,0,0,0,4.816666,5.298333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961998,5.298333,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.9026302,0.9026302,9.70263,0,2.790766,0.9026302,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1962401,0.9928932,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,3.461602,3.461602,11.68137,0,3.291387,3.461602,7.351567,0,0,0,0.254482,0,0,8.219769,7.80878,24.52775,7.524,8.063262,0,8.063262,23.38049,59.94985,0.1963713,3.807762,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,5.556274,5.556274,12,0,3.372,5.556274,24.42443,0,0,0,1.357089,0,0,6.443726,6.121539,16.46449,14.78094,7.478628,0,7.478628,30.47534,78.14174,0.1964873,6.111902,1.085671,12,16.13802
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,11.69712,11.69712,12,0,3.372,11.69712,19.53239,0,0,0,2.284727,0,0,0.3028814,0.2877374,8.985864,21.5117,2.572464,0,2.572464,32.91579,84.3993,0.1965186,12.86683,1.827781,12,23.79643
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,4.432771,4.432771,0,-1,0,4.432771,64.35557,0,0,0,2.852735,4.666075,4.432771,0,0,6.4134,23.82692,0,1.81334,-1.81334,31.00436,79.49821,0.1965186,4.876048,2.282188,0,26.67965
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,4.598472,4.598472,0,0,0,4.598472,79.87099,0,8.881784E-16,0,3.672845,4.840497,4.598472,0,0,8.428222,22.01358,0,1.167652,-1.167652,29.77355,76.34229,0.1965186,5.058319,2.938276,0,25.68642
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,6.799316,6.799316,0,0,0,6.799316,100.9647,0,0,0,6.864913,7.157176,6.799316,0,0,9.725613,20.84593,0,0.2922629,-0.2922629,29.46548,75.55236,0.1965186,7.479249,5.49193,0,27.71084
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,0,0,0,0,0,0,0,8.420324,0,0,0,0,10.05035,20.55366,8.420324,0,8.420324,37.4537,96.03493,0.1962467,0,6.736259,0,28.97399
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,4.715746,4.715746,0,0,0,4.715746,166.8861,1.275959,0,0,7.869927,4.963944,4.715746,0,0,1.630025,28.13196,1.630025,0,1.630025,39.00008,100,0.1961942,5.187321,6.295942,0,36.00188
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,5.311023,5.311023,0,-1,0,5.311023,163.8645,3.11233,0,0,8.702881,5.59055,5.311023,0,0,0,29.59898,0,0,0,39.00008,100,0.1961942,5.842125,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,0,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1961942,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,12.87549,12.87549,9.621478,0,2.770234,12.87549,26.60305,4.440892E-16,0,0,3.425272,3.425272,3.254009,0,0,0,29.59898,0,0,0,39.00008,100,0.1961942,14.16304,2.740218,12,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.531053,2.531053,0,0,0,2.531053,74.9728,0,0,0,1.897601,2.664266,2.531053,0,0,0,29.59898,0,0.7666649,-0.7666649,38.19194,97.92786,0.1961942,2.784158,1.518081,0,31.49658
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,18.83491,18.83491,12,0,3.372,18.83491,1.48008,0,0,0.3584003,0.2787717,7.194642,6.834909,0,0,0.8518499,28.83231,0,6.91587,-6.91587,30.90198,79.23568,0.1961942,20.7184,0.2230174,12,29.11109
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.536149,21.91644,0,0,0,30.90198,79.23568,0.1961942,0,0,0,21.91644
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.536149,21.91644,0,0,0,30.90198,79.23568,0.1961942,0,0,0,21.91644
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,10.41034,8.36,0,-1,0,8.36,0,0,2.050344,3.091378,0,8.8,8.36,0,0,8.536149,21.91644,0,8.8,-8.8,21.62596,55.45107,0.1961942,11.45138,0,0,21.91644
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.210187,1.210187,0,-1,0,1.210187,0,0,0,0,0,1.273882,1.210187,0,0,18.31393,13.11644,0,1.273882,-1.273882,20.28317,52.00803,0.1961942,1.331206,0,0,13.11644
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.9825143,0.9825143,0,-1,0,0.9825143,0,0,1.110223E-16,0,0,1.034226,0.9825143,0,0,19.72935,11.84256,0,1.034226,-1.034226,19.193,49.21273,0.1961942,1.080766,0,0,11.84256
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.6289454,0.6289454,0,-1,0,0.6289454,0,0,0,0,0,0.6620478,0.6289454,0,0,20.87849,10.80834,0,0.6620478,-0.6620478,18.49514,47.42335,0.1961942,0.6918399,0,0,10.80834
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.745262,2.745262,0,-1,0,2.745262,0,0,0,0,0,2.889749,2.745262,0,0,21.6141,10.14629,0,2.889749,-2.889749,15.44908,39.61295,0.1961942,3.019788,0,0,10.14629
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,2.297115,2.297115,0,-1,0,2.297115,0,0,4.440892E-16,0,0,2.418015,2.297115,0,0,24.82493,7.256539,0,2.418015,-2.418015,12.90027,33.07755,0.1961942,2.526826,0,0,7.256539
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.686492,3.686492,0,-1,0,3.686492,0,0,4.440892E-16,0,0,3.880517,3.686492,0,0,27.51162,4.838524,0,3.880517,-3.880517,8.809843,22.5893,0.1961942,4.055141,0,0,4.838524
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.909892,0.9101063,0,-1,0,0.9101063,0,0,2.999785,3.390775,0,0.9580067,0.9101063,0,0,31.8233,0.9580067,0,0.9580067,-0.9580067,7.800015,20,0.1961942,4.300881,0,0,0.9580067
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1961942,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.964698,3.964698,12,0,3.372,3.964698,1.502714,0,0,0,0.05957806,0,0,8.035301,7.633537,32.88775,0,7.693115,0,7.693115,15.09834,38.71363,0.1963197,4.361168,0.04766245,12,0.05957806
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5972338,0.5972338,9.397234,0,2.7135,0.5972338,22.57293,0,0,0,0.1348132,0,0,8.8,8.36,25.19464,6.923803,8.494813,0,8.494813,23.15723,59.3774,0.1963411,0.6569572,0.1078505,12,7.058616
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,10.25187,10.25187,12,0,3.372,10.25187,4.834877,0,0,0,0.4956653,0,0,1.748132,1.660725,16.69983,14.56913,2.15639,0,2.15639,25.20296,64.62286,0.196374,11.27705,0.3965322,12,15.0648
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,17.50877,8.36,0,-1,0,8.36,5.408429,0,9.148774,10.89965,0.4521447,8.8,8.36,0,0,14.54344,16.50989,0,8.347856,-8.347856,16.40355,42.06031,0.196374,19.25965,0.3617157,0,16.96203
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,17.33876,17.33876,12,0,3.372,17.33876,4.617787,0,0,0,0.800667,5.619749,5.338761,0,0,23.81883,8.162031,0,4.819082,-4.819082,11.32379,29.03531,0.196374,19.07264,0.6405336,12,8.962698
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,8.533813,8.533813,12,0,3.372,8.533813,24.46241,0,0,0,2.087576,0,0,3.466187,3.292878,29.17336,3.34295,5.380454,0,5.380454,16.42814,42.12335,0.1964517,9.387194,1.670061,12,5.430526
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,8.78005,8.78005,12,0,3.372,8.78005,27.12521,0,0,0,2.381608,0,0,3.219949,3.058952,23.79291,8.185358,5.440559,0,5.440559,21.58951,55.3576,0.1965289,9.658055,1.905286,12,10.56697
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,16.88212,16.88212,12,0,3.372,16.88212,10.07747,0,0,0,1.70129,5.13907,4.882116,0,0,18.35235,13.08186,0,3.43778,-3.43778,17.96577,46.06599,0.1965289,18.57033,1.361032,12,14.78315
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,8.452173,8.36,0,-1,0,8.36,9.472821,0,0.09217303,0.9373903,0.7919278,8.8,8.36,0,0,22.17211,9.644081,0,8.008072,-8.008072,9.524521,24.4218,0.1965289,9.29739,0.6335422,0,10.43601
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,7.421762,7.421762,12,0,3.372,7.421762,16.96665,0,0,0,1.259224,0,0,4.578238,4.349327,31.06997,1.636009,5.608551,0,5.608551,14.84526,38.06469,0.196614,8.163938,1.007379,12,2.895234
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,6.0662,6.0662,12,0,3.372,6.0662,3.5919,0,0,0,0.2178918,0,0,5.9338,5.63711,25.46141,6.683705,5.855002,0,5.855002,20.3998,52.30708,0.1967078,6.67282,0.1743135,12,6.901597
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.02952142,0,0,8.8,8.36,19.60641,11.95321,8.389522,0,8.389522,28.3588,72.71473,0.1967046,0,0.02361714,12,11.98273
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,8.165289,8.165289,12,0,3.372,8.165289,5.133006,0,0,0,0.4191248,0,0,3.834711,3.642975,11.21689,19.50378,4.0621,0,4.0621,32.21245,82.59586,0.1967682,8.981818,0.3352998,12,19.9229
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,29.57852,8.36,0,-1,0,8.36,0,0,21.21852,24.17637,0,8.8,8.36,0,0,7.154791,23.15967,0,8.8,-8.8,22.93643,58.81125,0.1967682,32.53638,0,0,23.15967
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,9.886001,8.36,0,-1,0,8.36,0,0,1.526,2.5146,0,8.8,8.36,0,0,16.93257,14.35967,0,8.8,-8.8,13.66042,35.02664,0.1967682,10.8746,0,0,14.35967
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,21.16682,5.281682,0,-1,0,5.281682,0,0,15.88514,18.00182,0,5.559666,5.281682,0,0,26.71035,5.559666,0,5.559666,-5.559666,7.800015,20,0.1967682,23.2835,0,0,5.559666
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.681594,0,0,-1,0,0,0,0,3.681594,4.049753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967682,4.049753,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,4.052684,0,0,-1,0,0,0,0,4.052684,4.457952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967682,4.457952,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,3.189522,0,0,-1,0,0,0,0,3.189522,3.508474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967682,3.508474,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.825914,0,0,-1,0,0,0,0,2.825914,3.108505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967682,3.108505,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.9020807,0,0,-1,0,0,0,0,0.9020807,0.9922888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967682,0.9922888,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,3.035283,0,0,-1,0,0,0,0,3.035283,3.338811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967682,3.338811,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.685545,0,0,-1,0,0,0,0,2.685545,2.954099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1967682,2.954099,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,6.478141,6.478141,12,0,3.372,6.478141,0,0,0,0,0,0,0,5.521859,5.245767,32.88775,0,5.245767,0,5.245767,12.77659,32.76041,0.1968528,7.125955,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,1.122045,1.122045,9.922046,0,2.846277,1.122045,8.701651,0,0,0,0.09763645,0,0,8.8,8.36,27.64199,4.72119,8.457637,0,8.457637,20.80021,53.33375,0.1968984,1.23425,0.07810917,12,4.818826
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,9.564357,9.564357,12,0,3.372,9.564357,2.373446,0,0,0,0.2270048,0,0,2.435643,2.313861,19.18435,12.33306,2.540866,0,2.540866,23.21068,59.51445,0.1969382,10.52079,0.1816039,12,12.56007
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,14.73763,14.73763,12,0,3.372,14.73763,11.56776,0,0,0,1.704814,2.88172,2.737633,0,0,16.64348,14.61984,0,1.176906,-1.176906,21.97012,56.33352,0.1969382,16.2114,1.363851,12,16.32466
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,6.133145,6.133145,0,-1,0,6.133145,44.00776,0,0,0,2.699059,6.455942,6.133145,0,0,17.95116,13.44294,0,3.756883,-3.756883,18.01001,46.17943,0.1969382,6.746459,2.159248,0,16.142
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,12.23107,12.23107,12,0,3.372,12.23107,16.23386,0,0,0,1.985575,0.2432321,0.2310705,0,0,22.12547,9.686054,1.742342,0,1.742342,19.66294,50.41771,0.1969581,13.45418,1.58846,12,11.67163
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,9.463372,9.463372,12,0,3.372,9.463372,26.15766,0,0,0,2.475396,0,0,2.536628,2.409796,20.38313,11.25416,4.885192,0,4.885192,24.29745,62.30101,0.1970249,10.40971,1.980317,12,13.72956
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.6613364,0.6613364,9.461336,0,2.729718,0.6613364,336.7432,0,0,0,2.227006,0,0,8.8,8.36,15.49794,15.65084,10.58701,0,10.58701,34.34116,88.05408,0.1969812,0.7274701,1.781605,12,17.87784
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,6.253721,6.253721,0,0,0,6.253721,62.38008,0,8.881784E-16,0,3.901076,6.582864,6.253721,0,0,4.910931,25.17914,0,2.681788,-2.681788,31.51431,80.80576,0.1969812,6.879093,3.120861,0,29.08022
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.288501,1.288501,0,-1,0,1.288501,82.78603,0,0,0,1.066699,1.356317,1.288501,0,0,7.890695,22.49735,0,0.289618,-0.289618,31.20902,80.02298,0.1969812,1.417351,0.8533589,0,23.56405
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,2.180499,2.180499,0,0,0,2.180499,92.24774,0,0,0,2.011461,2.295263,2.180499,0,0,8.212493,22.20774,0,0.2838011,-0.2838011,30.90987,79.25592,0.1969812,2.398549,1.609169,0,24.2192
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,7.794713,7.794713,12,0,3.372,7.794713,36.0715,0,0,0,2.81167,0,0,4.205287,3.995023,8.527827,21.92393,6.806693,0,6.806693,37.36727,95.81332,0.197077,8.574183,2.249336,12,24.7356
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,11.51402,11.51402,12,0,3.372,11.51402,10.46054,0,0,0,1.20443,0,0,0.485976,0.4616772,1.721134,28.04996,1.666107,0,1.666107,38.94788,99.86614,0.197098,12.66543,0.9635437,12,29.25439
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,8.720578,8.720578,8.415512,0,2.465125,8.720578,4.313355,1.353084E-15,0,0,0.3761495,0.321122,0.3050659,0,0,0.05502754,29.54945,0.05502754,0,0.05502754,39.00008,100,0.1970986,9.592636,0.3009196,12,29.9256
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,14.2729,8.36,0,-1,0,8.36,0,0,5.912899,7.340189,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1970986,15.70019,0,0,29.59898
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,9.324934,8.36,0,-1,0,8.36,0,0,0.9649343,1.897428,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1970986,10.25743,0,0,20.79898
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,12.55717,8.36,0,-1,0,8.36,0,0,4.197174,5.452891,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1970986,13.81289,0,0,11.99898
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,4.390796,3.039029,0,-1,0,3.039029,0,0,1.351767,1.790846,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1970986,4.829875,0,0,3.198978
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.3394426,0,0,-1,0,0,0,0,0.3394426,0.3733869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970986,0.3733869,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.660135,0,0,-1,0,0,0,0,3.660135,4.026148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970986,4.026148,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,2.085568,0,0,-1,0,0,0,0,2.085568,2.294125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970986,2.294125,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,4.049994,0,0,-1,0,0,0,0,4.049994,4.454994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970986,4.454994,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,3.162709,0,0,-1,0,0,0,0,3.162709,3.478979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970986,3.478979,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.7175875,0,0,-1,0,0,0,0,0.7175875,0.7893463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1970986,0.7893463,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.682732,1.682732,10.48273,0,2.988131,1.682732,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1971722,1.851005,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.939147,2.939147,11.73915,0,3.306004,2.939147,8.260242,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1972949,3.233062,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,10.36875,10.36875,12,0,3.372,10.36875,21.23124,0,0,0,2.201414,0,0,1.631249,1.549687,15.92497,15.2665,3.751101,0,3.751101,27.45093,70.38686,0.1973442,11.40563,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,15.32156,15.32156,12,0,3.372,15.32156,27.90275,0,0,0,4.275136,3.496376,3.321557,0,0,12.17387,18.64249,0.7787606,0,0.7787606,28.18973,72.2812,0.197353,16.85371,3.420109,12,22.91763
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.601283,2.601283,0,-1,0,2.601283,247.6544,0,0,0,6.44219,2.738192,2.601283,0,0,11.39511,19.34338,3.703997,0,3.703997,31.70365,81.29124,0.1972353,2.861411,5.153752,0,25.78557
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,0,0,0,0,0,0,0,6.36876,0,0,0,0,7.691114,22.67698,6.36876,0,6.36876,37.74558,96.78336,0.1970332,0,5.095008,0,29.04574
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,5.676016,5.676016,0,0,0,5.676016,121.6896,0,0,0,6.907122,5.974753,5.676016,0,0,1.322354,28.40886,0.9323689,0,0.9323689,38.6301,99.05135,0.1970036,6.243618,5.525698,0,35.31598
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,15.10558,15.10558,10.48337,0,2.988292,15.10558,34.7916,0,0,0,5.255475,4.86549,4.622215,0,0,0.3899851,29.24799,0.3899851,0,0.3899851,39.00008,100,0.197008,16.61614,4.20438,12,34.50347
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,9.553154,9.553154,5.021031,0,1.606321,9.553154,49.93802,0,0,0,4.770656,4.770656,4.532123,0,0,0,29.59898,0,0,0,39.00008,100,0.197008,10.50847,3.816525,12,34.36963
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,3.102402,3.102402,0,-1,0,3.102402,87.31752,0,0,0,2.708941,3.265686,3.102402,0,0,0,29.59898,0,0.5567457,-0.5567457,38.41322,98.49523,0.197008,3.412642,2.167152,0,32.30792
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,12.75259,12.75259,11.10612,0,3.145849,12.75259,18.44121,3.330669E-16,0,0,2.351733,1.733127,1.646471,0,0,0.6186064,29.04223,0.6186064,0,0.6186064,39.00008,100,0.197015,14.02785,1.881387,12,31.39397
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,22.16427,20.36,12,0,3.372,20.36,3.785592,0,1.804272,4.0207,0.7707464,8.8,8.36,0,0,0,29.59898,0,8.029254,-8.029254,30.5365,78.29857,0.197015,24.3807,0.6165972,12,30.36972
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5227201,0,0,8.8,8.36,8.921392,21.56973,8.88272,0,8.88272,38.96339,99.90593,0.1969958,0,0.4181761,12,22.09245
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,6.728454,6.728454,0,0,0,6.728454,4.882576,0,0,0,0.3285219,7.082583,6.728454,0,0,0.03867277,29.56417,0,6.754062,-6.754062,31.84398,81.65108,0.1969958,7.401299,0.2628175,0,29.89269
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,18.25915,8.36,0,-1,0,8.36,0,0,9.899153,11.72507,0,8.8,8.36,0,0,7.543186,22.81011,0,8.8,-8.8,22.56797,57.86647,0.1969958,20.08507,0,0,22.81011
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,22.88413,8.36,0,-1,0,8.36,0,0,14.52413,16.81254,0,8.8,8.36,0,0,17.32096,14.01011,0,8.8,-8.8,13.29195,34.08187,0.1969958,25.17254,0,0,14.01011
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,13.17097,4.949605,0,-1,0,4.949605,0,0,8.221361,9.538457,0,5.210111,4.949605,0,0,27.09874,5.210111,0,5.210111,-5.210111,7.800015,20,0.1969958,14.48806,0,0,5.210111
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,2.286613,0,0,-1,0,0,0,0,2.286613,2.515275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969958,2.515275,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.863163,0,0,-1,0,0,0,0,4.863163,5.349479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969958,5.349479,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969958,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,3.407907,0,0,-1,0,0,0,0,3.407907,3.748698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969958,3.748698,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,3.481724,0,0,-1,0,0,0,0,3.481724,3.829896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969958,3.829896,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.7049513,0,0,-1,0,0,0,0,0.7049513,0.7754465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969958,0.7754465,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4881727,0,0,-1,0,0,0,0,0.4881727,0.53699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1969958,0.53699,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.922225,3.922225,12,0,3.372,3.922225,0,0,0,0,0,0,0,8.077775,7.673886,32.88775,0,7.673886,0,7.673886,15.0801,38.66685,0.1971175,4.314447,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,2.305701,2.305701,11.1057,0,3.145742,2.305701,9.226621,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,25.21387,6.906498,8.572739,0,8.572739,23.21292,59.52018,0.1972118,2.536271,0.1701906,12,7.119236
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,10.80311,10.80311,12,0,3.372,10.80311,19.24121,0,0,0,2.07865,0,0,1.196886,1.137042,16.64113,14.62196,3.215691,0,3.215691,26.26359,67.3424,0.197253,11.88343,1.66292,12,16.70061
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,10.91207,10.91207,12,0,3.372,10.91207,34.71434,0,0,0,3.788053,0,0,1.087931,1.033534,13.42544,17.51608,4.821587,0,4.821587,30.83775,79.07099,0.1973117,12.00328,3.030442,12,21.30414
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,8.898616,8.36,0,-1,0,8.36,53.36296,0,0.5386163,1.428478,4.461143,8.8,8.36,0,0,8.60385,21.85551,0,4.338857,-4.338857,26.26419,67.34395,0.1973117,9.788478,3.568915,0,26.31666
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,15.69613,15.69613,12,0,3.372,15.69613,39.56199,0,0,0,6.2097,3.890659,3.696126,0,0,13.4248,17.51666,2.319041,0,2.319041,28.46423,72.98505,0.1973375,17.26574,4.96776,12,23.72636
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,8.133761,8.133761,8.99276,0,2.611168,8.133761,125.4223,0,0,0,10.20155,0,0,0.8589982,0.8160483,11.10576,19.60379,11.0176,0,11.0176,38.91644,99.78555,0.1972594,8.947138,8.161242,12,29.80535
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,0,0,0,0,9.675197,0,0,9.763357,0,0,0,0,0.08816035,29.51963,0.08816035,0,0.08816035,39.00008,100,0.1972566,0,7.810685,0,39.28299
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,0,0,0,0,9.148123,0,0,9.148123,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972566,0,7.318498,0,38.7471
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,6.125203,6.125203,0,-1,0,6.125203,148.778,2.665375,0,0,9.112958,6.447582,6.125203,0,0,0,29.59898,0,0,0,39.00008,100,0.1972566,6.737724,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,0,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972566,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,6.245097,6.245097,0,0,0,6.245097,56.51125,0,8.881784E-16,0,3.529182,6.573786,6.245097,0,0,0,29.59898,0,3.044604,-3.044604,35.79078,91.77106,0.1972566,6.869606,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,4.121587,4.121587,0,0,0,4.121587,57.92352,0,0,0,2.387368,4.338513,4.121587,0,0,3.382894,26.55437,0,1.951144,-1.951144,33.7341,86.49751,0.1972566,4.533746,1.909895,0,28.94174
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,10.75754,10.75754,12,0,3.372,10.75754,3.709368,0,0,0,0.3990367,0,0,1.242462,1.180339,5.550832,24.60323,1.579376,0,1.579376,35.23243,90.33937,0.1972796,11.83329,0.3192294,12,25.00227
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,20.49312,8.36,0,-1,0,8.36,0,0,12.13312,14.18243,0,8.8,8.36,0,0,3.971456,26.02467,0,8.8,-8.8,25.95641,66.55476,0.1972796,22.54243,0,0,26.02467
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,6.730101,6.730101,0,-1,0,6.730101,0,0,0,0,0,7.084317,6.730101,0,0,13.74923,17.22467,0,7.084317,-7.084317,18.48888,47.4073,0.1972796,7.403111,0,0,17.22467
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,14.87795,8.36,0,-1,0,8.36,0,0,6.517952,8.005747,0,8.8,8.36,0,0,21.6207,10.14035,0,8.8,-8.8,9.212869,23.62269,0.1972796,16.36575,0,0,10.14035
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.8500915,0.8500915,0,-1,0,0.8500915,0,0,1.110223E-16,0,0,0.8948332,0.8500915,0,0,31.39848,1.340351,0,0.8948332,-0.8948332,8.269632,21.20414,0.1972796,0.9351007,0,0,1.340351
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.669217,0.4232415,0,-1,0,0.4232415,0,0,2.245976,2.512898,0,0.4455173,0.4232415,0,0,32.39273,0.4455173,0,0.4455173,-0.4455173,7.800015,20,0.1972796,2.936139,0,0,0.4455173
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.977311,0,0,-1,0,0,0,0,2.977311,3.275043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972796,3.275043,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.665693,0,0,-1,0,0,0,0,2.665693,2.932262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972796,2.932262,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.794065,0,0,-1,0,0,0,0,2.794065,3.073472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972796,3.073472,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,4.318942,0,0,-1,0,0,0,0,4.318942,4.750836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972796,4.750836,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1972796,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,2.077641,2.077641,10.87764,0,3.088043,2.077641,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1973697,2.285405,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.701099,3.701099,12,0,3.372,3.701099,6.095413,0,0,0,0.2255973,0,0,8.298901,7.883956,24.52775,7.524,8.109553,0,8.109553,23.42441,60.06246,0.1974959,4.071209,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,4.697213,4.697213,11.42532,0,3.226607,4.697213,37.69375,0,0,0,1.770556,0,0,6.728111,6.391706,16.4182,14.8226,8.162261,0,8.162261,31.16781,79.91729,0.1976154,5.166934,1.416444,12,16.59315
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,7.778083,7.778083,12,0,3.372,7.778083,30.24226,0,0,0,2.352268,0,0,4.221917,4.010821,8.255939,22.16863,6.36309,0,6.36309,37.20436,95.39561,0.197704,8.555892,1.881815,12,24.5209
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,5.882471,5.882471,0,-1,0,5.882471,68.90241,8.881784E-16,0,0,4.053164,6.192075,5.882471,0,0,1.89285,27.89541,0,2.13891,-2.13891,34.94975,89.61457,0.197704,6.470718,3.242532,0,31.94858
