Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,6.000281,6.000281,0,0,0,6.000281,77.92218,0,0,0,4.67555,6.316085,6.000281,0,0,4.269417,25.7565,0,1.640536,-1.640536,33.22048,85.18054,0.197704,6.600309,3.74044,0,30.43205
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,19.51822,19.51822,12,0,3.372,19.51822,20.19596,0,0,1.110041,3.941893,7.913915,7.518219,0,0,6.092234,24.11597,0,3.972022,-3.972022,29.0336,74.44498,0.197704,21.47004,3.153514,12,28.05786
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,15.53457,15.53457,12,0,3.372,15.53457,50.83714,0,0,0,7.897331,3.7206,3.53457,0,0,10.50559,20.14395,4.176731,0,4.176731,32.99599,84.60494,0.19775,17.08803,6.317864,12,28.04128
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,3.312461,3.312461,0,0,0,3.312461,275.01,0,0,0,9.1096,3.486801,3.312461,0,0,6.328861,23.903,5.622799,0,5.622799,38.33025,98.28249,0.1975736,3.643707,7.28768,0,33.0126
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,17.13763,8.36,0,-1,0,8.36,78.67336,0,8.777635,10.4914,6.577093,8.8,8.36,0,0,0.7060624,28.96352,0,2.222907,-2.222907,35.9871,92.27443,0.1975736,18.8514,5.261674,0,35.54062
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,0,0,0,0,2.259888,0,0,5.435847,0,0,0,0,3.175959,26.74061,3.175959,0,3.175959,39.00008,100,0.1974742,0,4.348678,0,32.17646
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,10.2313,10.2313,5.941974,0,1.839319,10.2313,44.13008,0,0,0,4.515082,4.515082,4.289328,0,0,0,29.59898,0,0,0,39.00008,100,0.1974742,11.25443,3.612066,12,34.11406
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,9.410452,9.410452,7.428138,0,2.215319,9.410452,22.17371,0,0,0,2.086646,2.086646,1.982314,0,0,0,29.59898,0,0,0,39.00008,100,0.1974742,10.3515,1.669317,12,31.68563
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,1.038091,1.038091,0,0,0,1.038091,40.45649,0,0,0,0.4199752,1.092727,1.038091,0,0,0,29.59898,0,0.6727523,-0.6727523,38.29094,98.18169,0.1974742,1.1419,0.3359801,0,30.01895
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,12.36938,8.36,0,-1,0,8.36,0,0,4.00938,5.246319,0,8.8,8.36,0,0,0.7475025,28.92623,0,8.8,-8.8,29.01492,74.39708,0.1974742,13.60632,0,0,28.92623
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,31.07738,8.36,0,-1,0,8.36,0,0,22.71738,25.82512,0,8.8,8.36,0,0,10.52528,20.12623,0,8.8,-8.8,19.7389,50.61248,0.1974742,34.18512,0,0,20.12623
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,11.80574,8.36,0,-1,0,8.36,0,0,3.445744,4.626318,0,8.8,8.36,0,0,20.30306,11.32623,0,8.8,-8.8,10.46289,26.82787,0.1974742,12.98632,0,0,11.32623
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,7.313017,2.399915,0,-1,0,2.399915,0,0,4.913103,5.644405,0,2.526226,2.399915,0,0,30.08084,2.526226,0,2.526226,-2.526226,7.800015,20,0.1974742,8.044319,0,0,2.526226
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,3.370464,0,0,-1,0,0,0,0,3.370464,3.70751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974742,3.70751,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,2.108425,0,0,-1,0,0,0,0,2.108425,2.319268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974742,2.319268,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.8734158,0,0,-1,0,0,0,0,0.8734158,0.9607574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974742,0.9607574,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974742,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.462201,0,0,-1,0,0,0,0,1.462201,1.608421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974742,1.608421,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.887475,0,0,-1,0,0,0,0,2.887475,3.176223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974742,3.176223,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.322115,1.322115,10.12211,0,2.896895,1.322115,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1975298,1.454326,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.627136,3.627136,11.77149,0,3.314187,3.627136,6.565485,0,0,0,0.238139,0,0,8.144356,7.737138,24.52775,7.524,7.975277,0,7.975277,23.29702,59.73583,0.1976527,3.989849,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,9.321568,9.321568,12,0,3.372,9.321568,16.54067,0,0,0,1.54185,0,0,2.678432,2.544511,16.55248,14.70175,4.08636,0,4.08636,27.17368,69.67596,0.1977091,10.25372,1.23348,12,16.2436
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,18.45214,18.45214,12,0,3.372,18.45214,17.24275,0,0,0,3.181656,6.791721,6.452135,0,0,12.46612,18.37947,0,3.610065,-3.610065,23.36834,59.9187,0.1977091,20.29735,2.545325,12,21.56113
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,16.20946,8.36,0,-1,0,8.36,67.37949,0,7.849457,9.470403,5.632926,8.8,8.36,0,0,16.4773,14.76941,0,3.167074,-3.167074,20.02995,51.35874,0.1977091,17.8304,4.506341,0,20.40233
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,8.623578,8.623578,12,0,3.372,8.623578,74.22164,0,0,0,6.400561,0,0,3.376422,3.207601,19.99627,11.60233,9.608162,0,9.608162,29.14505,74.73075,0.1978085,9.485935,5.120449,12,18.0029
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,19.06239,19.06239,12,0,3.372,19.06239,48.74556,0,0,0.6086279,9.292068,7.434093,7.062389,0,0,10.38811,20.24968,1.857975,0,1.857975,30.90768,79.25031,0.1978081,20.96863,7.433655,12,29.54175
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,8.369993,8.369993,10.33097,0,2.949736,8.369993,77.2515,0,0,0,6.465946,0,0,1.960979,1.86293,8.530134,21.92186,8.328876,0,8.328876,38.80915,99.51044,0.1978732,9.206993,5.172757,12,28.3878
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,4.620878,4.620878,0,0,0,4.620878,124.7098,0.6973485,0,0,5.762689,4.864082,4.620878,0,0,0.2012584,29.41784,0.2012584,0,0.2012584,39.00008,100,0.1978669,5.082965,4.610151,0,35.18053
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,17.35002,8.36,0,-1,0,8.36,113.7198,0.7069783,8.990022,10.72502,9.506978,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1978669,19.08502,7.605583,0,39.10596
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,8.206911,8.206911,3,0,1.095,8.206911,90.45946,1.942968,0,0,7.423927,5.480959,5.206911,0,0,0,29.59898,0,0,0,39.00008,100,0.1978669,9.027602,5.939142,12,37.0229
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,5.384483,5.384483,0,0,0,5.384483,101.7043,0,0,0,5.476251,5.667877,5.384483,0,0,0,29.59898,0,0.1916261,-0.1916261,38.79809,99.48207,0.1978669,5.922932,4.381001,0,35.07523
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,0,0,0,0,2.190718,0,0,2.403636,0,0,0,0,0.2129178,29.40735,0.2129178,0,0.2129178,39.00008,100,0.1978603,0,1.922909,0,31.81099
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,21.23858,20.36,12,0,3.372,20.36,1.576244,0,0.8785841,3.002442,0.3209232,8.8,8.36,0,0,0,29.59898,0,8.479076,-8.479076,30.06235,77.08279,0.1978603,23.36244,0.2567385,12,29.9199
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,19.41326,8.36,0,-1,0,8.36,0,0,11.05326,12.99459,0,8.8,8.36,0,0,9.421196,21.1199,0,8.8,-8.8,20.78633,53.29818,0.1978603,21.35459,0,0,21.1199
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,15.71143,8.36,0,-1,0,8.36,0,0,7.351426,8.922568,0,8.8,8.36,0,0,19.19897,12.3199,0,8.8,-8.8,11.51032,29.51357,0.1978603,17.28257,0,0,12.3199
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,13.37358,3.343906,0,-1,0,3.343906,0,0,10.02967,11.36703,0,3.519901,3.343906,0,0,28.97675,3.519901,0,3.519901,-3.519901,7.800015,20,0.1978603,14.71094,0,0,3.519901
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.3223831,0,0,-1,0,0,0,0,0.3223831,0.3546214,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978603,0.3546214,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978603,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978603,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,6.240911,0,0,-1,0,0,0,0,6.240911,6.865002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978603,6.865002,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,4.161962,0,0,-1,0,0,0,0,4.161962,4.578158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978603,4.578158,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.716376,0,0,-1,0,0,0,0,2.716376,2.988014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978603,2.988014,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1978603,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,4.715275,4.715275,12,0,3.372,4.715275,0,0,0,0,0,0,0,7.284725,6.920488,32.88775,0,6.920488,0,6.920488,14.36537,36.8342,0.197967,5.186803,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.96727,6.228439,8.455193,0,8.455193,22.38667,57.4016,0.1979602,0,0.07615434,12,6.323632
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,17.51207,13.83811,9.181048,0,9.181048,31.09657,79.73465,0.1979309,0,0.6568384,12,14.65916
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,14.40604,14.40604,12,0,3.372,14.40604,20.92835,0,0,0,3.014947,2.532675,2.406041,0,0,8.331024,22.10106,0.4822722,0,0.4822722,31.5541,80.90778,0.1979361,15.84665,2.411958,12,25.116
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,7.861878,7.861878,0,-1,0,7.861878,63.12006,0,8.881784E-16,0.2880659,4.962422,8.275661,7.861878,0,0,7.848752,22.5351,0,3.313239,-3.313239,28.06164,71.95277,0.1979361,8.648066,3.969938,0,27.49752
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.732858,3.732858,0,0,0,3.732858,145.4498,0,0,0,5.429435,3.929325,3.732858,0,0,11.53013,19.22186,1.50011,0,1.50011,29.48477,75.60181,0.1978895,4.106144,4.343548,0,24.6513
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,7.432317,7.432317,0,0,0,7.432317,83.31007,0,0,0,6.191868,7.823492,7.432317,0,0,10.03002,20.57196,0,1.631623,-1.631623,27.76488,71.19187,0.1978895,8.175549,4.953495,0,26.76383
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.88223,4.88223,0,0,0,4.88223,194.6665,0,0,0,9.504066,5.13919,4.88223,0,0,11.84293,18.94034,4.364877,0,4.364877,31.90577,81.8095,0.1977542,5.370453,7.603253,0,28.4444
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,0,0,0,0,0,0,0,7.176723,0,0,0,0,7.478056,22.86873,7.176723,0,7.176723,38.71421,99.26701,0.197532,0,5.741379,0,30.04545
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,12.78146,8.36,0,-1,0,8.36,76.04506,0,4.421463,5.699609,6.357367,8.8,8.36,0,0,0.3013329,29.32778,0,2.442633,-2.442633,36.13945,92.66506,0.197532,14.05961,5.085893,0,35.68515
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.599009,1.599009,0,0,0,1.599009,357.9623,1.025312,0,0,5.723849,1.683167,1.599009,0,0,3.01537,26.88515,3.01537,0,3.01537,39.00008,100,0.1974389,1.75891,4.579079,0,32.60899
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.747581,2.747581,0,0,0,2.747581,134.8233,0.8121887,0,0,3.704379,2.89219,2.747581,0,0,0,29.59898,0,0,0,39.00008,100,0.1974389,3.022339,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.560243,0.560243,0,0,0,0.560243,400.6369,1.654811,0,0,2.24454,0.5897295,0.560243,0,0,0,29.59898,0,0,0,39.00008,100,0.1974389,0.6162673,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,12.73566,12.73566,12,0,3.372,12.73566,3.510485,0,0,0,0.4470834,0.7743781,0.7356592,0,0,0,29.59898,0,0.3272947,-0.3272947,38.65508,99.11539,0.1974389,14.00922,0.3576667,12,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,7.115523,7.115523,0,-1,0,7.115523,0,0,8.881784E-16,0,0,7.490025,7.115523,0,0,0.3636608,29.27168,0,7.490025,-7.490025,30.7599,78.87138,0.1974389,7.827075,0,0,29.27168
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.276242,1.276242,0,-1,0,1.276242,0,0,2.220446E-16,0,0,1.343413,1.276242,0,0,8.68591,21.78166,0,1.343413,-1.343413,29.34382,75.24041,0.1974389,1.403866,0,0,21.78166
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.938092,4.938092,0,-1,0,4.938092,0,0,8.881784E-16,0,0,5.197992,4.938092,0,0,10.17859,20.43825,0,5.197992,-5.197992,23.86465,61.1913,0.1974389,5.431901,0,0,20.43825
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,5.400137,5.400137,0,-1,0,5.400137,0,0,8.881784E-16,0,0,5.684355,5.400137,0,0,15.95414,15.24025,0,5.684355,-5.684355,17.87282,45.82765,0.1974389,5.940151,0,0,15.24025
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.529,2.529,0,-1,0,2.529,0,0,4.440892E-16,0,0,2.662105,2.529,0,0,22.27009,9.5559,0,2.662105,-2.662105,15.06671,38.63252,0.1974389,2.7819,0,0,9.5559
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.856698,3.856698,0,-1,0,3.856698,0,0,4.440892E-16,0,0,4.059682,3.856698,0,0,25.22798,6.893795,0,4.059682,-4.059682,10.78743,27.66003,0.1974389,4.242368,0,0,6.893795
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,3.007961,2.692407,0,-1,0,2.692407,0,0,0.3155536,0.6163496,0,2.834113,2.692407,0,0,29.73874,2.834113,0,2.834113,-2.834113,7.800015,20,0.1974389,3.308757,0,0,2.834113
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,2.081025,0,0,-1,0,0,0,0,2.081025,2.289127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974389,2.289127,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,2.215124,0,0,-1,0,0,0,0,2.215124,2.436636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974389,2.436636,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1974389,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,4.700463,4.700463,12,0,3.372,4.700463,0,0,0,0,0,0,0,7.299537,6.934561,32.88775,0,6.934561,0,6.934561,14.37872,36.86843,0.1975456,5.170509,0,12,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,4.010706,4.010706,12,0,3.372,4.010706,2.40925,0,0,0,0.09662796,0,0,7.989294,7.589829,25.95319,6.241105,7.686457,0,7.686457,21.67073,55.56586,0.1976631,4.411777,0.07730237,12,6.337732
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3632625,0.3632625,9.163262,0,2.654305,0.3632625,588.2933,1.776357E-15,0,0,2.137049,0,0,8.8,8.36,18.26674,13.15892,10.49705,0,10.49705,31.62911,81.10011,0.1976098,0.3995887,1.709639,12,15.29596
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,7.769687,22.60626,3.913082,0,3.913082,35.34138,90.61874,0.1974894,0,3.130466,0,26.51934
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,22.28554,8.36,0,-1,0,8.36,77.40665,0,13.92554,16.15409,6.471196,8.8,8.36,0,0,3.856605,26.12803,0,2.328804,-2.328804,32.88661,84.32446,0.1974894,24.51409,5.176957,0,32.59923
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,0,0,0,0,2.776362,0,0,9.220527,0,0,0,0,6.444164,23.79923,6.444164,0,6.444164,39.00008,100,0.1972914,0,7.376421,0,33.01976
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,12.33344,12.33344,3.973442,0,1.341281,12.33344,85.14898,1.701799,0,0,10.5018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1972914,13.56679,8.40144,12,40.10078
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,5.557163,5.557163,0,0,0,5.557163,179.6513,4.133868,0,0,9.983513,5.849645,5.557163,0,0,0,29.59898,0,0,0,39.00008,100,0.1972914,6.112879,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,0,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972914,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972914,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.383457,1.383457,0,0,0,1.383457,486.5941,5.275548,0,0,6.731818,1.45627,1.383457,0,0,0,29.59898,0,0,0,39.00008,100,0.1972914,1.521802,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,0,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972914,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,8.748719,8.748719,6.572302,0,1.998792,8.748719,26.18629,0,0,0,2.290966,2.290966,2.176417,0,0,0,29.59898,0,0,0,39.00008,100,0.1972914,9.623591,1.832772,12,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,0,0,0,0,0.3356015,0,0,0.3356015,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1972914,0,0.2684812,0,29.93458
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,15.36557,8.36,0,-1,0,8.36,0,0,7.005566,8.542122,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1972914,16.90212,0,0,29.59898
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.4224832,0.4224832,0,-1,0,0.4224832,0,0,5.551115E-17,0,0,0.4447191,0.4224832,0,0,9.777778,20.79898,0,0.4447191,-0.4447191,29.25529,75.01341,0.1972914,0.4647315,0,0,20.79898
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27191,20.35426,0,0,0,29.25529,75.01341,0.1972914,0,0,0,20.35426
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.8275732,0.8275732,0,-1,0,0.8275732,0,0,1.110223E-16,0,0,0.8711298,0.8275732,0,0,10.27191,20.35426,0,0.8711298,-0.8711298,28.33704,72.65892,0.1972914,0.9103306,0,0,20.35426
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.814288,1.814288,0,-1,0,1.814288,0,0,2.220446E-16,0,0,1.909777,1.814288,0,0,11.23983,19.48313,0,1.909777,-1.909777,26.32396,67.49718,0.1972914,1.995717,0,0,19.48313
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.36181,17.57335,0,0,0,26.32396,67.49718,0.1972914,0,0,0,17.57335
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,3.018395,3.018395,0,-1,0,3.018395,0,0,4.440892E-16,0,0,3.177258,3.018395,0,0,13.36181,17.57335,0,3.177258,-3.177258,22.97483,58.90971,0.1972914,3.320235,0,0,17.57335
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.439564,0.439564,0,-1,0,0.439564,0,0,5.551115E-17,0,0,0.462699,0.439564,0,0,16.89209,14.39609,0,0.462699,-0.462699,22.4871,57.65912,0.1972914,0.4835204,0,0,14.39609
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4941818,0.4941818,0,-1,0,0.4941818,0,0,5.551115E-17,0,0,0.5201913,0.4941818,0,0,17.4062,13.93339,0,0.5201913,-0.5201913,21.93877,56.25315,0.1972914,0.5436,0,0,13.93339
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.98419,13.4132,0,0,0,21.93877,56.25315,0.1972914,0,0,0,13.4132
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.45815,2.45815,0,0,0,2.45815,0,0,4.440892E-16,0,0,2.587526,2.45815,0,0,17.98419,13.4132,0,2.587526,-2.587526,19.21128,49.2596,0.1972914,2.703965,0,0,13.4132
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,20.85922,10.82568,0.1105587,0,0.1105587,19.31617,49.52853,0.197288,0,0.08844693,0,10.93624
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.679249,2.679249,0,0,0,2.679249,31.0247,0,4.440892E-16,0,0.8312289,2.820262,2.679249,0,0,20.74866,10.92518,0,1.989033,-1.989033,17.21954,44.15258,0.197288,2.947174,0.6649832,0,11.75641
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,4.581571,4.581571,0,0,0,4.581571,15.54049,0,0,0,0.7119985,4.822706,4.581571,0,0,22.9587,8.936147,0,4.110707,-4.110707,12.88648,33.04218,0.197288,5.039728,0.5695988,0,9.648146
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,3.329398,3.329398,0,-1,0,3.329398,37.26052,0,0,0,1.240551,3.50463,3.329398,0,0,27.52615,4.825439,0,2.264079,-2.264079,10.49993,26.92284,0.197288,3.662338,0.9924409,0,6.065991
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,12.04144,12.04144,12,0,3.372,12.04144,9.989866,0,0,0,1.202924,0.04362187,0.04144077,0,0,30.0418,2.561361,1.159302,0,1.159302,11.59974,29.74286,0.1973005,13.24558,0.9623391,12,3.764285
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,24.15172,16.59189,12,0,3.372,16.59189,7.406228,0,7.559829,10.90891,1.228833,4.833566,4.591887,0,0,28.8825,3.604733,0,3.604733,-3.604733,7.800015,20,0.1973005,26.56689,0.9830664,12,4.833566
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,2.106934,2.106934,10.90693,0,3.095454,2.106934,161.5736,1.776357E-15,0,0,3.40425,0,0,8.8,8.36,32.88775,0,11.76425,0,11.76425,18.96056,48.61673,0.1972853,2.317628,2.7234,12,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,12.04194,12.04194,12,0,3.372,12.04194,25.033,0,0,0,3.014459,0.04414547,0.0419382,0,0,21.1235,10.58782,2.970313,0,2.970313,21.77845,55.84207,0.1973174,13.24613,2.411567,12,13.60228
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,8.855316,8.36,0,-1,0,8.36,22.95767,0,0.4953164,1.380848,1.919261,8.8,8.36,0,0,18.15319,13.26111,0,6.880739,-6.880739,14.52551,37.24483,0.1973174,9.740849,1.535409,0,15.18037
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,10.68042,10.68042,12,0,3.372,10.68042,12.47501,0,0,0,1.332384,0,0,1.319583,1.253604,25.79845,6.380368,2.585988,0,2.585988,16.9788,43.53529,0.197351,11.74846,1.065907,12,7.712752
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,10.78284,10.78284,12,0,3.372,10.78284,0.8467683,0,0,0,0.09130567,0,0,1.217161,1.156303,23.21247,8.707757,1.247608,0,1.247608,18.16238,46.57012,0.1973697,11.86112,0.07304453,12,8.799063
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,3.139195,3.139195,11.49092,0,3.243202,3.139195,14.13671,0,0,0,0.443779,0,0,8.351722,7.934135,21.96486,9.830605,8.377914,0,8.377914,26.11037,66.94953,0.1974833,3.453115,0.3550232,12,10.27438
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,6.867866,6.867866,12,0,3.372,6.867866,3.090656,0,0,0,0.2122621,0,0,5.132134,4.875528,13.58694,17.37073,5.08779,0,5.08779,30.93707,79.32567,0.1975598,7.554652,0.1698097,12,17.58299
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.499155,21.94974,0,0,0,30.93707,79.32567,0.1975598,0,0,0,21.94974
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,19.02692,8.36,0,-1,0,8.36,0,0,10.66692,12.56961,0,8.8,8.36,0,0,8.499155,21.94974,0,8.8,-8.8,21.66106,55.54106,0.1975598,20.92961,0,0,21.94974
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,8.849168,8.36,0,-1,0,8.36,0,0,0.4891679,1.374085,0,8.8,8.36,0,0,18.27693,13.14974,0,8.8,-8.8,12.38504,31.75646,0.1975598,9.734085,0,0,13.14974
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.43615,2.43615,0,-1,0,2.43615,0,0,4.440892E-16,0,0,2.564368,2.43615,0,0,28.05471,4.349739,0,2.564368,-2.564368,9.681962,24.82549,0.1975598,2.679765,0,0,4.349739
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3848928,0.3848928,0,-1,0,0.3848928,0,0,5.551115E-17,0,0,0.4051503,0.3848928,0,0,30.90401,1.785371,0,0.4051503,-0.4051503,9.254896,23.73046,0.1975598,0.423382,0,0,1.785371
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.472607,1.31121,0,-1,0,1.31121,0,0,2.161397,2.508658,0,1.380221,1.31121,0,0,31.35418,1.380221,0,1.380221,-1.380221,7.800015,20,0.1975598,3.819867,0,0,1.380221
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.699712,0,0,-1,0,0,0,0,1.699712,1.869683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975598,1.869683,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,3.368768,0,0,-1,0,0,0,0,3.368768,3.705645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975598,3.705645,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.5163188,0,0,-1,0,0,0,0,0.5163188,0.5679507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975598,0.5679507,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.443569,0,0,-1,0,0,0,0,2.443569,2.687926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1975598,2.687926,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,5.033272,5.033272,12,0,3.372,5.033272,0,0,0,0,0,0,0,6.966728,6.618392,32.88775,0,6.618392,0,6.618392,14.07877,36.09935,0.1976605,5.536599,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,4.023521,4.023521,12,0,3.372,4.023521,5.841057,0,0,0,0.2350161,0,0,7.976479,7.577655,26.26936,5.956553,7.812671,0,7.812671,21.49052,55.1038,0.197778,4.425873,0.1880129,12,6.191568
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,16.69982,16.69982,12,0,3.372,16.69982,3.087221,0,0,0,0.5155605,4.947183,4.699823,0,0,18.45669,12.98796,0,4.431622,-4.431622,16.81918,43.12603,0.197778,18.36981,0.4124484,12,13.50352
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,23.38071,8.556334,9.067131,0,9.067131,25.42102,65.18197,0.1977529,0,0.5657045,12,9.263465
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,17.50452,8.36,0,-1,0,8.36,17.30828,0,9.144517,10.89497,1.446972,8.8,8.36,0,0,14.31358,16.71675,0,7.353028,-7.353028,17.67025,45.30824,0.1977529,19.25497,1.157578,0,18.16372
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,9.718545,9.718545,12,0,3.372,9.718545,31.33684,0,0,0,3.045485,0,0,2.281455,2.167382,22.48362,9.363725,5.212868,0,5.212868,22.61561,57.98862,0.1978182,10.6904,2.436388,12,12.40921
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.627196,4.627196,12,0,3.372,4.627196,78.03849,0,0,0,3.610994,0,0,7.372804,7.004164,17.27075,14.05531,10.61516,0,10.61516,32.68603,83.81017,0.1978844,5.089915,2.888795,12,17.6663
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,11.05063,11.05063,12,0,3.372,11.05063,19.98424,0,0,0,2.208385,0,0,0.9493687,0.9019003,6.65559,23.60895,3.110285,0,3.110285,35.63671,91.37598,0.1979214,12.15569,1.766708,12,25.81733
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,13.97504,13.97504,12,0,3.372,13.97504,8.894444,4.440892E-16,0,0,1.243002,2.078991,1.975041,0,0,3.545305,26.4082,0,0.8359885,-0.8359885,34.7555,89.11648,0.1979214,15.37255,0.9944017,12,27.65121
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,6.8491,6.8491,0,-1,0,6.8491,43.099,0,8.881784E-16,0,2.951893,7.209579,6.8491,0,0,4.474181,25.57221,0,4.257686,-4.257686,30.2675,77.60883,0.1979214,7.53401,2.361515,0,28.52411
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,21.80708,20.36,12,0,3.372,20.36,15.01668,0,1.447082,3.62779,3.057395,8.8,8.36,0,0,9.204944,21.31453,0,5.742604,-5.742604,24.21427,62.08773,0.1979214,23.98779,2.445916,12,24.37193
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,12.54908,12.54908,12,0,3.372,12.54908,27.0592,0,0,0,3.395679,0.5779747,0.549076,0,0,15.58562,15.57192,2.817705,0,2.817705,26.88737,68.94185,0.1979514,13.80398,2.716544,12,18.9676
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,5.700345,5.700345,12,0,3.372,5.700345,26.04771,0,0,0,1.48481,0,0,6.299655,5.984673,12.76791,18.10786,7.469482,0,7.469482,33.97355,87.11149,0.1980571,6.270379,1.187848,12,19.59267
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,0,0,0,0,0,0,0,0.3929152,0,0,0,0,5.298428,24.83039,0.3929152,0,0.3929152,34.3463,88.06726,0.1980452,0,0.3143322,0,25.22331
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,15.53163,8.36,0,-1,0,8.36,0,0,7.171628,8.724791,0,8.8,8.36,0,0,4.905513,25.18402,0,8.8,-8.8,25.07029,64.28265,0.1980452,17.08479,0,0,25.18402
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,17.02451,8.36,0,-1,0,8.36,0,0,8.664513,10.36696,0,8.8,8.36,0,0,14.68329,16.38402,0,8.8,-8.8,15.79427,40.49805,0.1980452,18.72696,0,0,16.38402
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.46107,7.584016,0,0,0,15.79427,40.49805,0.1980452,0,0,0,7.584016
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.733492,2.733492,0,-1,0,2.733492,0,0,4.440892E-16,0,0,2.87736,2.733492,0,0,24.46107,7.584016,0,2.87736,-2.87736,12.76127,32.72113,0.1980452,3.006841,0,0,7.584016
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.949893,4.471323,0,-1,0,4.471323,0,0,0.4785691,0.9735584,0,4.706656,4.471323,0,0,27.65813,4.706656,0,4.706656,-4.706656,7.800015,20,0.1980452,5.444882,0,0,4.706656
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.300424,0,0,-1,0,0,0,0,2.300424,2.530466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980452,2.530466,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.619749,0,0,-1,0,0,0,0,2.619749,2.881724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980452,2.881724,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.629998,0,0,-1,0,0,0,0,2.629998,2.892998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980452,2.892998,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.756873,0,0,-1,0,0,0,0,3.756873,4.132561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980452,4.132561,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.503562,0,0,-1,0,0,0,0,1.503562,1.653918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980452,1.653918,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,3.320069,3.320069,12,0,3.372,3.320069,0,0,0,0,0,0,0,8.679931,8.245934,32.88775,0,8.245934,0,8.245934,15.6228,40.05837,0.1981689,3.652076,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.96298,1.96298,10.76298,0,3.059034,1.96298,10.16344,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.64182,7.421341,8.559506,0,8.559506,23.74306,60.87951,0.1982433,2.159278,0.159605,12,7.620847
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.871675,4.871675,12,0,3.372,4.871675,38.91638,8.881784E-16,0,0,1.895879,0,0,7.128325,6.771909,16.08231,15.1249,8.667789,0,8.667789,31.96604,81.96405,0.1983644,5.358842,1.516703,12,17.02077
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,7.346972,7.346972,0,0,0,7.346972,67.33492,0,8.881784E-16,0,4.947078,7.733654,7.346972,0,0,7.414525,22.92591,0,2.786577,-2.786577,29.02873,74.4325,0.1983644,8.081669,3.957662,0,27.87298
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,6.195589,6.195589,0,-1,0,6.195589,94.49187,0,0,0,5.854328,6.521672,6.195589,0,0,10.51072,20.13933,0,0.6673443,-0.6673443,28.32529,72.62881,0.1983644,6.815147,4.683462,0,25.99366
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,10.65056,10.65056,12,0,3.372,10.65056,78.26273,0,0,0,8.33542,0,0,1.349439,1.281967,11.25221,19.47198,9.617387,0,9.617387,37.44914,96.02325,0.1984595,11.71562,6.668336,12,27.80741
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,6.63216,6.63216,0,0,0,6.63216,121.1548,0,0,0,8.035181,6.981221,6.63216,0,0,1.634828,28.12763,1.05396,0,1.05396,38.44902,98.58703,0.1984275,7.295375,6.428145,0,36.16282
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,0,0,0,0,5.958575,0,0,6.539442,0,0,0,0,0.5808672,29.0762,0.5808672,0,0.5808672,39.00008,100,0.1984099,0,5.231554,0,35.61564
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.847217,4.847217,0,0,0,4.847217,130.095,1.203654,0,0,6.305987,5.102334,4.847217,0,0,0,29.59898,0,0,0,39.00008,100,0.1984099,5.331939,5.04479,0,35.90496
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,7.249947,7.249947,0,-1,0,7.249947,101.4148,8.881784E-16,0,0,7.352516,7.631523,7.249947,0,0,0,29.59898,0,0.2790061,-0.2790061,38.70598,99.2459,0.1984099,7.974941,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,0,0,0,0,4.511619,0,0,4.821626,0,0,0,0,0.3100068,29.31997,0.3100068,0,0.3100068,39.00008,100,0.1984005,0,3.857301,0,34.1416
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,5.627496,5.627496,0,0,0,5.627496,79.87219,0,0,0,4.494805,5.92368,5.627496,0,0,0,29.59898,0,1.428876,-1.428876,37.49391,96.13804,0.1984005,6.190246,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.649654,1.649654,0,0,0,1.649654,129.6911,0,0,0,2.139453,1.736477,1.649654,0,0,1.587639,28.1701,0.402976,0,0.402976,37.87621,97.11829,0.1983883,1.814619,1.711563,0,30.30956
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,6.171649,6.171649,0,0,0,6.171649,7.426081,0,8.881784E-16,0,0.4583116,6.496472,6.171649,0,0,1.184663,28.53278,0,6.03816,-6.03816,31.51143,80.79837,0.1983883,6.788813,0.3666493,0,28.99109
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,9.647015,8.36,0,-1,0,8.36,0,0,1.287015,2.251716,0,8.8,8.36,0,0,7.893731,22.49462,0,8.8,-8.8,22.23541,57.01377,0.1983883,10.61172,0,0,22.49462
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,13.1067,8.36,0,-1,0,8.36,0,0,4.746699,6.057369,0,8.8,8.36,0,0,17.67151,13.69462,0,8.8,-8.8,12.9594,33.22916,0.1983883,14.41737,0,0,13.69462
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44929,4.89462,0,0,0,12.9594,33.22916,0.1983883,0,0,0,4.89462
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,3.406684,3.406684,0,-1,0,3.406684,0,0,4.440892E-16,0,0,3.585983,3.406684,0,0,27.44929,4.89462,0,3.585983,-3.585983,9.17944,23.53698,0.1983883,3.747352,0,0,4.89462
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.293225,0.293225,0,-1,0,0.293225,0,0,5.551115E-17,0,0,0.3086579,0.293225,0,0,31.43371,1.308638,0,0.3086579,-0.3086579,8.854087,22.70274,0.1983883,0.3225476,0,0,1.308638
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.4042532,0.4042532,0,-1,0,0.4042532,0,0,0,0,0,0.4255296,0.4042532,0,0,31.77666,0.9999798,0,0.4255296,-0.4255296,8.40554,21.55262,0.1983883,0.4446785,0,0,0.9999798
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.72678,0.5457277,0,-1,0,0.5457277,0,0,3.181052,3.55373,0,0.5744502,0.5457277,0,0,32.24947,0.5744502,0,0.5744502,-0.5744502,7.800015,20,0.1983883,4.099458,0,0,0.5744502
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.703679,0,0,-1,0,0,0,0,1.703679,1.874047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983883,1.874047,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,3.427568,0,0,-1,0,0,0,0,3.427568,3.770325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983883,3.770325,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.5204251,0,0,-1,0,0,0,0,0.5204251,0.5724676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983883,0.5724676,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.657268,2.657268,11.45727,0,3.234689,2.657268,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984979,2.922995,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,5.011411,5.011411,12,0,3.372,5.011411,4.54458,0,0,0,0.2277476,0,0,6.988589,6.63916,24.52775,7.524,6.866907,0,6.866907,22.24553,57.0397,0.1985988,5.512552,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,12.08303,12.08303,12,0,3.372,12.08303,11.2604,0,0,0,1.360597,0.08739892,0.08302897,0,0,17.66085,13.70422,1.273198,0,1.273198,23.45339,60.13678,0.1986121,13.29133,1.088478,12,15.06481
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,11.53328,11.53328,12,0,3.372,11.53328,27.72592,0,0,0,3.197708,0,0,0.4667207,0.4433847,16.38765,14.85009,3.641092,0,3.641092,26.90763,68.9938,0.1986519,12.68661,2.558166,12,18.0478
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,12.74656,18.12708,6.865582,0,6.865582,33.4209,85.69444,0.1984446,0,5.492466,0,24.99266
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,0,0,0,0,2.228565,0,0,8.109538,0,0,0,0,5.880973,24.3061,5.880973,0,5.880973,39.00008,100,0.1982674,0,6.48763,0,32.41564
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,14.22507,14.22507,6.24926,0,1.917063,14.22507,59.01968,0,0,0,8.395591,8.395591,7.975811,0,0,0,29.59898,0,0,0,39.00008,100,0.1982674,15.64758,6.716473,12,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,6.753028,6.753028,0,0,0,6.753028,127.863,1.526177,0,0,8.634628,7.108451,6.753028,0,0,0,29.59898,0,0,0,39.00008,100,0.1982674,7.428331,6.907702,0,38.2336
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,15.37197,15.37197,10.62078,0,3.023058,15.37197,32.53486,0,0,0,5.001249,5.001249,4.751186,0,0,0,29.59898,0,0,0,39.00008,100,0.1982674,16.90917,4.000999,12,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,5.046738,5.046738,0,-1,0,5.046738,110.7963,0.2792457,0,0,5.591601,5.312356,5.046738,0,0,0,29.59898,0,0,0,39.00008,100,0.1982674,5.551412,4.473281,0,35.19058
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,0,0,0,0,4.273407,0,0,4.273407,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982674,0,3.418725,0,33.87238
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,15.41618,15.41618,12,0,3.372,15.41618,19.42455,0,0,0,2.994523,3.595977,3.416178,0,0,0,29.59898,0,0.6014535,-0.6014535,38.36609,98.3744,0.1982674,16.9578,2.395619,12,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,11.40097,11.40097,11.10384,0,3.145271,11.40097,8.604969,0,0,0,0.9810498,0.3127682,0.2971298,0,0,0.6682816,28.99752,0.6682816,0,0.6682816,39.00008,100,0.1982743,12.54107,0.7848399,12,29.97857
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,8.458648,8.458648,8.151236,0,2.398263,8.458648,3.825575,0,0,0,0.3235919,0.3235919,0.3074124,0,0,0,29.59898,0,0,0,39.00008,100,0.1982743,9.304512,0.2588736,12,29.92257
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982743,0,0,0,29.59898
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.94724,5.94724,0,-1,0,5.94724,0,0,8.881784E-16,0,0,6.260252,5.94724,0,0,0,29.59898,0,6.260252,-6.260252,32.40119,83.07981,0.1982743,6.541964,0,0,29.59898
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.955836,23.33873,0,0,0,32.40119,83.07981,0.1982743,0,0,0,23.33873
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,4.093059,4.093059,0,-1,0,4.093059,0,0,8.881784E-16,0,0,4.308483,4.093059,0,0,6.955836,23.33873,0,4.308483,-4.308483,27.85965,71.43486,0.1982743,4.502365,0,0,23.33873
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74304,19.03024,0,0,0,27.85965,71.43486,0.1982743,0,0,0,19.03024
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.868706,1.868706,0,-1,0,1.868706,0,0,2.220446E-16,0,0,1.967059,1.868706,0,0,11.74304,19.03024,0,1.967059,-1.967059,25.78619,66.1183,0.1982743,2.055577,0,0,19.03024
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.983504,1.983504,0,-1,0,1.983504,0,0,2.220446E-16,0,0,2.087899,1.983504,0,0,13.92866,17.06318,0,2.087899,-2.087899,23.58535,60.47514,0.1982743,2.181854,0,0,17.06318
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,3.154323,3.154323,0,-1,0,3.154323,0,0,0,0,0,3.32034,3.154323,0,0,16.24855,14.97528,0,3.32034,-3.32034,20.08541,51.50094,0.1982743,3.469755,0,0,14.97528
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,5.078144,5.078144,0,-1,0,5.078144,0,0,0,0,0,5.345414,5.078144,0,0,19.93781,11.65494,0,5.345414,-5.345414,14.45084,37.05338,0.1982743,5.585958,0,0,11.65494
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.7603888,0.7603888,0,-1,0,0.7603888,0,0,1.110223E-16,0,0,0.8004093,0.7603888,0,0,25.87716,6.309531,0,0.8004093,-0.8004093,13.60714,34.89003,0.1982743,0.8364277,0,0,6.309531
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.604008,1.604008,0,0,0,1.604008,0,0,0,0,0,1.68843,1.604008,0,0,26.76651,5.509121,0,1.68843,-1.68843,11.82738,30.32655,0.1982743,1.764409,0,0,5.509121
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,0,0,0,0,0,0,0,0,0.1089012,0,0,0,0,28.64254,3.820692,0.1089012,0,0.1089012,11.93069,30.59145,0.1982711,0,0.08712099,0,3.929593
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,11.8676,11.8676,12,0,3.372,11.8676,21.25322,0,0,0,2.522247,0,0,0.1323973,0.1257775,28.53364,3.918703,2.648025,0,2.648025,14.44283,37.03282,0.1982993,13.05436,2.017798,12,6.44095
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,6.382959,6.382959,12,0,3.372,6.382959,84.17255,0,0,0,5.3727,0,0,5.617041,5.336188,25.88561,6.301925,10.70889,0,10.70889,24.60217,63.08236,0.1983609,7.021255,4.29816,12,11.67462
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.978161,6.978161,0,-1,0,6.978161,79.19153,0,0,0,5.526113,7.345433,6.978161,0,0,15.17673,15.93992,0,1.81932,-1.81932,22.68444,58.16511,0.1983609,7.675977,4.42089,0,21.46604
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,0,0,0,0,0,0,0,6.011096,0,0,0,0,17.19819,14.1206,6.011096,0,6.011096,28.38707,72.7872,0.1981803,0,4.808877,0,20.1317
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,8.243079,8.243079,10.61211,0,3.020865,8.243079,105.4627,0,0,0,8.693377,0,0,2.369035,2.250583,11.1871,19.53059,10.94396,0,10.94396,38.76942,99.40856,0.1981759,9.067388,6.954701,12,28.22397
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,0,0,0,0,9.13623,0,0,9.379368,0,0,0,0,0.2431378,29.38015,0.2431378,0,0.2431378,39.00008,100,0.1981686,0,7.503494,0,38.75952
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,22.46504,20.36,12,0,3.372,20.36,37.42578,0,2.105039,4.351543,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.1981686,24.71154,6.095911,12,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,15.99009,8.36,0,-1,0,8.36,64.41669,0,7.630091,9.2291,5.385235,8.8,8.36,0,0,1.311236,28.41887,0,3.414765,-3.414765,34.15665,87.58099,0.1981686,17.5891,4.308188,0,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,8.741438,8.741438,8.679817,0,2.531994,8.741438,59.14682,0,0,0,5.170282,0.06486362,0.06162044,0,0,5.105419,25.0041,5.105419,0,5.105419,39.00008,100,0.1982218,9.615582,4.136226,12,30.17438
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,0,0,0,0,3.881398,0,0,3.881398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982218,0,3.105118,0,33.48038
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,7.722094,7.722094,5.678676,0,1.772705,7.722094,27.85469,0,0,0,2.150966,2.150966,2.043417,0,0,0,29.59898,0,0,0,39.00008,100,0.1982218,8.494303,1.720773,12,31.74994
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,12.85016,12.85016,12,0,3.372,12.85016,3.67373,8.881784E-16,0,0,0.4720803,0.8949091,0.8501636,0,0,0,29.59898,0,0.4228288,-0.4228288,38.55438,98.85718,0.1982218,14.13518,0.3776642,12,30.07106
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.91513,5.91513,0,-1,0,5.91513,0,0,8.881784E-16,0,0,6.226453,5.91513,0,0,0.4698098,29.17615,0,6.226453,-6.226453,31.99112,82.02835,0.1982218,6.506643,0,0,29.17615
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.388091,22.9497,0,0,0,31.99112,82.02835,0.1982218,0,0,0,22.9497
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,4.404183,4.404183,0,-1,0,4.404183,0,0,0,0,0,4.635983,4.404183,0,0,7.388091,22.9497,0,4.635983,-4.635983,27.10436,69.49823,0.1982218,4.844602,0,0,22.9497
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.894249,2.894249,0,-1,0,2.894249,0,0,4.440892E-16,0,0,3.046577,2.894249,0,0,12.53918,18.31371,0,3.046577,-3.046577,23.89299,61.26395,0.1982218,3.183674,0,0,18.31371
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,2.195425,2.195425,0,-1,0,2.195425,0,0,4.440892E-16,0,0,2.310973,2.195425,0,0,15.92427,15.26714,0,2.310973,-2.310973,21.45701,55.01786,0.1982218,2.414967,0,0,15.26714
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.347581,1.347581,0,-1,0,1.347581,0,0,2.220446E-16,0,0,1.418507,1.347581,0,0,18.49202,12.95616,0,1.418507,-1.418507,19.96177,51.18393,0.1982218,1.482339,0,0,12.95616
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,3.241619,3.241619,0,-1,0,3.241619,0,0,0,0,0,3.41223,3.241619,0,0,20.06813,11.53766,0,3.41223,-3.41223,16.36497,41.96137,0.1982218,3.565781,0,0,11.53766
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.09239676,0.09239676,0,-1,0,0.09239676,0,0,1.387779E-17,0,0,0.09725975,0.09239676,0,0,23.8595,8.125426,0,0.09725975,-0.09725975,16.26245,41.69849,0.1982218,0.1016364,0,0,8.125426
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2603891,0.2603891,0,-1,0,0.2603891,0,0,0,0,0,0.2740937,0.2603891,0,0,23.96757,8.028166,0,0.2740937,-0.2740937,15.97353,40.95768,0.1982218,0.2864279,0,0,8.028166
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.869025,5.869025,0,-1,0,5.869025,0,0,8.881784E-16,0,0,6.177921,5.869025,0,0,24.27212,7.754073,0,6.177921,-6.177921,9.461425,24.26002,0.1982218,6.455927,0,0,7.754073
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.9556144,0.9556144,0,0,0,0.9556144,0,0,0,0,0,1.00591,0.9556144,0,0,31.13647,1.576151,0,1.00591,-1.00591,8.401103,21.54125,0.1982218,1.051176,0,0,1.576151
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.464662,3.464662,11.67822,0,3.290589,3.464662,6.566941,0,0,0,0.2275223,0,0,8.213555,7.802877,32.25415,0.5702415,8.030399,0,8.030399,16.01941,41.07533,0.1983391,3.811128,0.1820178,12,0.7977638
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,11.4688,11.4688,12,0,3.372,11.4688,8.810514,0,0,0,1.010461,0,0,0.5311964,0.5046365,24.22375,7.797601,1.515097,0,1.515097,17.45676,44.76083,0.198357,12.61568,0.8083685,12,8.808062
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,9.106636,9.106636,12,0,3.372,9.106636,21.43339,0,0,0,1.951861,0,0,2.893364,2.748696,22.70865,9.161189,4.700557,0,4.700557,21.9161,56.19501,0.1984176,10.0173,1.561489,12,11.11305
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,10.30921,8.36,0,-1,0,8.36,38.03954,0,1.949213,2.980135,3.180105,8.8,8.36,0,0,18.0081,13.39169,0,5.619895,-5.619895,15.99221,41.00558,0.1984176,11.34013,2.544084,0,16.57179
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,24.61468,20.36,12,0,3.372,20.36,27.1946,0,4.254682,6.716149,5.53682,8.8,8.36,0,0,24.25243,7.771795,0,3.26318,-3.26318,12.55251,32.18587,0.1984176,27.07615,4.429456,12,13.30861
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3965356,0.3965356,9.196535,0,2.662724,0.3965356,1843.054,0,0,0,7.308366,0,0,8.8,8.36,27.87818,4.508615,15.66837,0,15.66837,27.41683,70.29942,0.1982121,0.4361891,5.846693,12,11.81698
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,9.87161,9.87161,12,0,3.372,9.87161,75.0785,0,0,0,7.411456,0,0,2.128391,2.021971,12.20982,18.61014,9.433427,0,9.433427,36.36617,93.24639,0.1983112,10.85877,5.929165,12,26.0216
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.7435054,0.7435054,0,0,0,0.7435054,821.4079,2.548187,0,0,6.107212,0.7826373,0.7435054,0,0,2.776388,27.10023,2.776388,0,2.776388,39.00008,100,0.1982286,0.817856,4.88577,0,33.20744
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,10.34282,8.36,0,-1,0,8.36,61.91173,0,1.982816,3.017098,5.17582,8.8,8.36,0,0,0,29.59898,0,3.62418,-3.62418,35.17986,90.20458,0.1982286,11.3771,4.140656,0,34.7748
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,10.11151,10.11151,7.992238,0,2.358036,10.11151,61.88668,8.881784E-16,0,0,6.257676,2.230809,2.119269,0,0,4.026866,25.9748,4.026866,0,4.026866,39.00008,100,0.1982702,11.12266,5.00614,12,32.23248
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,15.89435,15.89435,12,0,3.372,15.89435,21.43844,0,1.776357E-15,0,3.407499,4.099311,3.894346,0,0,0,29.59898,0,0.6918123,-0.6918123,38.27084,98.13017,0.1982702,17.48378,2.725999,12,33.00648
