Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,10.95991,10.95991,10.48092,0,2.987673,10.95991,11.61398,3.330669E-16,0,0,1.272882,0.5042012,0.4789912,0,0,0.7686804,28.90717,0.7686804,0,0.7686804,39.00008,100,0.1982781,12.0559,1.018305,12,30.18005
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.941534,2.941534,0,0,0,2.941534,14.39929,0,4.440892E-16,0,0.4235601,3.096351,2.941534,0,0,0,29.59898,0,2.672791,-2.672791,36.18271,92.77599,0.1982781,3.235687,0.3388481,0,30.02254
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.546709,1.546709,0,-1,0,1.546709,0,0,2.220446E-16,0,0,1.628115,1.546709,0,0,2.969768,26.92619,0,1.628115,-1.628115,34.46653,88.37553,0.1982781,1.70138,0,0,26.92619
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,10.87023,8.36,0,-1,0,8.36,0,0,2.510231,3.597254,0,8.8,8.36,0,0,4.778784,25.29807,0,8.8,-8.8,25.19051,64.59093,0.1982781,11.95725,0,0,25.29807
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,11.54449,8.36,0,-1,0,8.36,0,0,3.184494,4.338943,0,8.8,8.36,0,0,14.55656,16.49807,0,8.8,-8.8,15.9145,40.80632,0.1982781,12.69894,0,0,16.49807
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,7.443199,7.313169,0,-1,0,7.313169,0,0,0.1300305,0.8743504,0,7.698072,7.313169,0,0,24.33434,7.698072,0,7.698072,-7.698072,7.800015,20,0.1982781,8.187519,0,0,7.698072
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1982781,0,0,0,8.426001E-16
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1982781,0,0,0,8.426001E-16
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1982781,0,0,0,8.426001E-16
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1982781,0,0,0,8.426001E-16
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.97028,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.97028,2.167308,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1982781,2.167308,0,0,8.426001E-16
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.02143802,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.02143802,0.02358183,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1982781,0.02358183,0,0,8.426001E-16
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.666194,2.666194,11.46619,0,3.236947,2.666194,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1983863,2.932813,0,12,8.426001E-16
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.198377,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1983233,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.744193,4.744193,0,0,0,4.744193,37.49834,0,0,0,1.778994,4.993887,4.744193,0,0,5.965149,24.23034,0,3.214893,-3.214893,29.95225,76.80048,0.1983233,5.218612,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,9.390614,8.36,0,-1,0,8.36,63.82275,0,1.030614,1.969675,5.335582,8.8,8.36,0,0,9.537252,21.01545,0,3.464418,-3.464418,26.30043,67.43686,0.1983233,10.32967,4.268466,0,26.35103
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.732473,4.732473,0,0,0,4.732473,158.1819,0,0,0,7.485915,4.981551,4.732473,0,0,13.38661,17.55103,2.504364,0,2.504364,28.67628,73.52877,0.1982491,5.205721,5.988732,0,25.03695
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,24.03196,20.36,12,0,3.372,20.36,30.6394,0,3.671957,6.075152,6.238183,8.8,8.36,0,0,10.88224,19.80496,0,2.561817,-2.561817,25.97588,66.6047,0.1982491,26.43515,4.990546,12,26.04314
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,7.127655,0,2.139297,0,0,8.881784E-16,0,0,6.957434,0,0,7.127655,6.771272,13.72871,17.24314,13.72871,0,13.72871,39.00008,100,0.1980164,0,5.565947,12,24.20058
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,4.225349,4.225349,0,0,0,4.225349,222.4168,4.95015,0,0,9.397885,4.447736,4.225349,0,0,0,29.59898,0,0,0,39.00008,100,0.1980164,4.647884,7.518309,0,38.99686
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.470796,1.470796,0,-1,0,1.470796,420.5789,4.637649,0,0,6.185854,1.548206,1.470796,0,0,0,29.59898,0,0,0,39.00008,100,0.1980164,1.617875,4.948684,0,35.78483
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.07427666,0.07427666,0,0,0,0.07427666,6020.892,4.393931,0,0,4.472117,0.07818595,0.07427666,0,0,0,29.59898,0,0,0,39.00008,100,0.1980164,0.08170432,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.323186,1.323186,0,0,0,1.323186,199.4595,1.246392,0,0,2.639219,1.392827,1.323186,0,0,0,29.59898,0,0,0,39.00008,100,0.1980164,1.455504,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,0,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1980164,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.9607638,0.9607638,0,0,0,0.9607638,50.92759,0,2.220446E-16,0,0.4892938,1.01133,0.9607638,0,0,0,29.59898,0,0.5220364,-0.5220364,38.4498,98.58904,0.1980164,1.05684,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,26.08805,8.36,0,-1,0,8.36,0,0,17.72805,20.33685,0,8.8,8.36,0,0,0.5800405,29.07694,0,8.8,-8.8,29.17379,74.80444,0.1980164,28.69685,0,0,29.07694
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,19.17173,8.36,0,-1,0,8.36,0,0,10.81173,12.7289,0,8.8,8.36,0,0,10.35782,20.27694,0,8.8,-8.8,19.89777,51.01983,0.1980164,21.0889,0,0,20.27694
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,14.94597,8.36,0,-1,0,8.36,0,0,6.585968,8.080564,0,8.8,8.36,0,0,20.1356,11.47694,0,8.8,-8.8,10.62176,27.23523,0.1980164,16.44056,0,0,11.47694
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.91337,2.676942,0,0,0,10.62176,27.23523,0.1980164,0,0,0,2.676942
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,1.004435,1.004435,0,-1,0,1.004435,0,0,0,0,0,1.0573,1.004435,0,0,29.91337,2.676942,0,1.0573,-1.0573,9.507268,24.37756,0.1980164,1.104878,0,0,2.676942
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.358831,1.358831,0,-1,0,1.358831,0,0,0,0,0,1.430349,1.358831,0,0,31.08815,1.619642,0,1.430349,-1.430349,7.999548,20.51162,0.1980164,1.494714,0,0,1.619642
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.705164,0.1798285,0,-1,0,0.1798285,0,0,1.525336,1.695852,0,0.1892931,0.1798285,0,0,32.67743,0.1892931,0,0.1892931,-0.1892931,7.800015,20,0.1980164,1.875681,0,0,0.1892931
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.498364,0,0,-1,0,0,0,0,1.498364,1.6482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980164,1.6482,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,2.269165,0,0,-1,0,0,0,0,2.269165,2.496082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980164,2.496082,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,2.014533,0,0,-1,0,0,0,0,2.014533,2.215986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980164,2.215986,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.76243,2.76243,11.56243,0,3.261295,2.76243,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1981283,3.038673,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1981198,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.304733,2.304733,11.10473,0,3.145497,2.304733,44.16731,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1981822,2.535206,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1981473,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,8.219145,8.219145,0,-1,0,8.219145,19.344,0,0,0.6810591,1.589912,8.651731,8.219145,0,0,5.444358,24.69906,0,7.06182,-7.06182,26.39129,67.66985,0.1981473,9.041059,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,0,0,0,0,0,0,0,2.947382,0,0,0,0,13.29082,17.63724,2.947382,0,2.947382,29.18743,74.83941,0.1980606,0,2.357905,0,20.58462
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,0,0,0,0,0,0,0,3.872834,0,0,0,0,10.34344,20.28988,3.872834,0,3.872834,32.86152,84.26014,0.1979469,0,3.098267,0,24.16271
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,4.411615,4.411615,0,0,0,4.411615,95.93336,0,0,0,4.232211,4.643806,4.411615,0,0,6.470609,23.77543,0,0.4115946,-0.4115946,32.42766,83.14768,0.1979469,4.852777,3.385769,0,28.00764
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,9.529689,9.529689,12,0,3.372,9.529689,21.16264,0,0,0,2.016734,0,0,2.470311,2.346795,6.927936,23.36384,4.363529,0,4.363529,36.56727,93.76204,0.1980016,10.48266,1.613387,12,25.38057
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,1.828201,0,0,4.392608,0,0,0,0,2.564407,27.29101,2.564407,0,2.564407,39.00008,100,0.1979264,0,3.514086,0,31.68362
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.302308,1.302308,0,0,0,1.302308,126.9903,0.2829543,0,0,1.653804,1.37085,1.302308,0,0,0,29.59898,0,0,0,39.00008,100,0.1979264,1.432538,1.323044,0,31.25278
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,6.538606,6.538606,0,0,0,6.538606,7.672136,0,8.881784E-16,0,0.5016508,6.882743,6.538606,0,0,0,29.59898,0,6.381093,-6.381093,32.27382,82.75321,0.1979264,7.192467,0.4013206,0,30.10063
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,9.529378,9.529378,12,0,3.372,9.529378,2.203206,0,0,0,0.2099518,0,0,2.470622,2.347091,7.090103,23.21789,2.557043,0,2.557043,34.69964,88.97326,0.1979626,10.48232,0.1679615,12,23.42784
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,0,0,0,0,0,0,0,0.1910324,0,0,0,0,4.53306,25.51922,0.1910324,0,0.1910324,34.88087,89.43795,0.197957,0,0.1528259,0,25.71026
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,5.362281,5.362281,0,-1,0,5.362281,0,0,8.881784E-16,0,0,5.644506,5.362281,0,0,4.342028,25.69115,0,5.644506,-5.644506,28.93104,74.182,0.197957,5.898509,0,0,25.69115
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6137,20.04665,0,0,0,28.93104,74.182,0.197957,0,0,0,20.04665
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,8.999329,8.36,0,-1,0,8.36,0,0,0.6393285,1.539261,0,8.8,8.36,0,0,10.6137,20.04665,0,8.8,-8.8,19.65502,50.39739,0.197957,9.899261,0,0,20.04665
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39148,11.24665,0,0,0,19.65502,50.39739,0.197957,0,0,0,11.24665
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.39148,11.24665,0,0,0,19.65502,50.39739,0.197957,0,0,0,11.24665
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.1840109,0.1840109,0,-1,0,0.1840109,0,0,2.775558E-17,0,0,0.1936956,0.1840109,0,0,20.39148,11.24665,0,0.1936956,-0.1936956,19.45085,49.87387,0.197957,0.2024119,0,0,11.24665
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6067,11.05295,0,0,0,19.45085,49.87387,0.197957,0,0,0,11.05295
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.86016,2.86016,0,-1,0,2.86016,0,0,0,0,0,3.010694,2.86016,0,0,20.6067,11.05295,0,3.010694,-3.010694,16.2773,41.73658,0.197957,3.146175,0,0,11.05295
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.95191,8.042257,0,0,0,16.2773,41.73658,0.197957,0,0,0,8.042257
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,5.218821,5.218821,0,-1,0,5.218821,0,0,8.881784E-16,0,0,5.493496,5.218821,0,0,23.95191,8.042257,0,5.493496,-5.493496,10.48665,26.88878,0.197957,5.740703,0,0,8.042257
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.48784,2.48784,11.28784,0,3.191823,2.48784,0,0,0,0,0,0,0,8.8,8.36,30.0558,2.548762,8.36,0,8.36,18.41764,47.22462,0.1980568,2.736624,0,12,2.548762
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,3.032069,3.032069,11.36991,0,3.212587,3.032069,5.166828,0,0,0,0.1566618,0,0,8.337841,7.920949,21.6958,10.07276,8.077611,0,8.077611,26.08073,66.87354,0.198168,3.335275,0.1253294,12,10.22942
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,7.580174,7.580174,12,0,3.372,7.580174,8.495387,0,0,0,0.6439651,0,0,4.419826,4.198834,13.61819,17.34261,4.8428,0,4.8428,30.67502,78.65373,0.1982352,8.338192,0.5151721,12,17.98658
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,17.68593,17.68593,12,0,3.372,17.68593,6.666289,0,3.552714E-15,0,1.178995,5.985186,5.685927,0,0,8.775386,21.70113,0,4.806191,-4.806191,25.60884,65.66357,0.1982352,19.45452,0.9431961,12,22.88013
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,14.1156,16.89494,1.551383,0,1.551383,27.08062,69.43734,0.1981898,0,1.241106,0,18.44632
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,5.408481,5.408481,0,0,0,5.408481,122.009,0,0,0,6.598832,5.693138,5.408481,0,0,12.56422,18.29118,0.9056939,0,0.9056939,27.93983,71.64046,0.1981633,5.949329,5.279066,0,24.89001
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,0,0,0,0,0,0,0,9.194358,0,0,0,0,11.65852,19.10631,9.194358,0,9.194358,36.66236,94.00588,0.1978949,0,7.355486,0,28.30067
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,8.027748,8.027748,3,0,1.095,8.027748,115.0118,1.476324,0,0,9.232855,5.292367,5.027749,0,0,2.464164,27.38123,2.464164,0,2.464164,39.00008,100,0.197823,8.830523,7.386284,12,36.61409
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,9.072372,9.072372,3.379237,0,1.190947,9.072372,66.0552,0,1.776357E-15,0,5.992773,5.992773,5.693135,0,0,0,29.59898,0,0,0,39.00008,100,0.197823,9.979609,4.794219,12,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,17.83204,8.36,0,-1,0,8.36,73.6846,0,9.472044,11.25525,6.160033,8.8,8.36,0,0,0,29.59898,0,2.639967,-2.639967,36.21731,92.86471,0.197823,19.61525,4.928026,0,35.75901
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,0,0,0,0,2.633172,0,0,5.566469,0,0,0,0,2.933297,26.95901,2.933297,0,2.933297,39.00008,100,0.1977376,0,4.453176,0,32.52548
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,2.230384,2.230384,0,0,0,2.230384,129.8456,0.5482832,0,0,2.896056,2.347773,2.230384,0,0,0,29.59898,0,0,0,39.00008,100,0.1977376,2.453423,2.316845,0,32.49503
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,7.614692,7.614692,6.836067,0,2.065525,7.614692,10.76347,0,8.881784E-16,0,0.8196054,0.8196054,0.7786251,0,0,0,29.59898,0,0,0,39.00008,100,0.1977376,8.376162,0.6556844,12,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,0,0,0,0,0.4985916,0,0,0.4985916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977376,0,0.3988732,0,30.09757
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1977376,0,0,0,29.59898
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,12.05092,8.36,0,-1,0,8.36,0,0,3.690916,4.896007,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1977376,13.25601,0,0,29.59898
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1977376,0,0,0,20.79898
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.1977376,0,0,0,20.79898
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.853938,5.853938,0,-1,0,5.853938,0,0,0,0,0,6.16204,5.853938,0,0,9.777778,20.79898,0,6.16204,-6.16204,23.2287,59.56066,0.1977376,6.439332,0,0,20.79898
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.62449,14.63694,0,0,0,23.2287,59.56066,0.1977376,0,0,0,14.63694
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.789043,1.789043,0,-1,0,1.789043,0,0,2.220446E-16,0,0,1.883204,1.789043,0,0,16.62449,14.63694,0,1.883204,-1.883204,21.24363,54.47075,0.1977376,1.967948,0,0,14.63694
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.700948,1.700948,0,-1,0,1.700948,0,0,2.220446E-16,0,0,1.790471,1.700948,0,0,18.71694,12.75373,0,1.790471,-1.790471,19.35631,49.63147,0.1977376,1.871042,0,0,12.75373
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.424196,2.424196,0,-1,0,2.424196,0,0,4.440892E-16,0,0,2.551786,2.424196,0,0,20.70635,10.96326,0,2.551786,-2.551786,16.66649,42.73451,0.1977376,2.666616,0,0,10.96326
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54167,8.411478,0,0,0,16.66649,42.73451,0.1977376,0,0,0,8.411478
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.4057708,0.4057708,0,0,0,0.4057708,0,0,5.551115E-17,0,0,0.4271272,0.4057708,0,0,23.54167,8.411478,0,0.4271272,-0.4271272,16.21626,41.58007,0.1977376,0.4463479,0,0,8.411478
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.294981,1.294981,0,0,0,1.294981,1.586075,0,2.220446E-16,0,0.02053938,1.363138,1.294981,0,0,24.01625,7.984351,0,1.342599,-1.342599,14.80104,37.9513,0.1977376,1.42448,0.0164315,0,8.00489
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,6.338378,6.338378,12,0,3.372,6.338378,1.543313,0,0,0,0.097821,0,0,5.661622,5.378541,25.50803,6.641752,5.476362,0,5.476362,19.99637,51.27264,0.1978163,6.972216,0.07825681,12,6.739573
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,20.65234,20.36,12,0,3.372,20.36,3.586444,0,0.2923379,2.357572,0.7302,8.8,8.36,0,0,20.03167,11.57048,0,8.0698,-8.0698,11.49005,29.46162,0.1978163,22.71757,0.58416,12,12.30068
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,15.72614,4.909981,0,-1,0,4.909981,33.96598,0,10.81616,13.65625,1.667723,5.168401,4.909981,0,0,28.99811,3.500678,0,3.500678,-3.500678,7.800015,20,0.1978163,17.29876,1.334179,0,5.168401
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,0,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1978007,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.498147,3.498147,11.4685,0,3.23753,3.498147,109.5477,0,0,0,3.832138,0,0,7.970351,7.571833,32.35184,0.4823259,11.40397,0,11.40397,19.12719,49.04398,0.197819,3.847962,3.065711,12,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.848614,3.848614,11.48614,0,3.241994,3.848614,153.395,0,0,0,5.903583,0,0,7.637529,7.255653,20.94786,10.7459,13.15924,0,13.15924,31.61114,81.05403,0.1977871,4.233476,4.722866,12,16.64948
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.8689288,0.8689288,0,0,0,0.8689288,457.5775,0,0,0,3.976023,0.914662,0.8689288,0,0,7.788629,22.58921,3.061361,0,3.061361,34.5154,88.50085,0.1976984,0.9558218,3.180819,0,26.56524
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,9.13708,8.36,0,-1,0,8.36,43.19191,0,0.7770801,1.690788,3.610844,8.8,8.36,0,0,4.727268,25.34444,0,5.189156,-5.189156,29.04555,74.47562,0.1976984,10.05079,2.888675,0,28.95528
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,22.26379,20.36,12,0,3.372,20.36,12.56705,0,1.903789,4.130168,2.558651,8.8,8.36,0,0,10.493,20.15528,0,6.241349,-6.241349,22.46659,57.60652,0.1976984,24.49017,2.046921,12,22.71393
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,3.429287,3.429287,11.58574,0,3.267192,3.429287,30.14752,0,0,0,1.033845,0,0,8.156451,7.748629,17.42783,13.91393,8.782474,0,8.782474,30.79837,78.97003,0.1977975,3.772216,0.827076,12,14.94778
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,8.629915,0,2.519369,0,0,0,0,0,0.446936,0,0,8.629915,8.19842,8.645355,21.81816,8.645355,0,8.645355,39.00008,100,0.1977789,0,0.3575488,12,22.26509
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,21.50425,20.36,12,0,3.372,20.36,2.470741,0,1.14425,3.294675,0.5030429,8.8,8.36,0,0,0,29.59898,0,8.296957,-8.296957,30.25432,77.57502,0.1977789,23.65467,0.4024343,12,30.10202
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,4.347207,4.347207,0,-1,0,4.347207,0,0,0,0,0,4.576007,4.347207,0,0,9.218842,21.30202,0,4.576007,-4.576007,25.43078,65.207,0.1977789,4.781928,0,0,21.30202
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,10.9533,8.36,0,-1,0,8.36,0,0,2.593299,3.688629,0,8.8,8.36,0,0,14.30329,16.72601,0,8.8,-8.8,16.15477,41.4224,0.1977789,12.04863,0,0,16.72601
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,29.01417,7.529713,0,-1,0,7.529713,0,0,21.48446,24.38588,0,7.926013,7.529713,0,0,24.08107,7.926013,0,7.926013,-7.926013,7.800015,20,0.1977789,31.91559,0,0,7.926013
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,5.122894,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.122894,5.635183,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977789,5.635183,0,0,8.426001E-16
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.644865,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.644865,2.909351,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977789,2.909351,0,0,8.426001E-16
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1478332,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1478332,0.1626165,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977789,0.1626165,0,0,8.426001E-16
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,4.282178,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.282178,4.710395,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977789,4.710395,0,0,8.426001E-16
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,5.087586,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.087586,5.596345,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977789,5.596345,0,0,8.426001E-16
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.04674658,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.04674658,0.05142124,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977789,0.05142124,0,0,8.426001E-16
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.7819276,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7819276,0.8601203,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1977789,0.8601203,0,0,8.426001E-16
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.454018,1.454018,10.25402,0,2.930267,1.454018,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1978352,1.59942,0,12,8.426001E-16
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.944398,2.944398,11.7444,0,3.307333,2.944398,3.843947,0,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1979492,3.238838,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,18.45576,18.45576,12,0,3.372,18.45576,7.575958,0,0,0,1.3982,6.795531,6.455755,0,0,16.05457,15.14986,0,5.397331,-5.397331,18.08009,46.3591,0.1979492,20.30133,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,5.035328,5.035328,12,0,3.372,5.035328,90.41873,0,0,0,4.55288,0,0,6.964672,6.616438,22.05161,9.752532,11.16932,0,11.16932,28.67623,73.52866,0.1979956,5.538861,3.642304,12,14.30541
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,6.927375,6.927375,0,-1,0,6.927375,68.10206,0,0,0,4.717685,7.291974,6.927375,0,0,10.88229,19.80492,0,2.574289,-2.574289,25.96269,66.57088,0.1979956,7.620112,3.774148,0,24.5226
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,6.610692,6.610692,0,0,0,6.610692,50.47955,0,8.881784E-16,0,3.337048,6.958623,6.610692,0,0,13.74261,17.23063,0,3.621575,-3.621575,22.14522,56.7825,0.1979956,7.271761,2.669638,0,20.56768
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,24.38082,20.36,12,0,3.372,20.36,23.13107,0,4.020823,6.458906,4.709486,8.8,8.36,0,0,17.76658,13.60905,0,4.090514,-4.090514,17.83344,45.72667,0.1979956,26.81891,3.767589,12,18.31854
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,12.08788,12.08788,12,0,3.372,12.08788,40.16208,0,0,0,4.854743,0.09250403,0.08787883,0,0,22.3116,9.51854,4.762239,0,4.762239,22.3513,57.3109,0.1980434,13.29667,3.883795,12,14.37328
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,12.45105,12.45105,12,0,3.372,12.45105,53.6498,0,0,0,6.679963,0.474788,0.4510486,0,0,17.54936,13.80456,6.205175,0,6.205175,28.23804,72.40509,0.1981056,13.69615,5.34397,12,20.48452
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,9.11651,8.36,0,-1,0,8.36,72.00443,0,0.7565103,1.668161,6.01957,8.8,8.36,0,0,11.34418,19.38921,0,2.78043,-2.78043,25.30721,64.89015,0.1981056,10.02816,4.815656,0,25.40878
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,6.712841,6.712841,0,0,0,6.712841,75.86381,0,0,0,5.092617,7.066148,6.712841,0,0,14.43355,16.60878,0,1.973531,-1.973531,23.22692,59.5561,0.1981056,7.384125,4.074093,0,21.7014
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,11.18435,11.18435,12,0,3.372,11.18435,31.75759,0,0,0,3.551879,0,0,0.8156524,0.7748697,16.62636,14.63525,4.326749,0,4.326749,27.33164,70.08099,0.1981522,12.30278,2.841503,12,18.18713
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.182425,0,0,8.8,8.36,12.29961,18.52933,10.54243,0,10.54243,37.33306,95.72561,0.1980857,0,1.74594,12,20.71175
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,29.7583,20.36,12,0,3.372,20.36,2.283547,0,9.398298,12.37413,0.4649302,8.8,8.36,0,0,1.757188,28.01751,0,8.33507,-8.33507,28.54713,73.19762,0.1980857,32.73413,0.3719442,12,28.48244
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,10.12298,8.36,0,-1,0,8.36,0,0,1.762975,2.775273,0,8.8,8.36,0,0,11.01838,19.68244,0,8.8,-8.8,19.27111,49.41301,0.1980857,11.13527,0,0,19.68244
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,9.712481,8.36,0,-1,0,8.36,0,0,1.352481,2.323729,0,8.8,8.36,0,0,20.79615,10.88244,0,8.8,-8.8,9.995099,25.62841,0.1980857,10.68373,0,0,10.88244
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,12.02708,1.978317,0,-1,0,1.978317,0,0,10.04876,11.25147,0,2.082439,1.978317,0,0,30.57393,2.082439,0,2.082439,-2.082439,7.800015,20,0.1980857,13.22978,0,0,2.082439
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,3.39105,0,0,-1,0,0,0,0,3.39105,3.730155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980857,3.730155,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.534371,0,0,-1,0,0,0,0,1.534371,1.687808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980857,1.687808,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,3.308765,0,0,-1,0,0,0,0,3.308765,3.639641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980857,3.639641,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,3.255648,0,0,-1,0,0,0,0,3.255648,3.581213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980857,3.581213,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.456701,0,0,-1,0,0,0,0,2.456701,2.702371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980857,2.702371,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,3.366618,0,0,-1,0,0,0,0,3.366618,3.70328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980857,3.70328,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,4.347769,0,0,-1,0,0,0,0,4.347769,4.782546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1980857,4.782546,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.8543813,0.8543813,9.654382,0,2.778558,0.8543813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1981168,0.9398195,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.827831,2.827831,11.62783,0,3.277841,2.827831,7.442539,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.198222,3.110614,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,5.826708,5.826708,12,0,3.372,5.826708,38.44342,8.881784E-16,0,0,2.239986,0,0,6.173292,5.864627,15.95729,15.23742,8.104613,0,8.104613,31.55037,80.89823,0.198327,6.409379,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.977042,4.977042,0,0,0,4.977042,103.6819,0,0,0,5.16029,5.238992,4.977042,0,0,7.852678,22.53157,0,0.07870205,-0.07870205,31.46741,80.68552,0.198327,5.474746,4.128232,0,27.69186
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,18.37953,8.36,0,-1,0,8.36,89.64603,0,10.01953,11.85749,7.494408,8.8,8.36,0,0,7.940125,22.45287,0,1.305592,-1.305592,30.0912,77.15677,0.198327,20.21749,5.995526,0,29.94727
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,12.77663,12.77663,12,0,3.372,12.77663,48.89724,0,0,0,6.247421,0.8175095,0.776634,0,0,9.390783,21.14727,5.429912,0,5.429912,35.24247,90.36511,0.1983809,14.0543,4.997937,12,27.39469
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,6.343194,6.343194,0,0,0,6.343194,152.4138,0,0,0,9.667904,6.677046,6.343194,0,0,3.960872,26.03419,2.990858,0,2.990858,38.07984,97.64043,0.1982953,6.977513,7.734323,0,35.7021
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,10.75147,10.75147,4.160902,0,1.388708,10.75147,73.54766,0,0,0,7.907456,6.937442,6.59057,0,0,0.9700139,28.72597,0.9700139,0,0.9700139,39.00008,100,0.1983049,11.82662,6.325964,12,36.63342
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,8.291861,8.291861,3,0,1.095,8.291861,122.9153,4.621584,0,0,10.19196,5.57038,5.291861,0,0,0,29.59898,0,0,0,39.00008,100,0.1983049,9.121047,8.153571,12,39.79094
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.24918,1.24918,0,-1,0,1.24918,669.0379,7.042564,0,0,8.357491,1.314927,1.24918,0,0,0,29.59898,0,0,0,39.00008,100,0.1983049,1.374098,6.685993,0,37.95647
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,8.945977,8.945977,3,0,1.095,8.945977,84.55858,1.305668,0,0,7.564592,6.258924,5.945978,0,0,0,29.59898,0,0,0,39.00008,100,0.1983049,9.840575,6.051673,12,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,23.33546,20.36,12,0,3.372,20.36,25.17461,0,2.97546,5.309006,5.125551,8.8,8.36,0,0,0,29.59898,0,3.674449,-3.674449,35.12687,90.06872,0.1983049,25.66901,4.100441,12,34.72453
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,11.1431,11.1431,12,0,3.372,11.1431,25.0097,0,0,0,2.786857,0,0,0.8568963,0.8140516,4.082721,25.92453,3.600908,0,3.600908,38.54299,98.82798,0.198344,12.25741,2.229485,12,28.71139
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,12.68326,12.68326,12,0,3.372,12.68326,3.588379,0,0,0,0.4551236,0.7192249,0.6832637,0,0,0.4818127,29.16535,0,0.2641013,-0.2641013,38.2646,98.11417,0.198344,13.95159,0.3640989,12,29.62047
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,7.570455,7.570455,0,-1,0,7.570455,0,0,8.881784E-16,0,0,7.9689,7.570455,0,0,0.7752587,28.90125,0,7.9689,-7.9689,29.86465,76.57586,0.198344,8.3275,0,0,28.90125
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,20.25496,8.36,0,-1,0,8.36,0,0,11.89496,13.92046,0,8.8,8.36,0,0,9.629592,20.93234,0,8.8,-8.8,20.58863,52.79125,0.198344,22.28046,0,0,20.93234
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,6.343066,6.343066,0,-1,0,6.343066,0,0,8.881784E-16,0,0,6.676912,6.343066,0,0,19.40737,12.13235,0,6.676912,-6.676912,13.55055,34.74492,0.198344,6.977373,0,0,12.13235
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.82616,5.455433,0,0,0,13.55055,34.74492,0.198344,0,0,0,5.455433
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,2.191053,2.191053,0,-1,0,2.191053,0,0,4.440892E-16,0,0,2.306372,2.191053,0,0,26.82616,5.455433,0,2.306372,-2.306372,11.11942,28.51127,0.198344,2.410158,0,0,5.455433
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3888,3.149061,0,0,0,11.11942,28.51127,0.198344,0,0,0,3.149061
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.624561,2.624561,0,-1,0,2.624561,0,0,4.440892E-16,0,0,2.762696,2.624561,0,0,29.3888,3.149061,0,2.762696,-2.762696,8.207281,21.04427,0.198344,2.887017,0,0,3.149061
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,3.496912,0.3670475,0,-1,0,0.3670475,0,0,3.129865,3.479556,0,0.3863659,0.3670475,0,0,32.45846,0.3863659,0,0.3863659,-0.3863659,7.800015,20,0.198344,3.846603,0,0,0.3863659
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.957114,0,0,-1,0,0,0,0,2.957114,3.252826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198344,3.252826,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.707029,0,0,-1,0,0,0,0,2.707029,2.977732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198344,2.977732,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.421892,1.421892,10.22189,0,2.922139,1.421892,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1983976,1.564081,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,2.2104,2.2104,11.0104,0,3.121631,2.2104,8.927099,0,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1984772,2.43144,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1984451,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,12.6201,12.6201,12,0,3.372,12.6201,24.96801,0,0,0,3.150989,0.6527396,0.6201026,0,0,6.629604,23.63233,2.498249,0,2.498249,35.08073,89.95041,0.1984698,13.88211,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,8.591787,8.36,0,-1,0,8.36,39.31206,0,0.2317869,1.090966,3.286488,8.8,8.36,0,0,4.131355,25.88076,0,5.513512,-5.513512,29.26898,75.04852,0.1984698,9.450966,2.62919,0,29.16725
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,8.644283,8.644283,12,0,3.372,8.644283,57.80222,0,0,0,4.996587,0,0,3.355717,3.187931,10.25748,20.36725,8.184519,0,8.184519,37.03349,94.95749,0.1985635,9.508712,3.99727,12,25.36383
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,11.28217,11.28217,10.00915,0,2.868314,11.28217,30.25117,4.440892E-16,0,0,3.41299,1.340028,1.273027,0,0,2.072961,27.73331,2.072961,0,2.072961,39.00008,100,0.1985838,12.41039,2.730392,12,31.1463
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,7.448262,7.448262,0,0,0,7.448262,50.19723,0,0,0,3.738821,7.840275,7.448262,0,0,0,29.59898,0,4.101454,-4.101454,34.67677,88.9146,0.1985838,8.193088,2.991057,0,33.3378
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,0,0,0,0,0,0,0,1.870082,0,0,0,0,4.557171,25.49752,1.870082,0,1.870082,36.45088,93.46361,0.1985306,0,1.496066,0,27.36761
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,2.687089,27.1806,0.5842195,0,0.5842195,37.00512,94.88474,0.198514,0,0.4673756,0,27.76482
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,11.27647,11.27647,11.38717,0,3.216954,11.27647,17.61493,0,0,0,1.986343,0,0,0.1107004,0.1051654,2.10287,27.7064,2.091508,0,2.091508,38.9893,99.97237,0.1985349,12.40412,1.589074,12,29.69274
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,18.02057,18.02057,12,0,3.372,18.02057,4.985036,8.881784E-16,0,0,0.8983318,6.33744,6.020568,0,0,0.01136136,29.58875,0,5.439108,-5.439108,33.25598,85.27156,0.1985349,19.82262,0.7186654,12,30.48709
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,8.388473,8.388473,12,0,3.372,8.388473,3.789608,0,0,0,0.3178903,0,0,3.611527,3.430951,6.054815,24.14964,3.748841,0,3.748841,36.81244,94.39068,0.1985859,9.22732,0.2543122,12,24.46754
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,0,0,0,0,0,0,0,0.4407573,0,0,0,0,2.305974,27.5236,0.4407573,0,0.4407573,37.23058,95.46283,0.1985734,0,0.3526058,0,27.96436
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,21.12475,8.36,0,-1,0,8.36,0,0,12.76475,14.87723,0,8.8,8.36,0,0,1.865216,27.92028,0,8.8,-8.8,27.95457,71.67822,0.1985734,23.23723,0,0,27.92028
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,17.20665,8.36,0,-1,0,8.36,0,0,8.846648,10.56731,0,8.8,8.36,0,0,11.64299,19.12028,0,8.8,-8.8,18.67855,47.89362,0.1985734,18.92731,0,0,19.12028
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,10.05487,8.36,0,-1,0,8.36,0,0,1.694868,2.700355,0,8.8,8.36,0,0,21.42077,10.32028,0,8.8,-8.8,9.402535,24.10902,0.1985734,11.06035,0,0,10.32028
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,2.131402,1.444269,0,-1,0,1.444269,0,0,0.6871327,0.9002729,0,1.520284,1.444269,0,0,31.19855,1.520284,0,1.520284,-1.520284,7.800015,20,0.1985734,2.344542,0,0,1.520284
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.8747593,0,0,-1,0,0,0,0,0.8747593,0.9622352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985734,0.9622352,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985734,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.676967,0,0,-1,0,0,0,0,1.676967,1.844664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985734,1.844664,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,2.23274,0,0,-1,0,0,0,0,2.23274,2.456014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985734,2.456014,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.257731,0,0,-1,0,0,0,0,1.257731,1.383504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985734,1.383504,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.5331984,0,0,-1,0,0,0,0,0.5331984,0.5865182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985734,0.5865182,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.862011,2.862011,11.66201,0,3.286489,2.862011,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1986842,3.148212,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,2.228379,2.228379,11.02838,0,3.12618,2.228379,6.209677,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1987654,2.451216,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,13.64652,13.64652,12,0,3.372,13.64652,13.34868,0,0,0,1.82163,1.733178,1.64652,0,0,16.02938,15.17254,0.08845151,0,0.08845151,23.87719,61.22343,0.1987662,15.01117,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,14.7065,14.7065,12,0,3.372,14.7065,20.78013,0,0,0,3.056029,2.848946,2.706498,0,0,15.94093,15.25214,0.2070836,0,0.2070836,24.07364,61.72717,0.1987683,16.17715,2.444824,12,18.30817
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,10.58711,8.36,0,-1,0,8.36,47.34911,0,2.227111,3.285822,3.958385,8.8,8.36,0,0,15.73384,15.43852,0,4.841615,-4.841615,18.97013,48.64127,0.1987683,11.64582,3.166708,0,19.3969
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,5.591856,5.591856,0,0,0,5.591856,81.61359,0,8.881784E-16,0,4.563715,5.886165,5.591856,0,0,21.11341,10.5969,0,1.32245,-1.32245,17.57615,45.06696,0.1987683,6.151042,3.650972,0,15.16062
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.776982,2.776982,0,0,0,2.776982,139.6676,0,0,0,3.878542,2.923138,2.776982,0,0,22.5828,9.274455,0.9554039,0,0.9554039,18.48252,47.391,0.1987411,3.05468,3.102834,0,13.153
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.593274,2.593274,0,0,0,2.593274,232.4997,0,0,0,6.029356,2.729763,2.593274,0,0,21.6274,10.13432,3.299593,0,3.299593,21.61279,55.41731,0.1986475,2.852602,4.823484,0,16.16367
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.878689,3.878689,0,0,0,3.878689,147.3433,0,0,0,5.714988,4.082831,3.878689,0,0,18.32781,13.10395,1.632157,0,1.632157,23.16119,59.38756,0.1986012,4.266558,4.57199,0,18.81894
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,9.349066,8.36,0,-1,0,8.36,91.11833,0,0.9890656,1.923972,7.617493,8.8,8.36,0,0,16.69565,14.57289,0,1.182507,-1.182507,21.91472,56.19148,0.1986012,10.28397,6.093994,0,22.19039
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.6265124,0.6265124,0,0,0,0.6265124,641.5547,0,0,0,4.01942,0.6594867,0.6265124,0,0,18.00955,13.39039,3.359933,0,3.359933,25.10223,64.36457,0.1985061,0.6891636,3.215536,0,17.40981
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,7.048392,7.048392,0,0,0,7.048392,63.33188,0,0,0,4.463879,7.41936,7.048392,0,0,14.64961,16.41433,0,2.955481,-2.955481,21.98688,56.37651,0.1985061,7.753231,3.571103,0,20.8782
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,19.43861,19.43861,12,0,3.372,19.43861,12.2884,0,0,1.022474,2.388694,7.830119,7.438613,0,0,17.93348,13.45884,0,5.441425,-5.441425,16.25112,41.66945,0.1985061,21.38247,1.910955,12,15.84754
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,15.57122,15.57122,12,0,3.372,15.57122,1.974632,0,1.776357E-15,0,0.3074743,3.759181,3.571222,0,0,23.97951,8.01742,0,3.451707,-3.451707,12.6127,32.34019,0.1985061,17.12834,0.2459794,12,8.324894
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,17.20283,4.337427,0,-1,0,4.337427,0,0,12.86541,14.58569,0,4.565713,4.337427,0,0,27.81474,4.565713,0,4.565713,-4.565713,7.800015,20,0.1985061,18.92312,0,0,4.565713
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,13.55443,0,0,-1,0,0,0,0,13.55443,14.90988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985061,14.90988,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,4.052114,0,0,-1,0,0,0,0,4.052114,4.457326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985061,4.457326,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985061,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1648032,0,0,-1,0,0,0,0,0.1648032,0.1812835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985061,0.1812835,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.938457,0,0,-1,0,0,0,0,4.938457,5.432303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985061,5.432303,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2681262,0,0,-1,0,0,0,0,0.2681262,0.2949389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985061,0.2949389,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985061,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,3.417776,0,0,-1,0,0,0,0,3.417776,3.759553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985061,3.759553,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1712744,0,0,-1,0,0,0,0,0.1712744,0.1884019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985061,0.1884019,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.466453,2.466453,11.26645,0,3.186413,2.466453,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1986007,2.713098,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1985928,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.272599,1.272599,10.0726,0,2.884367,1.272599,151.9613,0,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.1985848,1.399858,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,2.324665,2.324665,0,0,0,2.324665,209.6057,0,0,0,4.87263,2.447016,2.324665,0,0,5.743705,24.42964,2.425614,0,2.425614,35.85226,91.92869,0.1985164,2.557132,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.880229,4.880229,0,-1,0,4.880229,158.3163,0,0,0,7.726198,5.137083,4.880229,0,0,3.318092,26.6127,2.589115,0,2.589115,38.30851,98.22675,0.1984434,5.368252,6.180958,0,34.33889
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.989543,2.989543,0,0,0,2.989543,311.9801,5.450915,0,0,9.326779,3.146887,2.989543,0,0,0.7289767,28.9429,0.7289767,0,0.7289767,39.00008,100,0.1984228,3.288497,7.461423,0,38.26968
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,14.98526,14.98526,6.625259,0,2.012191,14.98526,75.20994,2.470404,0,0,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1984228,16.48379,9.016323,12,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.916903,3.916903,0,0,0,3.916903,285.1782,7.047099,0,0,11.17015,4.123056,3.916903,0,0,0,29.59898,0,0,0,39.00008,100,0.1984228,4.308594,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.09421977,0.09421977,0,0,0,0.09421977,11925.92,11.1374,0,0,11.23658,0.0991787,0.09421977,0,0,0,29.59898,0,0,0,39.00008,100,0.1984228,0.1036417,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,9.075784,8.36,0,-1,0,8.36,130.128,2.078702,0.7157834,1.623362,10.8787,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1984228,9.983362,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,4.329034,4.329034,0,0,0,4.329034,191.4326,3.730307,0,0,8.287185,4.556878,4.329034,0,0,0,29.59898,0,0,0,39.00008,100,0.1984228,4.761938,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,0,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984228,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,8.108376,8.108376,5.563714,0,1.743619,8.108376,33.03487,4.440892E-16,0,0,2.678591,2.678591,2.544662,0,0,0,29.59898,0,0,0,39.00008,100,0.1984228,8.919213,2.142873,12,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,0,0,0,0,0.4931649,0,0,0.4931649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984228,0,0.3945319,0,30.09214
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984228,0,0,0,29.59898
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,13.10265,8.36,0,-1,0,8.36,0,0,4.742654,6.05292,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1984228,14.41292,0,0,29.59898
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,16.94558,8.36,0,-1,0,8.36,0,0,8.585578,10.28014,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1984228,18.64014,0,0,20.79898
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,5.179,5.179,0,-1,0,5.179,0,0,8.881784E-16,0,0,5.451579,5.179,0,0,19.55556,11.99898,0,5.451579,-5.451579,14.70158,37.69629,0.1984228,5.6969,0,0,11.99898
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.69759,1.69759,0,-1,0,1.69759,0,0,2.220446E-16,0,0,1.786937,1.69759,0,0,25.61287,6.547399,0,1.786937,-1.786937,12.81798,32.86656,0.1984228,1.86735,0,0,6.547399
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.948039,2.948039,0,-1,0,2.948039,0,0,4.440892E-16,0,0,3.103199,2.948039,0,0,27.59835,4.760462,0,3.103199,-3.103199,9.546924,24.47924,0.1984228,3.242843,0,0,4.760462
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,5.142982,1.574399,0,-1,0,1.574399,0,0,3.568583,4.082881,0,1.657262,1.574399,0,0,31.04635,1.657262,0,1.657262,-1.657262,7.800015,20,0.1984228,5.65728,0,0,1.657262
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.928805,0,0,-1,0,0,0,0,2.928805,3.221685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984228,3.221685,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,6.210119,0,0,-1,0,0,0,0,6.210119,6.831131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984228,6.831131,0,0,0
