Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984228,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.7894843,0.7894843,9.589484,0,2.76214,0.7894843,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984503,0.8684328,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,5.191461,5.191461,12,0,3.372,5.191461,1.665609,0,0,0,0.08646946,0,0,6.808539,6.468112,24.52775,7.524,6.554582,0,6.554582,21.94923,56.27996,0.1985405,5.710607,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,28.35515,20.36,12,0,3.372,20.36,7.732724,0,7.995147,10.83066,1.574383,8.8,8.36,0,0,17.97317,13.42312,0,7.225617,-7.225617,14.33276,36.7506,0.1985405,31.19066,1.259506,12,14.99751
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,5.617069,5.617069,12,0,3.372,5.617069,55.65975,0,0,0,3.126447,0,0,6.382931,6.063785,26.00164,6.197506,9.190231,0,9.190231,23.05138,59.10598,0.1986403,6.178776,2.501157,12,9.323953
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,5.257102,5.257102,0,-1,0,5.257102,77.6773,0,0,0,4.083575,5.533791,5.257102,0,0,16.81141,14.46871,0,1.450216,-1.450216,21.52272,55.18634,0.1986403,5.782812,3.26686,0,18.55229
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,5.804017,5.804017,0,0,0,5.804017,119.8474,0,0,0,6.955962,6.109491,5.804017,0,0,18.42276,13.0185,0.8464705,0,0.8464705,22.32575,57.2454,0.1986165,6.384418,5.564769,0,19.97446
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,11.81993,11.81993,12,0,3.372,11.81993,44.2433,0,0,0,5.229527,0,0,0.1800699,0.1710664,17.57629,13.78032,5.400594,0,5.400594,27.4492,70.38243,0.1986694,13.00192,4.183622,12,19.00985
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,3,0,1.095,0,0,0.2382351,0,0,9.552015,0,0,2.761765,2.623677,12.17569,18.64086,12.17569,0,12.17569,39.00008,100,0.198328,0,7.641612,12,28.19287
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,6.922834,6.922834,0,0,0,6.922834,109.0011,0.2587737,0,0,7.545967,7.287194,6.922834,0,0,0,29.59898,0,0,0,39.00008,100,0.198328,7.615117,6.036774,0,37.14495
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,5.185388,5.185388,0,-1,0,5.185388,128.4594,1.202818,0,0,6.66112,5.458303,5.185388,0,0,0,29.59898,0,0,0,39.00008,100,0.198328,5.703927,5.328897,0,36.2601
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,3.515198,3.515198,0,0,0,3.515198,142.2751,1.301045,0,0,5.001254,3.700209,3.515198,0,0,0,29.59898,0,0,0,39.00008,100,0.198328,3.866718,4.001003,0,34.60023
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,12.46113,12.46113,8.848092,0,2.574567,12.46113,30.52051,4.440892E-16,0,0,3.803201,3.803201,3.613041,0,0,0,29.59898,0,0,0,39.00008,100,0.198328,13.70725,3.042561,12,33.40218
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,0,0,0,0,2.470415,0,0,2.470415,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.198328,0,1.976332,0,32.06939
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,8.744043,8.744043,8.25567,0,2.424685,8.744043,5.879175,4.440892E-16,0,0,0.5140776,0.5140776,0.4883737,0,0,0,29.59898,0,0,0,39.00008,100,0.198328,9.618448,0.4112621,12,30.11306
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,16.13443,8.36,0,-1,0,8.36,0,0,7.774433,9.387877,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.198328,17.74788,0,0,29.59898
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777778,20.79898,0,0,0,29.72406,76.21539,0.198328,0,0,0,20.79898
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,20.02166,8.36,0,-1,0,8.36,0,0,11.66166,13.66383,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.198328,22.02383,0,0,20.79898
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.198328,0,0,0,11.99898
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.198328,0,0,0,11.99898
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,4.530017,4.530017,0,-1,0,4.530017,0,0,8.881784E-16,0,0,4.768439,4.530017,0,0,19.55556,11.99898,0,4.768439,-4.768439,15.42167,39.54267,0.198328,4.983019,0,0,11.99898
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85382,7.230539,0,0,0,15.42167,39.54267,0.198328,0,0,0,7.230539
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85382,7.230539,0,0,0,15.42167,39.54267,0.198328,0,0,0,7.230539
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.677072,1.677072,0,-1,0,1.677072,0,0,2.220446E-16,0,0,1.765338,1.677072,0,0,24.85382,7.230539,0,1.765338,-1.765338,13.56084,34.77132,0.198328,1.844779,0,0,7.230539
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,2.334117,2.334117,0,-1,0,2.334117,0,0,4.440892E-16,0,0,2.456965,2.334117,0,0,26.81531,5.4652,0,2.456965,-2.456965,10.97097,28.13065,0.198328,2.567528,0,0,5.4652
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.599862,1.599862,0,0,0,1.599862,0,0,0,0,0,1.684065,1.599862,0,0,29.54527,3.008235,0,1.684065,-1.684065,9.195813,23.57896,0.198328,1.759848,0,0,3.008235
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,2.266048,2.266048,11.06605,0,3.13571,2.266048,5.322158,1.776357E-15,0,0,0.1206026,0,0,8.8,8.36,31.41645,1.32417,8.480602,0,8.480602,17.24122,44.20817,0.1984106,2.492652,0.09648211,12,1.444773
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.69714,0.69714,9.49714,0,2.738776,0.69714,266.2374,1.776357E-15,0,0,1.856048,0,0,8.8,8.36,22.93585,8.956713,10.21605,0,10.21605,26.93301,69.05887,0.1983823,0.766854,1.484838,12,10.81276
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,7.959205,0,2.349679,0,0,0,0,0,5.158558,0,0,7.959205,7.561245,12.7198,18.15116,12.7198,0,12.7198,39.00008,100,0.1982237,0,4.126846,12,23.30971
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,8.241369,8.241369,0,-1,0,8.241369,101.8376,0,0,0.7055057,8.392811,8.675125,8.241369,0,0,0,29.59898,0,0.2823144,-0.2823144,38.70249,99.23696,0.1982237,9.065506,6.714249,0,37.99179
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.241304,0.241304,0,0,0,0.241304,3949.613,8.962885,0,0,9.530572,0.2540042,0.241304,0,0,0.3136827,29.31666,0.3136827,0,0.3136827,39.00008,100,0.1982149,0.2654344,7.624457,0,38.84724
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,0,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982149,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.504132,2.504132,0,0,0,2.504132,421.9294,7.929741,0,0,10.56567,2.635928,2.504132,0,0,0,29.59898,0,0,0,39.00008,100,0.1982149,2.754545,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,12.97681,12.97681,4.616812,0,1.504053,12.97681,77.34941,1.237487,0,0,10.03749,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1982149,14.27449,8.02999,12,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,7.824838,7.824838,0,-1,0,7.824838,116.2443,0.8592567,0,0.2473213,9.095928,8.236671,7.824838,0,0,0,29.59898,0,0,0,39.00008,100,0.1982149,8.607322,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,1.045472,1.045472,0,0,0,1.045472,609.7112,5.273864,0,0,6.374361,1.100497,1.045472,0,0,0,29.59898,0,0,0,39.00008,100,0.1982149,1.150019,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,19.29936,19.29936,12,0,3.372,19.29936,28.19963,0,0,0.8693005,5.442349,7.683541,7.299364,0,0,0,29.59898,0,2.241192,-2.241192,36.63765,93.94251,0.1982149,21.2293,4.353879,12,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,9.482023,9.482023,8.708069,0,2.539141,9.482023,34.8544,0,0,0,3.304903,0.814689,0.7739546,0,0,2.490214,27.35779,2.490214,0,2.490214,39.00008,100,0.198239,10.43023,2.643922,12,30.66269
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,20.02829,20.02829,12,0,3.372,20.02829,2.389932,0,3.552714E-15,1.671124,0.4786627,8.450836,8.028295,0,0,0,29.59898,0,7.972173,-7.972173,30.59667,78.45284,0.198239,22.03112,0.3829302,12,30.07764
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,18.74714,8.36,0,-1,0,8.36,0,0,10.38714,12.26185,0,8.8,8.36,0,0,8.85797,21.6268,0,8.8,-8.8,21.32066,54.66824,0.198239,20.62185,0,0,21.6268
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,10.12271,8.36,0,-1,0,8.36,0,0,1.762705,2.774976,0,8.8,8.36,0,0,18.63575,12.82681,0,8.8,-8.8,12.04464,30.88363,0.198239,11.13498,0,0,12.82681
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.41353,4.026805,0,0,0,12.04464,30.88363,0.198239,0,0,0,4.026805
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.41353,4.026805,0,0,0,12.04464,30.88363,0.198239,0,0,0,4.026805
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.41353,4.026805,0,0,0,12.04464,30.88363,0.198239,0,0,0,4.026805
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.7149564,0.7149564,0,-1,0,0.7149564,0,0,1.110223E-16,0,0,0.7525857,0.7149564,0,0,28.41353,4.026805,0,0.7525857,-0.7525857,11.25135,28.84955,0.198239,0.7864521,0,0,4.026805
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.41009,2.41009,0,-1,0,2.41009,0,0,0,0,0,2.536937,2.41009,0,0,29.24973,3.274219,0,2.536937,-2.536937,8.57718,21.99272,0.198239,2.651099,0,0,3.274219
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,7.35343,0.7004184,0,-1,0,0.7004184,0,0,6.653012,7.388355,0,0.7372825,0.7004184,0,0,32.06855,0.7372825,0,0.7372825,-0.7372825,7.800015,20,0.198239,8.088774,0,0,0.7372825
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.914202,0,0,-1,0,0,0,0,3.914202,4.305622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198239,4.305622,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.9723741,0,0,-1,0,0,0,0,0.9723741,1.069612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198239,1.069612,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,2.298238,2.298238,11.09824,0,3.143854,2.298238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1983259,2.528061,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,3.191613,3.191613,11.53506,0,3.254369,3.191613,2.896596,0,0,0,0.09244812,0,0,8.343443,7.926271,24.52775,7.524,8.018719,0,8.018719,23.33823,59.8415,0.1984352,3.510774,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,3.318417,3.318417,11.59725,0,3.270104,3.318417,72.86284,0,0,0,2.417892,0,0,8.278831,7.86489,16.50904,14.74085,10.28278,0,10.28278,33.09334,84.85454,0.1984878,3.650258,1.934314,12,17.15874
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,17.22022,17.22022,12,0,3.372,17.22022,31.99653,0,0,0,5.509875,5.494972,5.220223,0,0,6.226252,23.99535,0.01490246,0,0.01490246,33.10748,84.89079,0.198488,18.94225,4.4079,12,29.50523
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,11.64594,8.36,0,-1,0,8.36,85.28011,0,3.285939,4.450532,7.129416,8.8,8.36,0,0,6.211349,24.00876,0,1.670583,-1.670583,31.34653,80.37554,0.198488,12.81053,5.703533,0,31.13818
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,4.354317,4.354317,0,0,0,4.354317,200.7116,0,0,0,8.73962,4.583492,4.354317,0,0,8.067554,22.33818,4.156128,0,4.156128,35.28938,90.4854,0.1983726,4.789749,6.991696,0,31.0778
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,11.1467,11.1467,4.896799,0,1.57489,11.1467,94.11098,0,0,0,10.49027,6.578843,6.2499,0,0,3.911425,26.0787,3.911425,0,3.911425,39.00008,100,0.1983387,12.26137,8.392214,12,36.56896
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,10.54266,10.54266,3,0,1.095,10.54266,114.1384,4.093584,0,0,12.03322,7.939639,7.542657,0,0,0,29.59898,0,0,0,39.00008,100,0.1983387,11.59692,9.626578,12,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,6.751541,6.751541,0,0,0,6.751541,149.8514,3.010395,0,0,10.11728,7.106885,6.751541,0,0,0,29.59898,0,0,0,39.00008,100,0.1983387,7.426695,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983387,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,9.07399,9.07399,3,0,1.095,9.07399,90.42311,1.811311,0,0,8.204984,6.393673,6.073989,0,0,0,29.59898,0,0,0,39.00008,100,0.1983387,9.981388,6.563987,12,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,0,0,0,0,4.339336,0,0,4.339336,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1983387,0,3.471469,0,33.93832
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,5.07146,5.07146,0,0,0,5.07146,43.29062,0,0,0,2.195467,5.338379,5.07146,0,0,0,29.59898,0,3.142912,-3.142912,35.68716,91.50535,0.1983387,5.578606,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,14.90186,14.90186,12,0,3.372,14.90186,3.543449,0,0,0,0.5280398,3.054589,2.90186,0,0,3.492125,26.45607,0,2.52655,-2.52655,33.02394,84.6766,0.1983387,16.39205,0.4224318,12,26.98411
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,6.803636,6.803636,0,-1,0,6.803636,0,0,8.881784E-16,0,0,7.161722,6.803636,0,0,6.299402,23.92952,0,7.161722,-7.161722,25.47482,65.31993,0.1983387,7.483999,0,0,23.92952
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.25687,16.76779,0,0,0,25.47482,65.31993,0.1983387,0,0,0,16.76779
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,7.956169,7.956169,0,-1,0,7.956169,0,0,8.881784E-16,0.3917861,0,8.374915,7.956169,0,0,14.25687,16.76779,0,8.374915,-8.374915,16.64689,42.68424,0.1983387,8.751786,0,0,16.76779
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.990505,1.990505,0,-1,0,1.990505,0,0,0,0,0,2.095268,1.990505,0,0,23.56233,8.392879,0,2.095268,-2.095268,14.43828,37.02116,0.1983387,2.189555,0,0,8.392879
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,2.333792,2.333792,0,-1,0,2.333792,0,0,0,0,0,2.456623,2.333792,0,0,25.89041,6.297611,0,2.456623,-2.456623,11.84877,30.38141,0.1983387,2.567171,0,0,6.297611
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.954121,1.954121,0,-1,0,1.954121,0,0,4.440892E-16,0,0,2.05697,1.954121,0,0,28.61999,3.840988,0,2.05697,-2.05697,9.680536,24.82184,0.1983387,2.149533,0,0,3.840988
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.90551,1.784019,0,0,0,9.680536,24.82184,0.1983387,0,0,0,1.784019
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.496424,1.694818,0,-1,0,1.694818,0,0,0.8016067,1.051249,0,1.784019,1.694818,0,0,30.90551,1.784019,0,1.784019,-1.784019,7.800015,20,0.1983387,2.746067,0,0,1.784019
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,2.312647,0,0,-1,0,0,0,0,2.312647,2.543912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983387,2.543912,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,5.448851,0,0,-1,0,0,0,0,5.448851,5.993736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983387,5.993736,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.729192,2.729192,11.52919,0,3.252886,2.729192,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984419,3.002111,0,12,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1436384,0.1436384,8.943639,0,2.598741,0.1436384,50.16267,0,0,0,0.07205287,0,0,8.8,8.36,24.52775,7.524,8.432053,0,8.432053,23.73036,60.84694,0.1984416,0.1580023,0.0576423,12,7.596053
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,9.058002,9.058002,12,0,3.372,9.058002,6.756933,0,0,0,0.612043,0,0,2.941998,2.794899,16.0957,15.11285,3.406942,0,3.406942,26.96247,69.13438,0.1984854,9.963801,0.4896345,12,15.72489
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,8.129835,8.129835,12,0,3.372,8.129835,16.38299,0,0,0,1.33191,0,0,3.870165,3.676657,12.68876,18.17909,5.008567,0,5.008567,31.71401,81.31781,0.198548,8.942819,1.065528,12,19.51101
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,7.680192,22.68681,1.320752,0,1.320752,32.96698,84.53056,0.1985115,0,1.056602,0,24.00756
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,6.692989,6.692989,0,0,0,6.692989,48.43473,0,0,0,3.241731,7.045252,6.692989,0,0,6.35944,23.87548,0,3.803521,-3.803521,28.95772,74.25042,0.1985115,7.362288,2.593385,0,27.11721
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,0,0,0,0,0,0,0,4.361803,0,0,0,0,10.58557,20.07196,4.361803,0,4.361803,33.09569,84.86057,0.198391,0,3.489443,0,24.43376
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.4713702,0.4713702,0,0,0,0.4713702,617.3481,0,0,0,2.909995,0.4961791,0.4713702,0,0,6.223771,23.99758,2.413815,0,2.413815,35.38564,90.73222,0.1983244,0.5185072,2.327996,0,26.90758
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.890677,4.890677,0,0,0,4.890677,27.39688,0,8.881784E-16,0,1.339893,5.148081,4.890677,0,0,3.809956,26.17002,0,3.808188,-3.808188,31.37145,80.43947,0.1983244,5.379745,1.071914,0,27.50991
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,11.46158,8.36,0,-1,0,8.36,34.27092,0,3.101584,4.247742,2.865049,8.8,8.36,0,0,8.041276,22.36183,0,5.934951,-5.934951,25.11547,64.39851,0.1983244,12.60774,2.292039,0,25.22688
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,0,0,0,0,0,0,0,2.093195,0,0,0,0,14.63567,16.42688,2.093195,0,2.093195,27.10125,69.49023,0.1982666,0,1.674556,0,18.52007
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,0,0,0,0,0,0,0,1.681684,0,0,0,0,12.54247,18.31075,1.681684,0,1.681684,28.69663,73.58096,0.1982202,0,1.345347,0,19.99244
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,13.48461,13.48461,12,0,3.372,13.48461,4.670893,0,0,0,0.6298516,1.562746,1.484609,0,0,10.86079,19.82427,0,0.9328944,-0.9328944,27.71327,71.05953,0.1982202,14.83307,0.5038813,12,20.45412
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,6.064708,6.064708,12,0,3.372,6.064708,8.592199,0,0,0,0.5210918,0,0,5.935292,5.638528,11.89734,18.89138,6.159619,0,6.159619,33.5568,86.04291,0.1983017,6.671178,0.4168734,12,19.41247
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,14.41267,8.36,0,-1,0,8.36,0,0,6.052668,7.493935,0,8.8,8.36,0,0,5.737717,24.43503,0,8.8,-8.8,24.28079,62.2583,0.1983017,15.85394,0,0,24.43503
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,4.159079,4.159079,0,-1,0,4.159079,0,0,0,0,0,4.377977,4.159079,0,0,15.51549,15.63503,0,4.377977,-4.377977,19.66599,50.42553,0.1983017,4.574986,0,0,15.63503
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,24.40259,8.36,0,-1,0,8.36,0,0,16.04259,18.48285,0,8.8,8.36,0,0,20.37991,11.25706,0,8.8,-8.8,10.38998,26.64092,0.1983017,26.84285,0,0,11.25706
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,2.323902,2.323902,0,-1,0,2.323902,0,0,0,0.2220891,0,2.446212,2.323902,0,0,30.15769,2.457056,0,2.446212,-2.446212,7.811445,20.02931,0.1983017,2.556292,0,0,2.457056
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.87571,0.01084322,0,0,0,7.811445,20.02931,0.1983017,0,0,0,0.01084322
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,4.332754,0.01030106,0,-1,0,0.01030106,0,0,4.322453,4.755728,0,0.01084322,0.01030106,0,0,32.87571,0.01084322,0,0.01084322,-0.01084322,7.800015,20,0.1983017,4.766029,0,0,0.01084322
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,4.656943,0,0,-1,0,0,0,0,4.656943,5.122637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983017,5.122637,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,3.371377,0,0,-1,0,0,0,0,3.371377,3.708514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983017,3.708514,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,5.352504,0,0,-1,0,0,0,0,5.352504,5.887754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983017,5.887754,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,4.518852,0,0,-1,0,0,0,0,4.518852,4.970737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983017,4.970737,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.6699578,0.6699578,9.469957,0,2.731899,0.6699578,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1983241,0.7369536,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.2130779,0.2130779,9.013078,0,2.616309,0.2130779,55.45759,1.776357E-15,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1983253,0.2343857,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,7.458783,7.458783,12,0,3.372,7.458783,24.55125,0,0,0,1.831224,0,0,4.541217,4.314157,16.04959,15.15435,6.14538,0,6.14538,29.60412,75.90786,0.1984011,8.204661,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,4.252436,4.252436,9.640157,0,2.77496,4.252436,99.54105,0,0,0,4.232919,0,0,5.387722,5.118336,9.904205,20.68519,9.351254,0,9.351254,38.4755,98.65494,0.1984026,4.677679,3.386335,12,24.91811
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,8.895918,8.36,0,-1,0,8.36,60.16798,0,0.5359177,1.425509,5.030043,8.8,8.36,0,0,0.5529504,29.10132,0,3.769957,-3.769957,34.50162,88.46552,0.1984026,9.785509,4.024035,0,34.13137
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,10.87533,10.87533,6.666756,0,2.022689,10.87533,84.33647,0,0,0,9.17187,4.430079,4.208575,0,0,4.741792,25.33137,4.741792,0,4.741792,39.00008,100,0.1984151,11.96286,7.337496,12,34.50323
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,0,0,0,0,8.596714,0,0,8.596714,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984151,0,6.877371,0,38.19569
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,10.66067,10.66067,3,0,1.095,10.66067,89.54024,1.481727,0,0,9.545587,8.06386,7.660666,0,0,0,29.59898,0,0,0,39.00008,100,0.1984151,11.72673,7.636469,12,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,6.853212,6.853212,0,0,0,6.853212,147.886,2.921037,0,0,10.13494,7.213908,6.853212,0,0,0,29.59898,0,0,0,39.00008,100,0.1984151,7.538533,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,14.74711,8.36,0,-1,0,8.36,85.80669,0,6.387108,7.861818,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.1984151,16.22182,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,7.937732,7.937732,5.345168,0,1.688328,7.937732,57.14863,0,0,0,4.536305,2.729015,2.592564,0,0,1.80729,27.97242,1.80729,0,1.80729,39.00008,100,0.1984322,8.731505,3.629044,12,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.501411,3.501411,0,0,0,3.501411,107.9888,0.09543703,0,0,3.781133,3.685696,3.501411,0,0,0,29.59898,0,0,0,39.00008,100,0.1984322,3.851552,3.024906,0,33.38011
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,6.097792,6.097792,0,0,0,6.097792,36.61147,0,0,0,2.232491,6.418729,6.097792,0,0,0,29.59898,0,4.186237,-4.186237,34.58739,88.68546,0.1984322,6.707572,1.785993,0,31.83147
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,12.6144,12.6144,12,0,3.372,12.6144,4.273884,1.221245E-15,0,0,0.539125,0.6467404,0.6144034,0,0,4.651375,25.41274,0,0.1076154,-0.1076154,34.47396,88.39459,0.1984322,13.87584,0.4313,12,25.95187
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,26.14298,8.36,0,-1,0,8.36,0,0,17.78298,20.39728,0,8.8,8.36,0,0,4.770947,25.30513,0,8.8,-8.8,25.19794,64.60999,0.1984322,28.75728,0,0,25.30513
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,11.68413,8.36,0,-1,0,8.36,0,0,3.324133,4.492547,0,8.8,8.36,0,0,14.54873,16.50513,0,8.8,-8.8,15.92193,40.82538,0.1984322,12.85255,0,0,16.50513
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.734874,2.734874,0,-1,0,2.734874,0,0,4.440892E-16,0,0,2.878815,2.734874,0,0,24.3265,7.705125,0,2.878815,-2.878815,12.88739,33.04453,0.1984322,3.008361,0,0,7.705125
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.52519,4.826311,0,0,0,12.88739,33.04453,0.1984322,0,0,0,4.826311
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.1115641,0.1115641,0,-1,0,0.1115641,0,0,1.387779E-17,0,0,0.1174359,0.1115641,0,0,27.52519,4.826311,0,0.1174359,-0.1174359,12.76361,32.72713,0.1984322,0.1227205,0,0,4.826311
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,5.055811,4.473431,0,-1,0,4.473431,0,0,0.5823802,1.087961,0,4.708875,4.473431,0,0,27.65567,4.708875,0,4.708875,-4.708875,7.800015,20,0.1984322,5.561392,0,0,4.708875
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.832321,0,0,-1,0,0,0,0,2.832321,3.115553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984322,3.115553,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.735652,0,0,-1,0,0,0,0,1.735652,1.909217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984322,1.909217,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.4369894,0,0,-1,0,0,0,0,0.4369894,0.4806883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984322,0.4806883,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,3.211538,0,0,-1,0,0,0,0,3.211538,3.532691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984322,3.532691,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.844493,2.844493,11.64449,0,3.282057,2.844493,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1985387,3.128942,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.151874,1.151874,9.951874,0,2.853824,1.151874,12.48026,0,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1985753,1.267061,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1985418,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1984476,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,9.241426,8.36,0,-1,0,8.36,73.41129,0,0.8814251,1.805568,6.137183,8.8,8.36,0,0,3.137943,26.77483,0,2.662817,-2.662817,33.21631,85.16985,0.1984476,10.16557,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,9.877125,9.877125,7.200131,0,2.157633,9.877125,90.25416,0,0,0,8.914516,2.817888,2.676994,0,0,6.096628,24.11201,6.096628,0,6.096628,39.00008,100,0.1984435,10.86484,7.131613,12,33.02653
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,9.261044,9.261044,3,0,1.095,9.261044,98.39168,2.521524,0,0,9.112096,6.590572,6.261043,0,0,0,29.59898,0,0,0,39.00008,100,0.1984435,10.18715,7.289677,12,38.71107
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,6.417967,6.417967,0,0,0,6.417967,89.23847,0,8.881784E-16,0,5.727296,6.755755,6.417967,0,0,0,29.59898,0,1.028459,-1.028459,37.91599,97.22028,0.1984435,7.059764,4.581837,0,35.32627
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,8.709565,8.709565,3,0,1.095,8.709565,82.14067,0.001294224,0,0,7.154095,6.010068,5.709565,0,0,1.142732,28.57052,1.142732,0,1.142732,39.00008,100,0.1984124,9.580522,5.723276,12,35.72461
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.847683,3.847683,0,-1,0,3.847683,223.0105,4.530545,0,0,8.580737,4.050192,3.847683,0,0,0,29.59898,0,0,0,39.00008,100,0.1984124,4.232451,6.86459,0,38.17971
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,0,0,0,0,6.083165,0,0,6.083165,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984124,0,4.866532,0,35.68214
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,0,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984124,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,0,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1984124,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.487208,1.487208,0,0,0,1.487208,35.95052,2.220446E-16,0,0,0.534659,1.565482,1.487208,0,0,0,29.59898,0,1.030823,-1.030823,37.91349,97.2139,0.1984124,1.635929,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,17.35708,8.36,0,-1,0,8.36,0,0,8.997083,10.73279,0,8.8,8.36,0,0,1.145359,28.56816,0,8.8,-8.8,28.63748,73.42929,0.1984124,19.09279,0,0,28.56816
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,17.18501,8.36,0,-1,0,8.36,0,0,8.825006,10.54351,0,8.8,8.36,0,0,10.92314,19.76815,0,8.8,-8.8,19.36147,49.64469,0.1984124,18.90351,0,0,19.76815
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,6.399757,6.399757,0,-1,0,6.399757,0,0,0,0,0,6.736586,6.399757,0,0,20.70091,10.96815,0,6.736586,-6.736586,12.26048,31.43707,0.1984124,7.039732,0,0,10.96815
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.8778093,0.8778093,0,-1,0,0.8778093,0,0,1.110223E-16,0,0,0.9240098,0.8778093,0,0,28.18601,4.231569,0,0.9240098,-0.9240098,11.28649,28.93966,0.1984124,0.9655902,0,0,4.231569
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.453627,1.453627,0,-1,0,1.453627,0,0,0,0,0,1.530134,1.453627,0,0,29.21269,3.307559,0,1.530134,-1.530134,9.673587,24.80402,0.1984124,1.59899,0,0,3.307559
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1373979,0.1373979,0,-1,0,0.1373979,0,0,0,0,0,0.1446294,0.1373979,0,0,30.91284,1.777426,0,0.1446294,-0.1446294,9.521134,24.41311,0.1984124,0.1511377,0,0,1.777426
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.62078,1.551157,0,-1,0,1.551157,0,0,1.069624,1.331702,0,1.632796,1.551157,0,0,31.07354,1.632796,0,1.632796,-1.632796,7.800015,20,0.1984124,2.882858,0,0,1.632796
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.222322,0,0,-1,0,0,0,0,1.222322,1.344554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984124,1.344554,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,1.057764,0,0,-1,0,0,0,0,1.057764,1.163541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984124,1.163541,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,2.160337,0,0,-1,0,0,0,0,2.160337,2.376371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1984124,2.376371,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.213477,1.213477,10.01348,0,2.86941,1.213477,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1984553,1.334825,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,6.568821,6.568821,12,0,3.372,6.568821,1.067737,0,0,0,0.07013774,0,0,5.431179,5.15962,24.52775,7.524,5.229758,0,5.229758,20.69239,53.05731,0.198525,7.225703,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,6.394917,6.394917,12,0,3.372,6.394917,12.48305,0,0,0,0.7982804,0,0,5.605083,5.32483,19.298,12.23078,6.12311,0,6.12311,26.50128,67.95187,0.1986036,7.034408,0.6386243,12,13.02906
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,11.61096,11.61096,12,0,3.372,11.61096,12.45792,0,0,0,1.446484,0,0,0.3890364,0.3695846,13.17489,17.74158,1.816069,0,1.816069,28.22416,72.36949,0.1986221,12.77206,1.157188,12,19.18806
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.960071,3.960071,0,-1,0,3.960071,39.66293,0,4.440892E-16,0,1.57068,4.168495,3.960071,0,0,11.35882,19.37604,0,2.597815,-2.597815,25.48582,65.34813,0.1986221,4.356078,1.256544,0,20.94672
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,11.928,11.928,12,0,3.372,11.928,17.80936,0,0,0,2.1243,0,0,0.07199927,0.0683993,14.24528,16.77823,2.192699,0,2.192699,27.566,70.68191,0.1986429,13.1208,1.69944,12,18.90253
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,11.05311,11.05311,12,0,3.372,11.05311,46.56261,0,0,0,5.146618,0,0,0.9468857,0.8995414,12.05258,18.75166,6.04616,0,6.04616,33.30189,85.38929,0.1987031,12.15843,4.117295,12,23.89828
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.7488779,0.7488779,0,0,0,0.7488779,614.2186,0,0,0,4.599747,0.7882926,0.7488779,0,0,6.006419,24.1932,3.811455,0,3.811455,36.91775,94.66071,0.1985995,0.8237658,3.679798,0,28.79295
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.9925059,0.9925059,0,0,0,0.9925059,625.6656,2.970061,0,0,6.209769,1.044743,0.9925059,0,0,2.194964,27.62351,2.194964,0,2.194964,39.00008,100,0.1985398,1.091756,4.967815,0,33.83328
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,5.559368,0,0,5.559368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1985398,0,4.447495,0,35.15835
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,3.156755,3.156755,0,0,0,3.156755,106.7319,0.04636328,0,0,3.369263,3.3229,3.156755,0,0,0,29.59898,0,0,0,39.00008,100,0.1985398,3.47243,2.69541,0,32.96824
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,3.440516,3.440516,0,0,0,3.440516,97.1094,0,0,0,3.341064,3.621596,3.440516,0,0,0,29.59898,0,0.2805313,-0.2805313,38.70437,99.24178,0.1985398,3.784567,2.672852,0,32.94004
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,12.68182,12.68182,11.75552,0,3.310148,12.68182,10.14643,1.665335E-16,0,0,1.286753,0.9750511,0.9262986,0,0,0.3117015,29.31845,0.3117015,0,0.3117015,39.00008,100,0.1985427,13.95001,1.029402,12,30.6052
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,0,0,0,0,0.4586999,0,0,0.4586999,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1985427,0,0.3669599,0,30.05768
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.4723854,0.4723854,0,-1,0,0.4723854,0,0,5.551115E-17,0,0,0.4972478,0.4723854,0,0,0,29.59898,0,0.4972478,-0.4972478,38.47593,98.65604,0.1985427,0.5196239,0,0,29.59898
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,6.740198,6.740198,0,-1,0,6.740198,0,0,8.881784E-16,0,0,7.094945,6.740198,0,0,0.5524975,29.10173,0,7.094945,-7.094945,30.9972,79.47985,0.1985427,7.414218,0,0,29.10173
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.293169,1.293169,0,-1,0,1.293169,0,0,2.220446E-16,0,0,1.36123,1.293169,0,0,8.43577,22.00678,0,1.36123,-1.36123,29.56234,75.80072,0.1985427,1.422486,0,0,22.00678
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.520292,1.520292,0,-1,0,1.520292,0,0,0,0,0,1.600307,1.520292,0,0,9.948248,20.64556,0,1.600307,-1.600307,27.87547,71.47542,0.1985427,1.672321,0,0,20.64556
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,5.479267,5.479267,0,-1,0,5.479267,0,0,0,0,0,5.767649,5.479267,0,0,11.72637,19.04525,0,5.767649,-5.767649,21.79583,55.88664,0.1985427,6.027193,0,0,19.04525
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,5.537671,5.537671,0,-1,0,5.537671,0,0,0,0,0,5.829127,5.537671,0,0,18.13487,13.2776,0,5.829127,-5.829127,15.65139,40.1317,0.1985427,6.091438,0,0,13.2776
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61167,7.448472,0,0,0,15.65139,40.1317,0.1985427,0,0,0,7.448472
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.9251065,0.9251065,0,-1,0,0.9251065,0,0,1.110223E-16,0,0,0.9737963,0.9251065,0,0,24.61167,7.448472,0,0.9737963,-0.9737963,14.62492,37.49973,0.1985427,1.017617,0,0,7.448472
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.3254528,0.3254528,0,-1,0,0.3254528,0,0,5.551115E-17,0,0,0.3425819,0.3254528,0,0,25.69367,6.474675,0,0.3425819,-0.3425819,14.26381,36.5738,0.1985427,0.3579981,0,0,6.474675
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.07432,6.132093,0,0,0,14.26381,36.5738,0.1985427,0,0,0,6.132093
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,3.289764,3.289764,0,0,0,3.289764,0,0,4.440892E-16,0,0,3.462909,3.289764,0,0,26.07432,6.132093,0,3.462909,-3.462909,10.61358,27.21426,0.1985427,3.61874,0,0,6.132093
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.858627,3.858627,12,0,3.372,3.858627,4.702729,0,0,0,0.1814607,0,0,8.141374,7.734305,29.92199,2.669184,7.915766,0,7.915766,18.12314,46.46949,0.1986474,4.244489,0.1451686,12,2.850644
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,9.651283,9.651283,12,0,3.372,9.651283,21.29418,0,0,0,2.055161,0,0,2.348717,2.231281,22.00623,9.793373,4.286442,0,4.286442,22.18961,56.89633,0.1986962,10.61641,1.644129,12,11.84853
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,18.07001,18.07001,12,0,3.372,18.07001,15.47912,0,0,0,2.797078,6.389482,6.070007,0,0,17.71979,13.65117,0,3.592403,-3.592403,18.40289,47.1868,0.1986962,19.87701,2.237663,12,16.44825
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.282872,1.282872,0,-1,0,1.282872,455.1485,0,0,0,5.838974,1.350392,1.282872,0,0,21.71135,10.05877,4.488582,0,4.488582,22.66113,58.10535,0.1985745,1.41116,4.671179,0,15.89774
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,0,0,0,0,0,0,0,10.27546,0,0,0,0,17.22276,14.09849,10.27546,0,10.27546,32.40929,83.10057,0.1982963,0,8.220367,0,24.37395
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,13.94973,13.94973,9.323478,0,2.69484,13.94973,84.71163,0,0,0,11.81705,4.869741,4.626255,0,0,6.947304,23.34641,6.947304,0,6.947304,39.00008,100,0.1982517,15.34471,9.453637,12,35.16345
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.551952,1.551952,0,0,0,1.551952,679.9686,8.919151,0,0,10.55278,1.633633,1.551952,0,0,0,29.59898,0,0,0,39.00008,100,0.1982517,1.707147,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,11.36565,11.36565,3.118854,0,1.12507,11.36565,76.37785,0,0,0,8.680841,8.680841,8.246799,0,0,0,29.59898,0,0,0,39.00008,100,0.1982517,12.50222,6.944673,12,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,12.19146,8.36,0,-1,0,8.36,91.05902,0,3.83146,5.050606,7.612534,8.8,8.36,0,0,0,29.59898,0,1.187466,-1.187466,37.74838,96.79052,0.1982517,13.41061,6.090027,0,37.21151
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,13.67619,13.67619,7.793068,0,2.307646,13.67619,54.92878,8.881784E-16,0,0,7.512162,6.192755,5.883117,0,0,1.319407,28.41151,1.319407,0,1.319407,39.00008,100,0.198264,15.0438,6.009729,12,35.92368
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,9.348762,9.348762,5.326816,0,1.683684,9.348762,45.28544,0,0,0,4.233628,4.233628,4.021946,0,0,0,29.59898,0,0,0,39.00008,100,0.198264,10.28364,3.386902,12,33.83261
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.502379,1.502379,0,0,0,1.502379,169.3319,0.9625559,0,0,2.544007,1.581451,1.502379,0,0,0,29.59898,0,0,0,39.00008,100,0.198264,1.652617,2.035206,0,32.14299
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,21.70149,20.36,12,0,3.372,20.36,2.662977,0,1.34149,3.511639,0.5421821,8.8,8.36,0,0,0,29.59898,0,8.257818,-8.257818,30.29557,77.6808,0.198264,23.87164,0.4337457,12,30.14116
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.175353,21.34116,0,0,0,30.29557,77.6808,0.198264,0,0,0,21.34116
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,11.32034,8.36,0,-1,0,8.36,0,0,2.960344,4.092378,0,8.8,8.36,0,0,9.175353,21.34116,0,8.8,-8.8,21.01956,53.8962,0.198264,12.45238,0,0,21.34116
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,8.417246,8.36,0,-1,0,8.36,0,0,0.05724542,0.8989699,0,8.8,8.36,0,0,18.95313,12.54116,0,8.8,-8.8,11.74354,30.11159,0.198264,9.25897,0,0,12.54116
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.492217,3.492217,0,-1,0,3.492217,0,0,4.440892E-16,0.2873369,0,3.676018,3.492217,0,0,28.73091,3.74116,0,3.676018,-3.676018,7.868681,20.17607,0.198264,3.841439,0,0,3.74116
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.837525,0.06188483,0,-1,0,0.06188483,0,0,1.775641,1.959393,0,0.06514193,0.06188483,0,0,32.81537,0.06514193,0,0.06514193,-0.06514193,7.800015,20,0.198264,2.021278,0,0,0.06514193
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.549256,0,0,-1,0,0,0,0,2.549256,2.804181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198264,2.804181,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198264,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.4546571,0,0,-1,0,0,0,0,0.4546571,0.5001228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198264,0.5001228,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,2.200763,0,0,-1,0,0,0,0,2.200763,2.420839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198264,2.420839,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,4.151994,0,0,-1,0,0,0,0,4.151994,4.567193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.198264,4.567193,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.507896,2.507896,11.3079,0,3.196898,2.507896,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1983562,2.758686,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.1668353,0.1668353,8.966835,0,2.604609,0.1668353,99.13694,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1983544,0.1835189,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.915125,4.915125,12,0,3.372,4.915125,19.98962,0,0,0,0.9825146,0,0,7.084875,6.730631,16.00236,15.19686,7.713146,0,7.713146,31.13624,79.83636,0.1984526,5.406637,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,5.636042,0,1.761919,0,0,0,0,0,2.934972,0,0,5.636042,5.35424,8.289212,22.13869,8.289212,0,8.289212,39.00008,100,0.1983301,0,2.347978,12,25.07366
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,8.971404,8.36,0,-1,0,8.36,32.9564,0,0.6114042,1.508545,2.755155,8.8,8.36,0,0,0,29.59898,0,6.044845,-6.044845,32.62825,83.66202,0.1983301,9.868545,2.204124,0,32.35413
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,11.49395,11.49395,12,0,3.372,11.49395,32.88475,0,0,0,3.779757,0,0,0.5060477,0.4807453,6.716495,23.55413,4.260503,0,4.260503,36.67012,94.02576,0.1983716,12.64335,3.023806,12,27.33389
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,17.37416,17.37416,12,0,3.372,17.37416,23.10652,8.881784E-16,0,0,4.014563,5.657009,5.374158,0,0,2.455992,27.38859,0,1.642446,-1.642446,34.93883,89.58656,0.1983716,19.11157,3.21165,12,31.40315
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,0,0,0,0,0,0,0,3.99926,0,0,0,0,4.280931,25.74614,3.99926,0,3.99926,38.73286,99.31483,0.1982642,0,3.199408,0,29.7454
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,0,0,0,0,4.086091,0,0,4.367762,0,0,0,0,0.2816711,29.34547,0.2816711,0,0.2816711,39.00008,100,0.1982567,0,3.49421,0,33.71324
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,14.8022,8.36,0,-1,0,8.36,49.71783,0,6.4422,7.922421,4.156411,8.8,8.36,0,0,0,29.59898,0,4.643589,-4.643589,34.1053,87.44933,0.1982567,16.28242,3.325129,0,33.75539
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,10.04962,10.04962,12,0,3.372,10.04962,18.65176,0,0,0,1.874431,0,0,1.950383,1.852864,5.159544,24.95539,3.727295,0,3.727295,37.64133,96.51603,0.1982986,11.05458,1.499545,12,26.82982
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,5.328014,5.328014,0,0,0,5.328014,33.14826,0,0,0,1.766144,5.608436,5.328014,0,0,1.432249,28.30995,0,3.842292,-3.842292,33.5912,86.1311,0.1982986,5.860815,1.412915,0,30.0761
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,9.111785,9.111785,12,0,3.372,9.111785,18.96724,0,0,0,1.728254,0,0,2.888215,2.743804,5.701462,24.46766,4.472058,0,4.472058,37.83376,97.00945,0.1983509,10.02296,1.382603,12,26.19592
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,0,0,0,0,0,0,0,0.5451958,0,0,0,0,1.229403,28.49252,0.5451958,0,0.5451958,38.35098,98.33566,0.1983363,0,0.4361566,0,29.03771
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,15.56414,8.36,0,-1,0,8.36,0,0,7.204142,8.760556,0,8.8,8.36,0,0,0.6842077,28.98319,0,8.8,-8.8,29.07497,74.55105,0.1983363,17.12056,0,0,28.98319
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,9.061357,8.36,0,-1,0,8.36,0,0,0.7013569,1.607493,0,8.8,8.36,0,0,10.46199,20.18319,0,8.8,-8.8,19.79895,50.76645,0.1983363,9.967492,0,0,20.18319
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,7.682993,7.682993,0,-1,0,7.682993,0,0,1.776357E-15,0.09129289,0,8.087361,7.682993,0,0,20.23976,11.38319,0,8.087361,-8.087361,11.27413,28.90796,0.1983363,8.451293,0,0,11.38319
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.5092146,0.5092146,0,-1,0,0.5092146,0,0,0,0,0,0.5360153,0.5092146,0,0,29.22572,3.29583,0,0.5360153,-0.5360153,10.70912,27.45922,0.1983363,0.560136,0,0,3.29583
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.8168259,0.8168259,0,-1,0,0.8168259,0,0,1.110223E-16,0,0,0.8598167,0.8168259,0,0,29.82129,2.759814,0,0.8598167,-0.8598167,9.802789,25.13531,0.1983363,0.8985085,0,0,2.759814
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.77665,1.899997,0,0,0,9.802789,25.13531,0.1983363,0,0,0,1.899997
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.722956,1.722956,0,-1,0,1.722956,0,0,2.220446E-16,0.09025428,0,1.813638,1.722956,0,0,30.77665,1.899997,0,1.813638,-1.813638,7.891047,20.23341,0.1983363,1.895252,0,0,1.899997
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.355264,0.08204135,0,-1,0,0.08204135,0,0,2.273223,2.508749,0,0.08635931,0.08204135,0,0,32.7918,0.08635931,0,0.08635931,-0.08635931,7.800015,20,0.1983363,2.590791,0,0,0.08635931
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983363,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.9678397,0,0,-1,0,0,0,0,0.9678397,1.064624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1983363,1.064624,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2730618,0.2730618,9.073062,0,2.631485,0.2730618,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1983429,0.300368,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,3.118112,3.118112,11.46965,0,3.237823,3.118112,3.661514,0,0,0,0.1141701,0,0,8.351542,7.933965,24.52775,7.524,8.048135,0,8.048135,23.36614,59.91306,0.1984484,3.429923,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.526776,3.526776,11.42842,0,3.227389,3.526776,67.80081,0,0,0,2.391183,0,0,7.90164,7.506558,16.47962,14.76732,9.89774,0,9.89774,32.75596,83.98947,0.198503,3.879454,1.912946,12,17.1585
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,6.581878,23.67529,3.583312,0,3.583312,36.15539,92.70594,0.1984072,0,2.866649,0,27.2586
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,6.245879,6.245879,0,-1,0,6.245879,46.49935,0,8.881784E-16,0,2.904293,6.574609,6.245879,0,0,2.998566,26.90027,0,3.670316,-3.670316,32.28654,82.78583,0.1984072,6.870466,2.323435,0,29.80456
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.782775,2.782775,0,0,0,2.782775,291.0838,0,0,0,8.100207,2.929237,2.782775,0,0,7.076694,23.22995,5.17097,0,5.17097,37.19215,95.3643,0.1982691,3.061053,6.480166,0,31.33016
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,19.81555,19.81555,11.45555,0,3.234254,19.81555,56.9309,0.5754465,0,1.437106,11.28117,8.8,8.36,0,0,1.905725,27.88383,1.905725,0,1.905725,39.00008,100,0.1982183,21.79711,9.024937,12,39.165
