Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.62249,1.62249,0,0,0,1.62249,664.2628,9.069715,0,0,10.7776,1.707884,1.62249,0,0,0,29.59898,0,0,0,39.00008,100,0.1982183,1.784739,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,0,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1982183,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,6.292976,6.292976,0,-1,0,6.292976,51.98199,0,0,0,3.271214,6.624185,6.292976,0,0,0,29.59898,0,3.352971,-3.352971,35.46574,90.93761,0.1982183,6.922273,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,6.442129,6.442129,0,0,0,6.442129,65.72019,0,0,0,4.233779,6.781188,6.442129,0,0,3.725523,26.24601,0,2.547409,-2.547409,32.78053,84.05247,0.1982183,7.086342,3.387023,0,30.47979
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,7.515972,7.515972,0,0,0,7.515972,49.63124,0,8.881784E-16,0,3.73027,7.91155,7.515972,0,0,6.555978,23.6986,0,4.18128,-4.18128,28.37308,72.75133,0.1982183,8.26757,2.984216,0,27.42887
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,7.461883,7.461883,0,0,0,7.461883,32.1284,0,0,0,2.397383,7.854614,7.461883,0,0,11.20184,19.51732,0,5.457231,-5.457231,22.62065,58.00155,0.1982183,8.208072,1.917907,0,21.9147
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,11.47678,11.47678,12,0,3.372,11.47678,4.650198,0,0,0,0.533693,0,0,0.5232205,0.4970594,17.26543,14.06009,1.030752,0,1.030752,23.59851,60.50887,0.1982297,12.62446,0.4269544,12,14.59378
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.23468,14.98776,0,0,0,23.59851,60.50887,0.1982297,0,0,0,14.98776
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,6.203134,6.203134,0,-1,0,6.203134,0,0,0,0,0,6.529614,6.203134,0,0,16.23468,14.98776,0,6.529614,-6.529614,16.71569,42.86066,0.1982297,6.823447,0,0,14.98776
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48981,8.45815,0,0,0,16.71569,42.86066,0.1982297,0,0,0,8.45815
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48981,8.45815,0,0,0,16.71569,42.86066,0.1982297,0,0,0,8.45815
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48981,8.45815,0,0,0,16.71569,42.86066,0.1982297,0,0,0,8.45815
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.648455,2.648455,0,-1,0,2.648455,0,0,4.440892E-16,0,0,2.787848,2.648455,0,0,23.48981,8.45815,0,2.787848,-2.787848,13.77704,35.32567,0.1982297,2.913301,0,0,8.45815
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.825145,1.825145,0,-1,0,1.825145,0,0,2.220446E-16,0,0,1.921206,1.825145,0,0,26.58742,5.670302,0,1.921206,-1.921206,11.75191,30.13304,0.1982297,2.00766,0,0,5.670302
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.72209,3.749097,0,0,0,11.75191,30.13304,0.1982297,0,0,0,3.749097
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.9816505,0.9816505,0,-1,0,0.9816505,0,0,1.110223E-16,0,0,1.033316,0.9816505,0,0,28.72209,3.749097,0,1.033316,-1.033316,10.6627,27.3402,0.1982297,1.079816,0,0,3.749097
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.8593811,0.8593811,0,-1,0,0.8593811,0,0,1.110223E-16,0,0,0.9046116,0.8593811,0,0,29.87022,2.71578,0,0.9046116,-0.9046116,9.709155,24.89522,0.1982297,0.9453192,0,0,2.71578
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,3.391806,3.391806,12,0,3.372,3.391806,0,0,0,0,0,0,0,8.608193,8.177784,30.87534,1.811169,8.177784,0,8.177784,17.46728,44.78782,0.1983371,3.730987,0,12,1.811169
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,5.28765,5.28765,12,0,3.372,5.28765,3.238451,0,0,0,0.1712379,0,0,6.71235,6.376733,22.69756,9.171174,6.547971,0,6.547971,23.67923,60.71586,0.1984222,5.816414,0.1369903,12,9.342412
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,13.26719,13.26719,12,0,3.372,13.26719,9.622467,0,1.776357E-15,0,1.276631,1.333881,1.267187,0,0,16.14959,15.06435,0,0.05725068,-0.05725068,23.61889,60.56112,0.1984222,14.59391,1.021305,12,16.34098
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,16.79896,16.79896,12,0,3.372,16.79896,23.12557,0,0,0,3.884855,5.051537,4.79896,0,0,16.2132,15.0071,0,1.166682,-1.166682,22.38909,57.40782,0.1984222,18.47886,3.107884,12,18.89195
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,6.034445,6.034445,0,-1,0,6.034445,38.18073,0,8.881784E-16,0,2.303995,6.352048,6.034445,0,0,17.50951,13.84042,0,4.048053,-4.048053,18.12207,46.46676,0.1984222,6.63789,1.843196,0,16.14441
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,1.001365,1.001365,0,0,0,1.001365,187.5211,0,0,0,1.87777,1.054068,1.001365,0,0,22.00735,9.792362,0.823702,0,0.823702,18.90351,48.47043,0.1984003,1.101502,1.502216,0,11.67013
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,10.03349,10.03349,12,0,3.372,10.03349,21.75856,0,0,0,2.183144,0,0,1.966505,1.86818,21.18365,10.53369,4.051324,0,4.051324,22.74693,58.32534,0.1984448,11.03684,1.746515,12,12.71684
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,6.560346,6.560346,12,0,3.372,6.560346,36.5886,0,0,0,2.400339,0,0,5.439654,5.167672,17.13232,14.17989,7.56801,0,7.56801,29.92657,76.73465,0.1985344,7.216381,1.920271,12,16.58022
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,13.33255,13.33255,12,0,3.372,13.33255,43.77918,0,0,0,5.836881,1.402685,1.332551,0,0,9.564315,20.99109,4.434196,0,4.434196,34.13322,87.5209,0.1985751,14.66581,4.669505,12,26.82798
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,5.130118,24.98187,2.957654,0,2.957654,36.9391,94.71545,0.1984965,0,2.366123,0,27.93953
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,9.928,9.928,9.403418,0,2.715065,9.928,27.44417,0,0,0,2.724658,0.5521927,0.5245832,0,0,2.172465,27.64376,2.172465,0,2.172465,39.00008,100,0.1985164,10.9208,2.179726,12,30.36842
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,11.04647,11.04647,9.192532,0,2.661711,11.04647,17.66641,0,0,0,1.951515,1.951515,1.853939,0,0,0,29.59898,0,0,0,39.00008,100,0.1985164,12.15112,1.561212,12,31.55049
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.5264599,0.5264599,0,0,0,0.5264599,221.383,0.6113246,0,0,1.165493,0.5541683,0.5264599,0,0,0,29.59898,0,0,0,39.00008,100,0.1985164,0.5791059,0.9323943,0,30.76447
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.62347,3.62347,0,0,0,3.62347,9.072494,0,4.440892E-16,0,0.3287391,3.814179,3.62347,0,0,0,29.59898,0,3.48544,-3.48544,35.3261,90.57957,0.1985164,3.985817,0.2629913,0,29.92772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,10.9895,8.36,0,-1,0,8.36,0,0,2.629498,3.728448,0,8.8,8.36,0,0,3.872711,26.11354,0,8.8,-8.8,26.05009,66.79496,0.1985164,12.08845,0,0,26.11354
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,4.558281,4.558281,0,-1,0,4.558281,0,0,0,0,0,4.798191,4.558281,0,0,13.65049,17.31354,0,4.798191,-4.798191,20.99235,53.82643,0.1985164,5.014109,0,0,17.31354
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.5155804,0.5155804,0,-1,0,0.5155804,0,0,1.110223E-16,0,0,0.5427162,0.5155804,0,0,18.98181,12.51535,0,0.5427162,-0.5427162,20.42028,52.35958,0.1985164,0.5671384,0,0,12.51535
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.989894,2.989894,0,-1,0,2.989894,0,0,4.440892E-16,0,0,3.147257,2.989894,0,0,19.58483,11.97263,0,3.147257,-3.147257,17.10278,43.85318,0.1985164,3.288884,0,0,11.97263
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.5482107,0.5482107,0,-1,0,0.5482107,0,0,0,0,0,0.5770639,0.5482107,0,0,23.08178,8.825374,0,0.5770639,-0.5770639,16.4945,42.2935,0.1985164,0.6030318,0,0,8.825374
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.410549,1.410549,0,-1,0,1.410549,0,0,2.220446E-16,0,0,1.484789,1.410549,0,0,23.72297,8.24831,0,1.484789,-1.484789,14.92939,38.28042,0.1985164,1.551604,0,0,8.24831
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.281852,1.281852,0,-1,0,1.281852,0,0,0,0,0,1.349317,1.281852,0,0,25.37273,6.763521,0,1.349317,-1.349317,13.50709,34.63349,0.1985164,1.410037,0,0,6.763521
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,3.438574,3.438574,0,-1,0,3.438574,0,0,4.440892E-16,0,0,3.619551,3.438574,0,0,26.87197,5.414204,0,3.619551,-3.619551,9.691746,24.85058,0.1985164,3.782431,0,0,5.414204
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.673631,1.70492,0,-1,0,1.70492,0,0,0.9687116,1.236075,0,1.794653,1.70492,0,0,30.8937,1.794653,0,1.794653,-1.794653,7.800015,20,0.1985164,2.940995,0,0,1.794653
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.917614,0,0,-1,0,0,0,0,3.917614,4.309376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1985164,4.309376,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,4.173403,4.173403,12,0,3.372,4.173403,0,0,0,0,0,0,0,7.826597,7.435267,32.88775,0,7.435267,0,7.435267,14.85373,38.08641,0.1986132,4.590743,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.5255426,0.5255426,9.325542,0,2.695362,0.5255426,5.895466,1.776357E-15,0,0,0.03098319,0,0,8.8,8.36,25.45249,6.691741,8.390984,0,8.390984,22.81412,58.49762,0.1986282,0.5780969,0.02478655,12,6.722724
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,6.454253,6.454253,12,0,3.372,6.454253,6.698046,0,0,0,0.4323089,0,0,5.545747,5.268459,17.0615,14.24363,5.700768,0,5.700768,28.22234,72.36482,0.1987005,7.099679,0.3458471,12,14.67593
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,4.068151,4.068151,11.54521,0,3.256938,4.068151,38.38803,0,0,0,1.561683,0,0,7.477057,7.103204,11.36073,19.37432,8.664886,0,8.664886,36.44257,93.44231,0.1987913,4.474966,1.249346,12,20.936
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,32.06068,8.36,0,-1,0,8.36,12.5465,0,23.70068,26.90675,1.048887,8.8,8.36,0,0,2.695848,27.17271,0,7.751113,-7.751113,28.27218,72.49263,0.1987913,35.26675,0.8391096,0,28.2216
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,10.01073,10.01073,12,0,3.372,10.01073,18.85357,0,0,0,1.887379,0,0,1.989273,1.88981,11.3082,19.4216,3.777189,0,3.777189,31.85554,81.6807,0.1988329,11.0118,1.509903,12,21.30898
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,20.20705,20.20705,12,0,3.372,20.20705,9.171414,0,0,1.867756,1.853272,8.639001,8.207051,0,0,7.531007,22.82107,0,6.785729,-6.785729,24.70275,63.34026,0.1988329,22.22776,1.482618,12,24.67434
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.396267,0,0,8.8,8.36,15.07071,16.03534,10.75627,0,10.75627,34.90704,89.50506,0.1987652,0,1.917013,12,18.43161
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,7.761096,7.761096,8.096489,0,2.384412,7.761096,51.04169,0,0,0,3.961395,0,0,0.3353924,0.3186228,4.314439,25.71598,4.280017,0,4.280017,38.96742,99.91627,0.1988053,8.537207,3.169116,12,29.67738
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.980639,2.980639,0,-1,0,2.980639,54.78665,0,4.440892E-16,0,1.632992,3.137515,2.980639,0,0,0.03442185,29.568,0,1.504522,-1.504522,37.38152,95.84985,0.1988053,3.278703,1.306394,0,31.20099
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,16.81263,16.81263,12,0,3.372,16.81263,15.84241,0,0,0,2.663525,5.065926,4.812629,0,0,1.706113,28.06348,0,2.402401,-2.402401,34.84916,89.35665,0.1988053,18.49389,2.13082,12,30.727
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,8.549531,8.549531,12,0,3.372,8.549531,6.7727,0,0,0,0.579034,0,0,3.450469,3.277946,4.375447,25.66108,3.85698,0,3.85698,38.50822,98.73882,0.1988529,9.404484,0.4632272,12,26.24011
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,8.746803,8.746803,8.282029,0,2.431353,8.746803,11.52082,0,0,0,1.007703,0.4892358,0.464774,0,0,0.5184674,29.13236,0.5184674,0,0.5184674,39.00008,100,0.1988576,9.621483,0.8061625,12,30.14006
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,9.221238,9.221238,8.72233,0,2.54275,9.221238,5.69518,0,0,0,0.5251662,0.5251662,0.4989078,0,0,0,29.59898,0,0,0,39.00008,100,0.1988576,10.14336,0.4201329,12,30.12414
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.1149306,0.1149306,0,-1,0,0.1149306,0,0,1.387779E-17,0,0,0.1209796,0.1149306,0,0,0,29.59898,0,0.1209796,-0.1209796,38.87255,99.67302,0.1988576,0.1264237,0,0,29.59898
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,18.08772,8.36,0,-1,0,8.36,0,0,9.727721,11.53649,0,8.8,8.36,0,0,0.1344218,29.478,0,8.8,-8.8,29.59654,75.88841,0.1988576,19.89649,0,0,29.478
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.9122,20.678,0,0,0,29.59654,75.88841,0.1988576,0,0,0,20.678
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.3090645,0.3090645,0,-1,0,0.3090645,0,0,0,0,0,0.3253311,0.3090645,0,0,9.9122,20.678,0,0.3253311,-0.3253311,29.25361,75.00911,0.1988576,0.3399709,0,0,20.678
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.310604,1.310604,0,-1,0,1.310604,0,0,2.220446E-16,0,0,1.379583,1.310604,0,0,10.27368,20.35267,0,1.379583,-1.379583,27.7994,71.28038,0.1988576,1.441664,0,0,20.35267
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.7229692,0.7229692,0,-1,0,0.7229692,0,0,1.110223E-16,0,0,0.7610202,0.7229692,0,0,11.80655,18.97308,0,0.7610202,-0.7610202,26.99722,69.2235,0.1988576,0.7952661,0,0,18.97308
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.542973,1.542973,0,-1,0,1.542973,0,0,0,0,0,1.624182,1.542973,0,0,12.65213,18.21206,0,1.624182,-1.624182,25.28518,64.83366,0.1988576,1.69727,0,0,18.21206
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,1.004793,1.004793,0,-1,0,1.004793,0,0,0,0,0,1.057677,1.004793,0,0,14.45677,16.58788,0,1.057677,-1.057677,24.17029,61.97498,0.1988576,1.105272,0,0,16.58788
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.819225,2.819225,0,-1,0,2.819225,0,0,4.440892E-16,0,0,2.967606,2.819225,0,0,15.63197,15.5302,0,2.967606,-2.967606,21.04216,53.95414,0.1988576,3.101148,0,0,15.5302
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,5.44625,5.44625,0,-1,0,5.44625,0,0,0,0,0,5.732895,5.44625,0,0,18.92931,12.5626,0,5.732895,-5.732895,14.99916,38.4593,0.1988576,5.990876,0,0,12.5626
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.37519,2.37519,0,0,0,2.37519,0,0,4.440892E-16,0,0,2.5002,2.37519,0,0,25.29919,6.829704,0,2.5002,-2.5002,12.36371,31.70177,0.1988576,2.612709,0,0,6.829704
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.5806751,0.5806751,0,0,0,0.5806751,10.40237,0,0,0,0.06040398,0.611237,0.5806751,0,0,28.07719,4.329504,0,0.550833,-0.550833,11.78308,30.21298,0.1988576,0.6387426,0.04832318,0,4.389908
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.637758,3.637758,11.75037,0,3.308844,3.637758,9.028801,0,0,0,0.3284459,0,0,8.112615,7.706984,28.68923,3.778671,8.03543,0,8.03543,19.40616,49.75929,0.1989599,4.001534,0.2627567,12,4.107117
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,7.575369,7.575369,12,0,3.372,7.575369,12.10183,0,0,0,0.9167585,0,0,4.424631,4.2034,20.6538,11.01056,5.120158,0,5.120158,24.26357,62.21416,0.1990222,8.332906,0.7334068,12,11.92732
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,7.008354,7.008354,0,-1,0,7.008354,50.4227,0,0,0,3.533801,7.377215,7.008354,0,0,15.53364,15.6187,0,3.843414,-3.843414,20.21226,51.8262,0.1990222,7.709189,2.827041,0,19.1525
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,9.134344,9.134344,12,0,3.372,9.134344,48.90669,0,0,0,4.467305,0,0,2.865656,2.722373,19.8041,11.77529,7.189678,0,7.189678,27.03299,69.31521,0.1990975,10.04778,3.573844,12,16.24259
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,12.82516,12.82516,12,0,3.372,12.82516,22.77168,0,0,0,2.920503,0.8685843,0.8251551,0,0,12.61442,18.246,2.051919,0,2.051919,28.97961,74.30653,0.199116,14.10767,2.336402,12,21.1665
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,2.272795,2.272795,9.643008,0,2.775681,2.272795,156.6707,0,0,0,3.560803,0,0,7.370213,7.001702,10.5625,20.09272,10.5625,0,10.5625,39.00008,100,0.1990848,2.500074,2.848642,12,23.65353
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,11.76998,11.76998,9.504333,0,2.740596,11.76998,20.26247,0,0,0,2.384888,2.384888,2.265644,0,0,0,29.59898,0,0,0,39.00008,100,0.1990848,12.94697,1.907911,12,31.98387
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,9.192062,8.36,0,-1,0,8.36,36.32938,0,0.8320619,1.751268,3.037137,8.8,8.36,0,0,0,29.59898,0,5.762864,-5.762864,32.92549,84.42416,0.1990848,10.11127,2.429709,0,32.63612
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,5.180396,5.180396,0,0,0,5.180396,69.39892,0,0,0,3.595139,5.453049,5.180396,0,0,6.403182,23.83611,0,1.85791,-1.85791,30.96708,79.4026,0.1990848,5.698436,2.876111,0,27.43125
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,10.00415,10.00415,12,0,3.372,10.00415,19.25784,0,0,0,1.926582,0,0,1.995852,1.89606,8.467525,21.9782,3.822642,0,3.822642,34.59356,88.70125,0.1991264,11.00456,1.541266,12,23.90479
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,0,0,0,0,0,0,0,0.589746,0,0,0,0,4.644884,25.41858,0.589746,0,0.589746,35.15304,90.13581,0.1991109,0,0.4717968,0,26.00833
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.466687,2.466687,0,0,0,2.466687,19.78453,0,0,0,0.4880224,2.596512,2.466687,0,0,4.055138,25.94935,0,2.10849,-2.10849,32.93049,84.437,0.1991109,2.713355,0.3904179,0,26.43738
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,4.396445,4.396445,0,-1,0,4.396445,0,0,8.881784E-16,0,0,4.627837,4.396445,0,0,6.397904,23.84086,0,4.627837,-4.627837,28.05232,71.92889,0.1991109,4.836089,0,0,23.84086
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,15.76138,8.36,0,-1,0,8.36,0,0,7.401375,8.977512,0,8.8,8.36,0,0,11.53994,19.21303,0,8.8,-8.8,18.77631,48.14429,0.1991109,17.33751,0,0,19.21303
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.31772,10.41303,0,0,0,18.77631,48.14429,0.1991109,0,0,0,10.41303
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.330503,1.330503,0,-1,0,1.330503,0,0,2.220446E-16,0,0,1.40053,1.330503,0,0,21.31772,10.41303,0,1.40053,-1.40053,17.30002,44.35894,0.1991109,1.463553,0,0,10.41303
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.845572,4.845572,0,-1,0,4.845572,0,0,0,0,0,5.100602,4.845572,0,0,22.87387,9.012498,0,5.100602,-5.100602,11.92352,30.57306,0.1991109,5.33013,0,0,9.012498
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,3.357945,3.357945,0,-1,0,3.357945,0,0,4.440892E-16,0,0,3.534679,3.357945,0,0,28.5412,3.911896,0,3.534679,-3.534679,8.197638,21.01954,0.1991109,3.693739,0,0,3.911896
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.689851,0.3583563,0,-1,0,0.3583563,0,0,2.331495,2.60048,0,0.3772171,0.3583563,0,0,32.46862,0.3772171,0,0.3772171,-0.3772171,7.800015,20,0.1991109,2.958836,0,0,0.3772171
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.07650714,0,0,-1,0,0,0,0,0.07650714,0.08415785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991109,0.08415785,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991109,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.241174,0,0,-1,0,0,0,0,1.241174,1.365291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1991109,1.365291,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.55336,3.55336,12,0,3.372,3.55336,0,0,0,0,0,0,0,8.44664,8.024308,32.88775,0,8.024308,0,8.024308,15.41254,39.51926,0.1992135,3.908696,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.320046,2.320046,11.12005,0,3.149372,2.320046,5.236661,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,24.86345,7.221877,8.481493,0,8.481493,23.45879,60.15063,0.1992918,2.552051,0.09719437,12,7.34337
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,20.29687,20.29687,12,0,3.372,20.29687,10.30277,0,0,1.966555,2.091139,8.733545,8.296868,0,0,16.38195,14.85522,0,6.642406,-6.642406,16.45708,42.19756,0.1992918,22.32656,1.672911,12,16.94636
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.747217,2.747217,11.54722,0,3.257446,2.747217,194.4318,1.776357E-15,0,0,5.341463,0,0,8.8,8.36,23.7624,8.212814,13.70146,0,13.70146,29.45543,75.5266,0.1992486,3.021939,4.27317,12,13.55428
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0,0,0,8.034041,0,0,0,0,10.06094,20.54413,8.034041,0,8.034041,37.07719,95.06953,0.1990379,0,6.427233,0,28.57817
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,5.624886,5.624886,0,0,0,5.624886,178.8596,2.112818,0,0,10.06065,5.920932,5.624886,0,0,2.0269,27.77477,2.0269,0,2.0269,39.00008,100,0.1989848,6.187374,8.04852,0,37.83542
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,8.398563,8.398563,3,0,1.095,8.398563,118.7651,4.291864,0,0,9.974563,5.682698,5.398563,0,0,0,29.59898,0,0,0,39.00008,100,0.1989848,9.23842,7.97965,12,39.57354
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,10.52472,10.52472,3,0,1.095,10.52472,87.93606,1.334265,0,0,9.255029,7.920763,7.524725,0,0,0,29.59898,0,0,0,39.00008,100,0.1989848,11.5772,7.404023,12,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,11.52083,11.52083,6.387906,0,1.95214,11.52083,46.89836,0,0,0,5.403081,5.403081,5.132927,0,0,0,29.59898,0,0,0,39.00008,100,0.1989848,12.67292,4.322465,12,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,10.40785,8.36,0,-1,0,8.36,111.1791,0.494574,2.047846,3.088631,9.294574,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1989848,11.44863,7.435659,0,38.89355
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,9.201677,9.201677,3,0,1.095,9.201677,82.68118,1.079973,0,0,7.608055,6.528081,6.201678,0,0,0,29.59898,0,0,0,39.00008,100,0.1989848,10.12185,6.086444,12,37.20703
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,22.77739,20.36,12,0,3.372,20.36,24.37241,0,2.417388,4.695127,4.962223,8.8,8.36,0,0,0,29.59898,0,3.837777,-3.837777,34.9547,89.62727,0.1989848,25.05513,3.969779,12,34.5612
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,0,0,0,0,0,0,0,3.188076,0,0,0,0,4.264196,25.7612,3.188076,0,3.188076,37.97918,97.38232,0.1989014,0,2.550461,0,28.94928
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,36.98152,20.36,12,0,3.372,20.36,2.635624,0,16.62152,20.31967,0.536613,8.8,8.36,0,0,1.07612,28.63047,0,8.263387,-8.263387,29.26881,75.04807,0.1989014,40.67967,0.4292904,12,29.16708
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,15.96396,8.36,0,-1,0,8.36,0,0,7.603959,9.200356,0,8.8,8.36,0,0,10.25766,20.36708,0,8.8,-8.8,19.99279,51.26347,0.1989014,17.56035,0,0,20.36708
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,17.14612,8.36,0,-1,0,8.36,0,0,8.786119,10.50073,0,8.8,8.36,0,0,20.03544,11.56708,0,8.8,-8.8,10.71678,27.47886,0.1989014,18.86073,0,0,11.56708
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,13.19538,2.628729,0,-1,0,2.628729,0,0,10.56665,11.88619,0,2.767083,2.628729,0,0,29.81322,2.767083,0,2.767083,-2.767083,7.800015,20,0.1989014,14.51491,0,0,2.767083
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,2.062697,0,0,-1,0,0,0,0,2.062697,2.268967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989014,2.268967,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,1.043946,0,0,-1,0,0,0,0,1.043946,1.148341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989014,1.148341,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,3.352417,0,0,-1,0,0,0,0,3.352417,3.687659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989014,3.687659,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.757712,0,0,-1,0,0,0,0,1.757712,1.933483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989014,1.933483,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989014,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.838098,0,0,-1,0,0,0,0,1.838098,2.021908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989014,2.021908,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,2.177563,0,0,-1,0,0,0,0,2.177563,2.395319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989014,2.395319,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1989014,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,6.261662,6.261662,12,0,3.372,6.261662,1.533753,0,0,0,0.09603843,0,0,5.738338,5.45142,32.88775,0,5.547459,0,5.547459,13.0628,33.49429,0.1989717,6.887829,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,13.35362,13.35362,12,0,3.372,13.35362,12.73615,0,0,0,1.700738,1.424867,1.353623,0,0,27.34029,4.992713,0.2758714,0,0.2758714,13.32451,34.16535,0.1989742,14.68899,1.36059,12,6.693451
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,29.08034,20.36,12,0,3.372,20.36,21.90082,0,8.720339,14.16221,4.459007,8.8,8.36,0,0,27.06442,5.240997,0,4.340992,-4.340992,8.748704,22.43253,0.1989742,31.98837,3.567206,12,9.700005
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,11.611,8.201818,0,-1,0,8.201818,94.28992,0,3.409185,10.44774,7.733489,8.633493,8.201818,0,0,31.88775,0.9000046,0,0.9000046,-0.9000046,7.800015,20,0.1989742,12.7721,6.186791,0,8.633493
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,5.508812,5.508812,12,0,3.372,5.508812,182.3091,0,0,0,10.04307,0,0,6.491188,6.166628,32.88775,0,16.2097,0,16.2097,23.17788,59.43035,0.198883,6.059694,8.034455,12,10.04307
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,12.16426,12.16426,12,0,3.372,12.16426,83.63559,0,0,0,10.17365,0.1729033,0.1642581,0,0,16.67806,14.58873,10.00075,0,10.00075,32.66542,83.75733,0.1989243,13.38068,8.138919,12,24.76238
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,1.013404,1.013404,0,0,0,1.013404,1054.747,2.944792,0,0,10.68884,1.066741,1.013404,0,0,6.677311,23.5894,6.677311,0,6.677311,39.00008,100,0.1987505,1.114744,8.551075,0,34.27824
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,15.05555,15.05555,6.695552,0,2.029975,15.05555,76.8776,2.774348,0,0,11.57435,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987505,16.56111,9.259479,12,41.17332
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,10.42451,8.36,0,-1,0,8.36,109.4866,0.3530796,2.064512,3.106963,9.15308,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1987505,11.46696,7.322464,0,38.75206
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,9.282285,9.282285,3.330253,0,1.178554,9.282285,67.49736,0,0,0,6.265297,6.265297,5.952032,0,0,0,29.59898,0,0,0,39.00008,100,0.1987505,10.21051,5.012238,12,35.86427
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,5.082075,5.082075,0,0,0,5.082075,104.4919,0,8.881784E-16,0,5.310355,5.349552,5.082075,0,0,0,29.59898,0,0.0391968,-0.0391968,38.95876,99.89406,0.1987505,5.590282,4.248284,0,34.90933
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,19.91462,19.91462,12,0,3.372,19.91462,14.61928,0,0,1.546085,2.911374,8.331182,7.914622,0,0,0.043552,29.55978,0,5.419807,-5.419807,33.24578,85.24542,0.1987505,21.90608,2.329099,12,32.47116
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,32.99956,20.36,12,0,3.372,20.36,2.646446,0,12.63956,15.93951,0.5388164,8.8,8.36,0,0,6.06556,24.13997,0,8.261184,-8.261184,24.53773,62.91713,0.1987505,36.29951,0.4310531,12,24.67879
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24465,15.87879,0,0,0,24.53773,62.91713,0.1987505,0,0,0,15.87879
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,3.145906,3.145906,0,-1,0,3.145906,0,0,4.440892E-16,0,0,3.31148,3.145906,0,0,15.24465,15.87879,0,3.31148,-3.31148,21.04712,53.96688,0.1987505,3.460497,0,0,15.87879
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.825,4.825,0,-1,0,4.825,0,0,8.881784E-16,0,0,5.078948,4.825,0,0,18.92408,12.56731,0,5.078948,-5.078948,15.69344,40.23952,0.1987505,5.3075,0,0,12.56731
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.543498,2.543498,0,-1,0,2.543498,0,0,0,0,0,2.677366,2.543498,0,0,24.56735,7.488362,0,2.677366,-2.677366,12.87125,33.00314,0.1987505,2.797848,0,0,7.488362
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,3.17443,3.17443,0,-1,0,3.17443,0,0,4.440892E-16,0,0,3.341505,3.17443,0,0,27.5422,4.810996,0,3.341505,-3.341505,9.348995,23.97174,0.1987505,3.491873,0,0,4.810996
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,1.105408,1.105408,0,-1,0,1.105408,0,0,0,0,0,1.163587,1.105408,0,0,31.25499,1.469491,0,1.163587,-1.163587,8.122467,20.8268,0.1987505,1.215948,0,0,1.469491
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2875122,0.2875122,0,-1,0,0.2875122,0,0,5.551115E-17,0.02565437,0,0.3026444,0.2875122,0,0,32.54786,0.3059042,0,0.3026444,-0.3026444,7.803452,20.00881,0.1987505,0.3162634,0,0,0.3059042
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.661565,0.003096848,0,-1,0,0.003096848,0,0,1.658468,1.824624,0,0.00325984,0.003096848,0,0,32.88413,0.00325984,0,0.00325984,-0.00325984,7.800015,20,0.1987505,1.827721,0,0,0.00325984
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.819655,0,0,-1,0,0,0,0,1.819655,2.001621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,2.001621,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.607159,0,0,-1,0,0,0,0,1.607159,1.767875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987505,1.767875,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,2.2866,2.2866,11.0866,0,3.14091,2.2866,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1988304,2.51526,0,12,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,24.52775,7.524,8.514374,0,8.514374,23.80845,61.04719,0.1988223,0,0.123499,12,7.678374
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,10.67769,10.67769,12,0,3.372,10.67769,18.81313,0,0,0,2.008807,0,0,1.32231,1.256195,16.01338,15.18694,3.265002,0,3.265002,26.9059,68.98936,0.1988561,11.74546,1.607046,12,17.19574
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,10.82698,10.82698,12,0,3.372,10.82698,24.59381,0,0,0,2.662766,0,0,1.17302,1.114369,12.74838,18.12544,3.777136,0,3.777136,30.48921,78.17731,0.1988939,11.90968,2.130213,12,20.7882
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,10.72999,8.36,0,-1,0,8.36,48.99364,0,2.369986,3.442984,4.095868,8.8,8.36,0,0,8.971242,21.52486,0,4.704132,-4.704132,25.53062,65.463,0.1988939,11.80298,3.276694,0,25.62073
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,7.617435,7.617435,12,0,3.372,7.617435,64.26761,0,0,0,4.895543,0,0,4.382565,4.163436,14.19806,16.82073,9.05898,0,9.05898,34.12472,87.49911,0.1989887,8.379179,3.916435,12,21.71627
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,2.056952,2.056952,0,0,0,2.056952,333.2394,0,0,0,6.854574,2.165212,2.056952,0,0,5.139075,24.97381,4.689361,0,4.689361,38.57344,98.90606,0.1988672,2.262647,5.483659,0,31.82838
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,6.725429,6.725429,0,0,0,6.725429,159.8819,3.223633,0,0,10.75275,7.079399,6.725429,0,0,0.4497143,29.19423,0.4497143,0,0.4497143,39.00008,100,0.1988556,7.397972,8.602197,0,39.94698
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,16.004,16.004,7.644002,0,2.269933,16.004,61.59192,1.057172,0,0,9.857172,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1988556,17.6044,7.885737,12,39.45615
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,22.54906,8.36,0,-1,0,8.36,59.59447,0,14.18906,16.44397,4.982098,8.8,8.36,0,0,0,29.59898,0,3.817902,-3.817902,34.97565,89.68099,0.1988556,24.80397,3.985678,0,34.58108
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,7.241403,7.241403,0,0,0,7.241403,58.25735,0,8.881784E-16,0,4.218649,7.622529,7.241403,0,0,4.242114,25.78108,0,3.40388,-3.40388,31.38765,80.481,0.1988556,7.965543,3.37492,0,29.99973
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,5.381533,5.381533,0,0,0,5.381533,66.01209,0,0,0,3.552462,5.664771,5.381533,0,0,8.024202,22.3772,0,2.112309,-2.112309,29.16108,74.77186,0.1988556,5.919686,2.84197,0,25.92966
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,6.695794,6.695794,0,0,0,6.695794,42.81296,0,8.881784E-16,0,2.866668,7.048204,6.695794,0,0,10.37121,20.26489,0,4.181536,-4.181536,24.75336,63.47002,0.1988556,7.365373,2.293334,0,23.13156
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,0,0,0,0,0,0,0,0.5130422,0,0,0,0,15.01736,16.08335,0.5130422,0,0.5130422,25.24007,64.718,0.1988423,0,0.4104338,0,16.59639
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,14.06218,8.36,0,-1,0,8.36,0,0,5.702176,7.108393,0,8.8,8.36,0,0,14.50432,16.54509,0,8.8,-8.8,15.96406,40.9334,0.1988423,15.46839,0,0,16.54509
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,13.0052,7.357835,0,-1,0,7.357835,0,0,5.647364,6.947884,0,7.745089,7.357835,0,0,24.2821,7.745089,0,7.745089,-7.745089,7.800015,20,0.1988423,14.30572,0,0,7.745089
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,12.15937,0,0,-1,0,0,0,0,12.15937,13.37531,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1988423,13.37531,0,0,8.426001E-16
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.6389185,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6389185,0.7028103,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988423,0.7028103,0,0,8.426001E-16
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,6.03194,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.03194,6.635134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988423,6.635134,0,0,8.426001E-16
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.05476621,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.05476621,0.06024283,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988423,0.06024283,0,0,8.426001E-16
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.8889055,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8889055,0.977796,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988423,0.977796,0,0,8.426001E-16
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.317343,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.317343,1.449078,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988423,1.449078,0,0,8.426001E-16
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.530014,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.530014,1.683015,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988423,1.683015,0,0,8.426001E-16
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,3.402481,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.402481,3.742729,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1988423,3.742729,0,0,8.426001E-16
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.702334,1.702334,10.50233,0,2.99309,1.702334,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1989004,1.872567,0,12,8.426001E-16
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.542606,2.542606,11.34261,0,3.205679,2.542606,6.210263,0,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.198985,2.796867,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,15.19596,15.19596,12,0,3.372,15.19596,10.3579,8.881784E-16,0,0,1.573983,3.364167,3.195959,0,0,16.00985,15.19011,0,1.790185,-1.790185,21.92478,56.21727,0.198985,16.71556,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,8.752704,8.752704,12,0,3.372,8.752704,43.16898,4.440892E-16,0,0,3.778453,0,0,3.247296,3.084931,17.99895,13.39993,6.863384,0,6.863384,28.43596,72.91257,0.1990572,9.627975,3.022763,12,17.17838
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.7507184,0.7507184,0,-1,0,0.7507184,651.5789,0,0,0,4.891523,0.7902299,0.7507184,0,0,11.13556,19.57697,4.101293,0,4.101293,32.32679,82.88903,0.1989513,0.8257903,3.913218,0,24.4685
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,0,0,0,0,0,0,0,5.192516,0,0,0,0,7.034268,23.26814,5.192516,0,5.192516,37.25284,95.51991,0.1988173,0,4.154013,0,28.46065
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,1.062224,1.062224,0,0,0,1.062224,548.9442,2.871134,0,0,5.831017,1.11813,1.062224,0,0,1.841752,27.9414,1.841752,0,1.841752,39.00008,100,0.1987699,1.168446,4.664813,0,33.77242
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,14.56122,14.56122,8.151108,0,2.39823,14.56122,46.33875,0,0,0,6.747488,6.747488,6.410114,0,0,0,29.59898,0,0,0,39.00008,100,0.1987699,16.01734,5.39799,12,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,0,0,0,0,7.158605,0,0,7.158605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987699,0,5.726884,0,36.75758
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.616973,4.616973,0,-1,0,4.616973,128.5984,1.077381,0,0,5.937353,4.859972,4.616973,0,0,0,29.59898,0,0,0,39.00008,100,0.1987699,5.078671,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.207484,1.207484,0,0,0,1.207484,115.4553,0.1230687,0,0,1.394105,1.271036,1.207484,0,0,0,29.59898,0,0,0,39.00008,100,0.1987699,1.328233,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,8.265325,8.265325,5.259424,0,1.666634,8.265325,38.28169,0,0,0,3.164106,3.164106,3.0059,0,0,0,29.59898,0,0,0,39.00008,100,0.1987699,9.091857,2.531285,12,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,0,0,0,0,0.9694042,0,0,0.9694042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1987699,0,0.7755233,0,30.56838
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.982421,5.982421,0,0,0,5.982421,9.108336,0,0,0,0.544899,6.297286,5.982421,0,0,0,29.59898,0,5.752387,-5.752387,32.93653,84.45248,0.1987699,6.580663,0.4359192,0,30.14388
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,5.368382,5.368382,0,-1,0,5.368382,0,0,8.881784E-16,0,0,5.650928,5.368382,0,0,6.391541,23.84659,0,5.650928,-5.650928,26.97993,69.17917,0.1987699,5.90522,0,0,23.84659
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,28.77411,8.36,0,-1,0,8.36,0,0,20.41411,23.29152,0,8.8,8.36,0,0,12.67035,18.19566,0,8.8,-8.8,17.70391,45.39456,0.1987699,31.65152,0,0,18.19566
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,4.458454,4.458454,0,-1,0,4.458454,0,0,8.881784E-16,0,0,4.69311,4.458454,0,0,22.44813,9.395663,0,4.69311,-4.69311,12.75694,32.71004,0.1987699,4.9043,0,0,9.395663
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,1.095791,1.095791,0,-1,0,1.095791,0,0,0,0,0,1.153464,1.095791,0,0,27.66269,4.702554,0,1.153464,-1.153464,11.54108,29.59246,0.1987699,1.20537,0,0,4.702554
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.48932,1.48932,0,-1,0,1.48932,0,0,0,0,0,1.567706,1.48932,0,0,28.94432,3.54909,0,1.567706,-1.567706,9.888577,25.35528,0.1987699,1.638252,0,0,3.54909
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.816507,1.882315,0,-1,0,1.882315,0,0,2.934192,3.415843,0,1.981384,1.882315,0,0,30.68622,1.981384,0,1.981384,-1.981384,7.800015,20,0.1987699,5.298158,0,0,1.981384
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,5.011613,0,0,-1,0,0,0,0,5.011613,5.512774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987699,5.512774,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,4.353899,0,0,-1,0,0,0,0,4.353899,4.789288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987699,4.789288,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.981847,0,0,-1,0,0,0,0,2.981847,3.280032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987699,3.280032,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,3.391183,0,0,-1,0,0,0,0,3.391183,3.730301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987699,3.730301,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1987699,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2506173,0.2506173,9.050617,0,2.625806,0.2506173,31.02501,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.198773,0.275679,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,6.431589,6.431589,12,0,3.372,6.431589,9.981648,0,0,0,0.6419786,0,0,5.568411,5.289991,24.45,7.593978,5.93197,0,5.93197,21.43233,54.95459,0.1988451,7.074748,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,6.267162,6.267162,12,0,3.372,6.267162,28.86118,0,0,0,1.808777,0,0,5.732838,5.446196,18.51803,12.93275,7.254973,0,7.254973,28.315,72.60243,0.1989294,6.893878,1.447021,12,14.74153
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,19.05704,8.36,0,-1,0,8.36,37.89152,0,10.69704,12.60274,3.167731,8.8,8.36,0,0,11.26306,19.46223,0,5.632269,-5.632269,22.37807,57.37955,0.1989294,20.96274,2.534185,0,22.62996
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,10.1799,10.1799,12,0,3.372,10.1799,36.54751,0,0,0,3.720502,0,0,1.820095,1.729091,17.52113,13.82996,5.449593,0,5.449593,27.54801,70.63578,0.1989837,11.1979,2.976402,12,17.55046
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,7.601192,7.601192,12,0,3.372,7.601192,68.04521,0,0,0,5.172247,0,0,4.398808,4.178867,12.07154,18.73459,9.351114,0,9.351114,36.41925,93.38251,0.1990701,8.361312,4.137798,12,23.90684
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,15.55609,15.55609,12,0,3.372,15.55609,28.2471,0,0,0,4.394144,3.743253,3.55609,0,0,2.720426,27.15059,0.6508914,0,0.6508914,37.03674,94.96582,0.1990758,17.1117,3.515315,12,31.54474
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.985082,2.985082,0,0,0,2.985082,233.4852,1.757999,0,0,6.969727,3.142192,2.985082,0,0,2.069535,27.7364,2.069535,0,2.069535,39.00008,100,0.1990227,3.283591,5.575781,0,34.70612
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,15.82418,8.36,0,-1,0,8.36,44.09853,0,7.464176,9.046594,3.686637,8.8,8.36,0,0,0,29.59898,0,5.113363,-5.113363,33.61012,86.17963,0.1990227,17.40659,2.94931,0,33.28561
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,6.564389,6.564389,0,0,0,6.564389,24.04888,0,8.881784E-16,0,1.578662,6.909883,6.564389,0,0,5.681514,24.48561,0,5.331221,-5.331221,27.99052,71.77042,0.1990227,7.220828,1.26293,0,26.06428
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,8.355545,8.355545,12,0,3.372,8.355545,2.92655,0,0,0,0.2445292,0,0,3.644455,3.462232,11.60509,19.15439,3.706762,0,3.706762,31.50706,80.78718,0.199068,9.191099,0.1956234,12,19.39892
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,16.90568,16.90568,12,0,3.372,16.90568,7.061388,0,0,0,1.193776,5.163874,4.90568,0,0,7.898331,22.49048,0,3.970098,-3.970098,27.32221,70.05682,0.199068,18.59625,0.9550206,12,23.68426
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,6.16463,6.16463,12,0,3.372,6.16463,7.027194,0,0,0,0.4332005,0,0,5.83537,5.543602,12.30955,18.52038,5.976802,0,5.976802,32.99231,84.59548,0.199141,6.781093,0.3465604,12,18.95358
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,19.59219,8.36,0,-1,0,8.36,0,0,11.23219,13.1914,0,8.8,8.36,0,0,6.332749,23.8995,0,8.8,-8.8,23.71629,60.81088,0.199141,21.5514,0,0,23.8995
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,6.49861,6.49861,0,-1,0,6.49861,0,0,0,0,0,6.840641,6.49861,0,0,16.11053,15.0995,0,6.840641,-6.840641,16.50562,42.32202,0.199141,7.14847,0,0,15.0995
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,35.12218,7.84592,0,-1,0,7.84592,0,0,27.27626,30.78848,0,8.258862,7.84592,0,0,23.71124,8.258862,0,8.258862,-8.258862,7.800015,20,0.199141,38.6344,0,0,8.258862
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,6.148479,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.148479,6.763326,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199141,6.763326,0,0,8.426001E-16
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.783854,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.783854,4.162239,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199141,4.162239,0,0,8.426001E-16
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1490284,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1490284,0.1639313,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199141,0.1639313,0,0,8.426001E-16
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,5.66784,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.66784,6.234624,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199141,6.234624,0,0,8.426001E-16
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.698389,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.698389,4.068228,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199141,4.068228,0,0,8.426001E-16
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,4.531687,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.531687,4.984856,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199141,4.984856,0,0,8.426001E-16
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.679761,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.679761,4.047737,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.199141,4.047737,0,0,8.426001E-16
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,4.21777,4.21777,12,0,3.372,4.21777,0,0,0,0,0,0,0,7.78223,7.393118,32.88775,8.426001E-16,7.393118,0,7.393118,14.81374,37.98388,0.199233,4.639547,0,12,8.426001E-16
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,4.431938,4.431938,12,0,3.372,4.431938,3.304076,-8.881784E-16,0,0,0.1464346,0,0,7.568062,7.189659,25.49463,6.653807,7.336094,0,7.336094,21.77337,55.82905,0.1993236,4.875132,0.1171477,12,6.800241
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,9.0633,9.0633,12,0,3.372,9.0633,18.41333,0,0,0,1.668855,0,0,2.9367,2.789865,18.15854,13.25629,4.45872,0,4.45872,26.00329,66.67496,0.1993728,9.96963,1.335084,12,14.92515
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,5.649889,5.649889,12,0,3.372,5.649889,55.57122,0,0,0,3.139712,0,0,6.350111,6.032606,13.69982,17.26914,9.172318,0,9.172318,34.70491,88.98677,0.1994628,6.214878,2.511769,12,20.40885
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,0.5457348,0,0,5.073238,0,0,0,0,4.527503,25.52423,4.527503,0,4.527503,39.00008,100,0.1993469,0,4.058591,0,30.59746
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,10.54635,10.54635,5.804599,0,1.804564,10.54635,47.32743,0,0,0,4.991317,4.991317,4.741751,0,0,0,29.59898,0,0,0,39.00008,100,0.1993469,11.60099,3.993054,12,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,12.05903,12.05903,7.410719,0,2.210912,12.05903,40.57506,0,0,0,4.892959,4.892959,4.648311,0,0,0,29.59898,0,0,0,39.00008,100,0.1993469,13.26493,3.914367,12,34.49194
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.708397,2.708397,0,0,0,2.708397,201.5437,2.607658,0,0,5.458602,2.850944,2.708397,0,0,0,29.59898,0,0,0,39.00008,100,0.1993469,2.979237,4.366882,0,35.05758
