Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,0,0,0,0,1.327474,0,0,1.327474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1993469,0,1.061979,0,30.92645
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,9.614511,8.36,0,-1,0,8.36,60.82341,0,1.254511,2.215962,5.084837,8.8,8.36,0,0,0,29.59898,0,3.715163,-3.715163,35.08395,89.95867,0.1993469,10.57596,4.06787,0,34.68382
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,7.441313,7.441313,0,0,0,7.441313,27.97313,0,8.881784E-16,0,2.081568,7.832962,7.441313,0,0,4.127959,25.88382,0,5.751393,-5.751393,29.02145,74.41383,0.1993469,8.185445,1.665255,0,27.96538
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.7886285,0.7886285,0,0,0,0.7886285,269.5644,0,0,0,2.125862,0.8301353,0.7886285,0,0,10.5184,20.13242,1.295727,0,1.295727,30.25069,77.5657,0.1993138,0.8674914,1.700689,0,22.25828
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,8.171779,8.171779,12,0,3.372,8.171779,14.59692,0,0,0,1.192828,0,0,3.828221,3.63681,9.22267,21.29858,4.829638,0,4.829638,34.83248,89.31388,0.1993692,8.988956,0.9542621,12,22.4914
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,22.94852,20.36,12,0,3.372,20.36,2.467579,0,2.588518,4.883369,0.5023991,8.8,8.36,0,0,4.393031,25.64525,0,8.297601,-8.297601,26.08604,66.88715,0.1993692,25.24337,0.4019193,12,26.14765
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,17.80806,8.36,0,-1,0,8.36,0,0,9.448063,11.22887,0,8.8,8.36,0,0,13.61259,17.34765,0,8.8,-8.8,16.81003,43.10255,0.1993692,19.58887,0,0,17.34765
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,15.21392,8.120267,0,-1,0,8.120267,0,0,7.093651,8.615043,0,8.547649,8.120267,0,0,23.39037,8.547649,0,8.547649,-8.547649,7.800015,20,0.1993692,16.73531,0,0,8.547649
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,7.484194,0,0,-1,0,0,0,0,7.484194,8.232614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993692,8.232614,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993692,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.5260205,0,0,-1,0,0,0,0,0.5260205,0.5786225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993692,0.5786225,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,4.562627,0,0,-1,0,0,0,0,4.562627,5.01889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993692,5.01889,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,5.169798,0,0,-1,0,0,0,0,5.169798,5.686779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993692,5.686779,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,2.150917,0,0,-1,0,0,0,0,2.150917,2.366009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993692,2.366009,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4598737,0,0,-1,0,0,0,0,0.4598737,0.505861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993692,0.505861,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.18635,0,0,-1,0,0,0,0,1.18635,1.304985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1993692,1.304985,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.3140687,0.3140687,9.114069,0,2.641859,0.3140687,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1993759,0.3454756,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,3.051561,3.051561,11.40447,0,3.221332,3.051561,1.904941,0,0,0,0.05813043,0,0,8.352912,7.935266,24.52775,7.524,7.993397,0,7.993397,23.31421,59.77991,0.1994742,3.356717,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,8.179917,8.179917,12,0,3.372,8.179917,20.06064,0,0,0,1.640943,0,0,3.820083,3.629078,16.53436,14.71806,5.270022,0,5.270022,28.31379,72.59932,0.1995331,8.99791,1.312755,12,16.359
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,9.443429,9.443429,12,0,3.372,9.443429,44.86259,0,0,0,4.236567,0,0,2.556571,2.428742,11.26433,19.46108,6.665309,0,6.665309,34.63706,88.8128,0.1995995,10.38777,3.389253,12,23.69764
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,9.146008,8.36,0,-1,0,8.36,73.89364,0,0.7860076,1.700608,6.177508,8.8,8.36,0,0,4.599025,25.45986,0,2.622492,-2.622492,31.87271,81.72473,0.1995995,10.06061,4.942006,0,31.63736
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.683797,3.683797,0,0,0,3.683797,201.2948,0,0,0,7.415291,3.877681,3.683797,0,0,7.512905,22.83736,3.53761,0,3.53761,35.22878,90.33003,0.1995094,4.052176,5.932232,0,30.25265
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.584471,3.584471,0,0,0,3.584471,271.1552,1.971058,0,0,9.719481,3.773128,3.584471,0,0,3.975295,26.02121,3.975295,0,3.975295,39.00008,100,0.1994082,3.942918,7.775585,0,35.74069
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,0,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994082,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,6.233975,6.233975,0,0,0,6.233975,144.8433,2.467418,0,0,9.029498,6.562079,6.233975,0,0,0,29.59898,0,0,0,39.00008,100,0.1994082,6.857373,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994082,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,11.07608,11.07608,4.826039,0,1.556988,11.07608,59.3982,8.881784E-16,0,0,6.578994,6.578994,6.250045,0,0,0,29.59898,0,0,0,39.00008,100,0.1994082,12.18369,5.263196,12,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,9.58045,9.58045,6.8284,0,2.063585,9.58045,30.23757,0,0,0,2.896895,2.896895,2.752051,0,0,0,29.59898,0,0,0,39.00008,100,0.1994082,10.5385,2.317516,12,32.49587
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,16.61017,16.61017,12,0,3.372,16.61017,14.40546,0,0,0,2.392773,4.852816,4.610175,0,0,0,29.59898,0,2.460043,-2.460043,36.40696,93.35101,0.1994082,18.27119,1.914218,12,31.99175
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,13.63331,13.63331,12,0,3.372,13.63331,3.98438,2.220446E-16,0,0,0.5432029,1.719273,1.63331,0,0,2.733381,27.13894,0,1.176071,-1.176071,35.16728,90.17233,0.1994082,14.99664,0.4345623,12,27.68214
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,16.40561,8.36,0,-1,0,8.36,0,0,8.045608,9.686169,0,8.8,8.36,0,0,4.040126,25.96286,0,8.8,-8.8,25.89126,66.38773,0.1994082,18.04617,0,0,25.96286
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,17.44979,8.36,0,-1,0,8.36,0,0,9.089785,10.83476,0,8.8,8.36,0,0,13.8179,17.16286,0,8.8,-8.8,16.61525,42.60312,0.1994082,19.19476,0,0,17.16286
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,21.00739,7.944722,0,-1,0,7.944722,0,0,13.06267,15.16341,0,8.362864,7.944722,0,0,23.59568,8.362864,0,8.362864,-8.362864,7.800015,20,0.1994082,23.10813,0,0,8.362864
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.6933506,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.6933506,0.7626857,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1994082,0.7626857,0,0,8.426001E-16
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,1.074014,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.074014,1.181416,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1994082,1.181416,0,0,8.426001E-16
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,1.024258,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.024258,1.126684,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1994082,1.126684,0,0,8.426001E-16
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.99596,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.99596,5.495555,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1994082,5.495555,0,0,8.426001E-16
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,2.226007,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.226007,2.448607,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1994082,2.448607,0,0,8.426001E-16
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.496525,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.496525,2.746177,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1994082,2.746177,0,0,8.426001E-16
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.9317731,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9317731,1.02495,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1994082,1.02495,0,0,8.426001E-16
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,4.462871,4.462871,12,0,3.372,4.462871,0,0,0,0,0,0,0,7.537129,7.160273,32.88775,8.426001E-16,7.160273,0,7.160273,14.59285,37.41748,0.1994963,4.909158,0,12,8.426001E-16
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.666777,2.666777,11.46678,0,3.237095,2.666777,4.742576,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.72748,6.444245,8.486474,0,8.486474,22.64382,58.06097,0.1995837,2.933455,0.1011792,12,6.57072
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,13.47714,13.47714,12,0,3.372,13.47714,11.16013,0,0,0,1.504067,1.554887,1.477142,0,0,17.24101,14.08207,0,0.05081973,-0.05081973,22.59025,57.92361,0.1995837,14.82486,1.203254,12,15.58614
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.683677,3.683677,11.8878,0,3.343613,3.683677,111.6819,0,0,0,4.114001,0,0,8.204123,7.793917,17.29747,14.03125,11.90792,0,11.90792,33.8871,86.88982,0.1995992,4.052044,3.291201,12,18.14525
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,6.039032,6.039032,0,-1,0,6.039032,119.0816,0,0,0,7.191378,6.356875,6.039032,0,0,5.389555,24.74838,0.8345026,0,0.8345026,34.67878,88.91976,0.199578,6.642935,5.753103,0,31.93976
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,0,0,0,0,2.632098,0,0,7.18715,0,0,0,0,4.555052,25.49943,4.555052,0,4.555052,39.00008,100,0.1994626,0,5.749721,0,32.68658
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,0,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994626,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,12.41293,12.41293,7.626378,0,2.265474,12.41293,40.59053,0,0,0,5.038473,5.038473,4.786549,0,0,0,29.59898,0,0,0,39.00008,100,0.1994626,13.65422,4.030778,12,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,0,0,0,0,4.995697,0,0,4.995697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1994626,0,3.996558,0,34.59468
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.8577809,0.8577809,0,-1,0,0.8577809,459.4748,3.038359,0,0,3.941287,0.9029272,0.8577809,0,0,0,29.59898,0,0,0,39.00008,100,0.1994626,0.943559,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,7.089751,7.089751,0,0,0,7.089751,54.31572,0,0,0,3.85085,7.462896,7.089751,0,0,0,29.59898,0,3.612046,-3.612046,35.19265,90.23737,0.1994626,7.798727,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,17.02719,17.02719,12,0,3.372,17.02719,10.11311,0,0,0,1.721979,5.291783,5.027194,0,0,4.013385,25.98693,0,3.569804,-3.569804,31.42974,80.58892,0.1994626,18.72991,1.377583,12,27.70891
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,10.85991,10.85991,12,0,3.372,10.85991,10.81849,0,0,0,1.174879,0,0,1.140089,1.083085,7.979834,22.41713,2.257963,0,2.257963,33.57183,86.08146,0.1994859,11.9459,0.9399031,12,23.59201
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,21.78416,20.36,12,0,3.372,20.36,2.344779,0,1.424163,3.602579,0.4773971,8.8,8.36,0,0,5.72187,24.4493,0,8.322603,-8.322603,24.79904,63.58716,0.1994859,23.96258,0.3819177,12,24.92669
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,8.618591,8.36,0,-1,0,8.36,0,0,0.258591,1.12045,0,8.8,8.36,0,0,14.96921,16.12669,0,8.8,-8.8,15.52303,39.80256,0.1994859,9.48045,0,0,16.12669
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.74698,7.326692,0,0,0,15.52303,39.80256,0.1994859,0,0,0,7.326692
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,13.62994,6.960357,0,-1,0,6.960357,0,0,6.669578,8.032571,0,7.326692,6.960357,0,0,24.74698,7.326692,0,7.326692,-7.326692,7.800015,20,0.1994859,14.99293,0,0,7.326692
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.988039,0,0,-1,0,0,0,0,2.988039,3.286843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994859,3.286843,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3987992,0,0,-1,0,0,0,0,0.3987992,0.4386791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994859,0.4386791,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.922232,0,0,-1,0,0,0,0,2.922232,3.214456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994859,3.214456,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.912555,0,0,-1,0,0,0,0,1.912555,2.103811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994859,2.103811,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.787967,0,0,-1,0,0,0,0,3.787967,4.166764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994859,4.166764,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,6.672266,0,0,-1,0,0,0,0,6.672266,7.339492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994859,7.339492,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.35927,0,0,-1,0,0,0,0,2.35927,2.595197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994859,2.595197,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1994859,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.7070446,0.7070446,9.507045,0,2.741282,0.7070446,14.9048,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1995037,0.7777491,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,8.844327,8.844327,12,0,3.372,8.844327,13.66033,0,0,0,1.208164,0,0,3.155673,2.997889,24.42237,7.618845,4.206053,0,4.206053,19.8212,50.82348,0.1995507,9.72876,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,1.000102,1.000102,9.800102,0,2.815426,1.000102,126.3081,1.776357E-15,0,0,1.26321,0,0,8.8,8.36,20.21632,11.40429,9.62321,0,9.62321,28.95057,74.23209,0.1995496,1.100112,1.010568,12,12.6675
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,20.00124,8.36,0,-1,0,8.36,22.90409,0,11.64124,13.64136,1.914782,8.8,8.36,0,0,10.59311,20.06518,0,6.885218,-6.885218,21.69292,55.62276,0.1995496,22.00136,1.531826,0,21.97997
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,12.06637,12.06637,12,0,3.372,12.06637,23.20026,0,0,0,2.799429,0.06986075,0.06636771,0,0,18.24335,13.17997,2.729568,0,2.729568,24.28241,62.26247,0.1995729,13.273,2.239543,12,15.97939
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.19635,0,0,8.8,8.36,15.51378,15.63658,9.55635,0,9.55635,33.34836,85.50845,0.1995379,0,0.95708,12,16.83293
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,10.34704,10.34704,12,0,3.372,10.34704,28.43268,0,0,0,2.941939,0,0,1.652965,1.570317,5.95743,24.23729,4.512256,0,4.512256,37.62907,96.48459,0.1995822,11.38174,2.353551,12,27.17923
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,14.85749,14.85749,12,0,3.372,14.85749,18.77971,0,0,0,2.790194,3.007884,2.85749,0,0,1.445175,28.29832,0,0.2176909,-0.2176909,37.3996,95.89622,0.1995822,16.34324,2.232155,12,31.08851
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,3.616834,0,0,5.303887,0,0,0,0,1.687053,28.08063,1.687053,0,1.687053,39.00008,100,0.1995396,0,4.24311,0,33.38452
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,2.144644,2.144644,0,0,0,2.144644,181.7845,1.641112,0,0,3.898632,2.25752,2.144644,0,0,0,29.59898,0,0,0,39.00008,100,0.1995396,2.359109,3.118906,0,33.49761
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,0,0,0,0,0.7926652,0,0,0.7926652,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995396,0,0.6341321,0,30.39164
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,0,0,0,0,1.300874,0,0,1.300874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995396,0,1.040699,0,30.89985
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,12.0585,12.0585,11.54271,0,3.256306,12.0585,4.502532,7.771561E-16,0,0,0.5429379,0.5429379,0.515791,0,0,0,29.59898,0,0,0,39.00008,100,0.1995396,13.26435,0.4343503,12,30.14192
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.941829,4.941829,0,-1,0,4.941829,0,0,8.881784E-16,0,0,5.201926,4.941829,0,0,0,29.59898,0,5.201926,-5.201926,33.51677,85.94025,0.1995396,5.436012,0,0,29.59898
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,18.37163,8.36,0,-1,0,8.36,0,0,10.01163,11.84879,0,8.8,8.36,0,0,5.779917,24.39705,0,8.8,-8.8,24.24075,62.15565,0.1995396,20.2088,0,0,24.39705
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,17.61316,8.36,0,-1,0,8.36,0,0,9.253159,11.01447,0,8.8,8.36,0,0,15.5577,15.59705,0,8.8,-8.8,14.96474,38.37105,0.1995396,19.37447,0,0,15.59705
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.817191,1.817191,0,-1,0,1.817191,0,0,0,0,0,1.912833,1.817191,0,0,25.33547,6.797052,0,1.912833,-1.912833,12.94843,33.20105,0.1995396,1.998911,0,0,6.797052
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,5.05086,4.640008,0,-1,0,4.640008,0,0,0.410852,0.9159381,0,4.88422,4.640008,0,0,27.46084,4.88422,0,4.88422,-4.88422,7.800015,20,0.1995396,5.555946,0,0,4.88422
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,6.51716,0,0,-1,0,0,0,0,6.51716,7.168876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995396,7.168876,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.399002,0,0,-1,0,0,0,0,1.399002,1.538902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995396,1.538902,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,1.062355,0,0,-1,0,0,0,0,1.062355,1.168591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995396,1.168591,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,4.084229,0,0,-1,0,0,0,0,4.084229,4.492652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995396,4.492652,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995396,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.676785,1.676785,10.47678,0,2.986627,1.676785,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995944,1.844463,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,1.090135,1.090135,9.890135,0,2.838204,1.090135,3.697928,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1996272,1.199148,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,10.28557,10.28557,12,0,3.372,10.28557,6.983477,0,0,0,0.7182905,0,0,1.714428,1.628707,16.12744,15.08428,2.346997,0,2.346997,25.9268,66.47884,0.199653,11.31413,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,26.06741,20.36,12,0,3.372,20.36,5.967263,0,5.707413,8.314154,1.214935,8.8,8.36,0,0,13.78044,17.19658,0,7.585065,-7.585065,17.93144,45.97796,0.199653,28.67415,0.9719477,12,18.41151
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,2.185123,2.185123,0,-1,0,2.185123,90.14792,0,0,0,1.969843,2.300129,2.185123,0,0,22.20829,9.611513,0,0.3302865,-0.3302865,17.58329,45.08526,0.199653,2.403635,1.575874,0,11.58136
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,0,0,0,0,0,0,0,1.499663,0,0,0,0,22.57528,9.281227,1.499663,0,1.499663,19.00599,48.73322,0.1996153,0,1.199731,0,10.78089
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,7.802527,7.802527,12,0,3.372,7.802527,14.07047,0,0,0,1.097852,0,0,4.197473,3.9876,21.07561,10.63092,5.085452,0,5.085452,23.83048,61.10366,0.199673,8.58278,0.8782816,12,11.72878
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,11.31637,11.31637,12,0,3.372,11.31637,8.528543,0,0,0,0.9651219,0,0,0.6836262,0.6494449,15.99016,15.20783,1.614567,0,1.614567,25.36219,65.03112,0.199689,12.44801,0.7720975,12,16.17295
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,13.20853,13.20853,12,0,3.372,13.20853,16.66712,0,0,0,2.201482,1.272135,1.208528,0,0,14.3756,16.66094,0.9293467,0,0.9293467,26.24384,67.29178,0.1996969,14.52938,1.761185,12,18.86242
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,14.65247,8.36,0,-1,0,8.36,15.33877,0,6.292466,7.757713,1.282321,8.8,8.36,0,0,13.44625,17.49735,0,7.517679,-7.517679,18.31952,46.97302,0.1996969,16.11771,1.025857,0,18.77967
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,0,0,0,0,0,0,0,1.459426,0,0,0,0,21.79923,9.979673,1.459426,0,1.459426,19.70405,50.5231,0.1996602,0,1.167541,0,11.4391
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,5.180452,5.180452,0,0,0,5.180452,15.43431,0,0,0,0.7995673,5.453108,5.180452,0,0,20.3398,11.29316,0,4.653541,-4.653541,14.79879,37.94553,0.1996602,5.698498,0.6396539,0,12.09272
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,16.63798,16.63798,12,0,3.372,16.63798,3.807979,0,0,0,0.6335708,4.882086,4.637982,0,0,25.5104,6.639616,0,4.248515,-4.248515,10.32046,26.46266,0.1996602,18.30178,0.5068566,12,7.273187
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,3.36803,3.36803,11.4647,0,3.236569,3.36803,16.21851,0,0,0,0.5462443,0,0,8.096669,7.691835,30.23097,2.391101,8.23808,0,8.23808,18.13579,46.50192,0.1997526,3.704834,0.4369954,12,2.937346
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.965333,0.965333,0,-1,0,0.965333,0,0,1.110223E-16,0,0,1.01614,0.965333,0,0,21.9929,9.805373,0,1.01614,-1.01614,17.06468,43.7555,0.1997526,1.061866,0,0,9.805373
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12194,8.789233,0,0,0,17.06468,43.7555,0.1997526,0,0,0,8.789233
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12194,8.789233,0,0,0,17.06468,43.7555,0.1997526,0,0,0,8.789233
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12194,8.789233,0,0,0,17.06468,43.7555,0.1997526,0,0,0,8.789233
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,4.048334,4.048334,0,-1,0,4.048334,0,0,0,0,0,4.261405,4.048334,0,0,23.12194,8.789233,0,4.261405,-4.261405,12.57277,32.2378,0.1997526,4.453168,0,0,8.789233
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,5.346089,4.301437,0,-1,0,4.301437,0,0,1.044652,1.579261,0,4.527829,4.301437,0,0,27.85683,4.527829,0,4.527829,-4.527829,7.800015,20,0.1997526,5.880698,0,0,4.527829
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.806205,0,0,-1,0,0,0,0,1.806205,1.986825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997526,1.986825,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,2.002065,0,0,-1,0,0,0,0,2.002065,2.202272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997526,2.202272,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.932586,0,0,-1,0,0,0,0,2.932586,3.225844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997526,3.225844,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.452735,0,0,-1,0,0,0,0,1.452735,1.598009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997526,1.598009,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997526,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1997509,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,11.74229,11.74229,12,0,3.372,11.74229,4.408587,0,0,0.7605463,0.517669,0,0,0.257711,0.2448255,32.82037,0.0606468,0.7624944,0,0.7624944,8.587309,22.0187,0.1997583,12.91652,0.4141352,12,0.5783158
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,11.7213,11.7213,12,0,3.372,11.7213,5.233416,0,0,0.06733438,0.6134245,0,0,0.278698,0.2647631,32.05787,0.7468918,0.8781876,0,0.8781876,9.42043,24.1549,0.1997666,12.89343,0.4907396,12,1.360316
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,12.93207,2.543464,0,-1,0,2.543464,44.82352,0,10.38861,12.54827,1.14007,2.67733,2.543464,0,0,31.17969,1.537261,0,1.537261,-1.537261,7.800015,20,0.1997666,14.22528,0.912056,0,2.67733
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,19.09851,12.60706,12,0,3.372,12.60706,5.068669,0,6.491454,8.886952,0.6390101,0.6390101,0.6070596,0,0,32.88775,0,0,0,0,7.800015,20,0.1997666,21.00836,0.5112081,12,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4077691,0,0,8.8,8.36,32.88775,0,8.767769,0,8.767769,16.11785,41.32774,0.1997514,0,0.3262152,12,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,13.87807,13.87807,12,0,3.372,13.87807,5.462183,1.110223E-15,0,0,0.7580456,1.976915,1.878069,0,0,24.11998,7.890992,0,1.218869,-1.218869,14.83305,38.03339,0.1997514,15.26588,0.6064365,12,8.649037
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.391393,0,0,8.8,8.36,25.47428,6.672123,9.751393,0,9.751393,24.08403,61.75381,0.1997116,0,1.113115,12,8.063517
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,5.301446,5.301446,0,-1,0,5.301446,31.21112,0,8.881784E-16,0,1.654641,5.58047,5.301446,0,0,15.72289,15.44838,0,3.925829,-3.925829,19.94585,51.1431,0.1997116,5.831591,1.323712,0,17.10302
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,7.40689,7.40689,0,0,0,7.40689,11.37207,0,0,0,0.8423168,7.796726,7.40689,0,0,20.08492,11.52255,0,6.954409,-6.954409,12.61526,32.34674,0.1997116,8.147579,0.6738535,0,12.36486
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,19.01634,17.05302,12,0,3.372,17.05302,4.402943,0,1.963316,4.435584,0.750835,5.318974,5.053025,0,0,27.81204,4.568138,0,4.568138,-4.568138,7.800015,20,0.1997116,20.91797,0.600668,12,5.318974
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6757213,0,0,8.8,8.36,32.88775,0,9.035721,0,9.035721,16.37205,41.97954,0.1996898,0,0.540577,12,0.6757213
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,15.24296,15.24296,12,0,3.372,15.24296,3.438644,4.440892E-16,0,0,0.5241513,3.413646,3.242963,0,0,23.85203,8.132149,0,2.889494,-2.889494,13.32626,34.16983,0.1996898,16.76726,0.419321,12,8.656301
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,29.95528,4.980522,0,-1,0,4.980522,0,0,24.97476,27.97029,0,5.242655,4.980522,0,0,27.06258,5.242655,0,5.242655,-5.242655,7.800015,20,0.1996898,32.95081,0,0,5.242655
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,4.315543,0,0,-1,0,0,0,0,4.315543,4.747097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996898,4.747097,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,12.36238,0,0,-1,0,0,0,0,12.36238,13.59862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996898,13.59862,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.678216,0,0,-1,0,0,0,0,1.678216,1.846038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996898,1.846038,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,3.513031,0,0,-1,0,0,0,0,3.513031,3.864334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996898,3.864334,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.809781,0,0,-1,0,0,0,0,3.809781,4.190759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996898,4.190759,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.9006,0,0,-1,0,0,0,0,1.9006,2.09066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996898,2.09066,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,4.488281,0,0,-1,0,0,0,0,4.488281,4.937109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996898,4.937109,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.946943,0,0,-1,0,0,0,0,1.946943,2.141637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996898,2.141637,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996898,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.761739,0.761739,9.561739,0,2.75512,0.761739,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997117,0.8379128,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.899348,4.899348,12,0,3.372,4.899348,0.2655067,0,0,0,0.0130081,0,0,7.100652,6.745619,24.52775,7.524,6.758627,0,6.758627,22.14281,56.77631,0.199793,5.389283,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,18.42214,18.42214,12,0,3.372,18.42214,1.634637,0,0,0,0.3011352,6.760147,6.42214,0,0,17.76913,13.60676,0,6.459012,-6.459012,15.33441,39.31892,0.199793,20.26435,0.2409081,12,13.9079
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,17.18303,17.18303,12,0,3.372,17.18303,2.560136,0,0,0.02739046,0.439909,5.455826,5.183035,0,0,24.94581,7.147753,0,5.015917,-5.015917,10.04717,25.76192,0.199793,18.90134,0.3519273,12,7.587662
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,13.28932,3.161594,0,-1,0,3.161594,37.83403,0,10.12772,12.36574,1.196159,3.327994,3.161594,0,0,30.51905,2.131836,0,2.131836,-2.131836,7.800015,20,0.199793,14.61825,0.9569268,0,3.327994
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,17.29202,13.77713,12,0,3.372,13.77713,13.57802,0,3.514891,6.665796,1.870661,1.870661,1.777128,0,0,32.88775,0,0,0,0,7.800015,20,0.199793,19.02122,1.496529,12,1.870661
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.009698,0,0,8.8,8.36,32.88775,0,10.3697,0,10.3697,17.63758,45.22446,0.1997379,0,1.607759,12,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,12.64877,12.64877,12,0,3.372,12.64877,11.97846,0,0,0,1.515128,0.6829166,0.6487707,0,0,22.51805,9.332728,0.8322117,0,0.8322117,18.42708,47.24883,0.1997449,13.91365,1.212103,12,10.84786
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,4.048141,4.048141,12,0,3.372,4.048141,18.97904,-8.881784E-16,0,0,0.7682981,0,0,7.951859,7.554266,21.68584,10.08172,8.322564,0,8.322564,26.32256,67.49361,0.1998419,4.452955,0.6146385,12,10.85002
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,4.325012,4.325012,0,-1,0,4.325012,6.244256,0,0,0,0.2700648,4.552645,4.325012,0,0,13.36328,17.57203,0,4.28258,-4.28258,21.80832,55.91866,0.1998419,4.757514,0.2160519,0,17.84209
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,0,0,0,0,0,0,0,0.7030925,0,0,0,0,18.1217,13.28945,0.7030925,0,0.7030925,22.47533,57.62895,0.1998244,0,0.562474,0,13.99254
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,5.879937,5.879937,0,0,0,5.879937,6.570146,0,0,0,0.3863204,6.189407,5.879937,0,0,17.41861,13.92223,0,5.803087,-5.803087,16.35835,41.94439,0.1998244,6.46793,0.3090563,0,14.30855
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,8.254081,8.254081,12,0,3.372,8.254081,2.915484,0,0,0,0.2406464,0,0,3.745919,3.558623,23.86648,8.119143,3.79927,0,3.79927,19.96265,51.18618,0.1998691,9.079489,0.1925171,12,8.35979
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5410361,0,0,8.8,8.36,20.06721,11.53849,8.901036,0,8.901036,28.40691,72.83809,0.1998505,0,0.4328289,12,12.07952
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,11.25647,8.36,0,-1,0,8.36,0,0,2.896472,4.02212,0,8.8,8.36,0,0,11.16618,19.54942,0,8.8,-8.8,19.1309,49.05349,0.1998505,12.38212,0,0,19.54942
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.94395,10.74942,0,0,0,19.1309,49.05349,0.1998505,0,0,0,10.74942
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,10.53258,8.36,0,-1,0,8.36,0,0,2.172584,3.225843,0,8.8,8.36,0,0,20.94395,10.74942,0,8.8,-8.8,9.854883,25.26888,0.1998505,11.58584,0,0,10.74942
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.8800884,0.8800884,0,-1,0,0.8800884,0,0,1.110223E-16,0,0,0.9264089,0.8800884,0,0,30.72173,1.949419,0,0.9264089,-0.9264089,8.878363,22.76499,0.1998505,0.9680973,0,0,1.949419
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,2.301841,0.9718594,0,-1,0,0.9718594,0,0,1.329982,1.560166,0,1.02301,0.9718594,0,0,31.75108,1.02301,0,1.02301,-1.02301,7.800015,20,0.1998505,2.532025,0,0,1.02301
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,3.237455,0,0,-1,0,0,0,0,3.237455,3.5612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,3.5612,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.247039,0,0,-1,0,0,0,0,1.247039,1.371743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,1.371743,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,3.005371,0,0,-1,0,0,0,0,3.005371,3.305908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,3.305908,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,4.413592,0,0,-1,0,0,0,0,4.413592,4.854951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,4.854951,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.272406,0,0,-1,0,0,0,0,1.272406,1.399647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998505,1.399647,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.706346,3.706346,12,0,3.372,3.706346,0,0,0,0,0,0,0,8.293653,7.878971,32.88775,0,7.878971,0,7.878971,15.27466,39.16573,0.1999447,4.076981,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.856319,4.856319,12,0,3.372,4.856319,3.13581,0,0,0,0.152285,0,0,7.143681,6.786497,25.00878,7.091074,6.938782,0,6.938782,21.85737,56.04443,0.2000269,5.341951,0.121828,12,7.243359
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,4.61835,4.61835,12,0,3.372,4.61835,39.03431,0,0,0,1.802741,0,0,7.38165,7.012568,18.07,13.33598,8.815309,0,8.815309,30.22031,77.48781,0.2001221,5.080184,1.442193,12,15.13872
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.95326,4.95326,11.21831,0,3.174233,4.95326,53.69995,0,0,0,2.659899,0,0,6.265054,5.951801,9.254692,21.26976,8.611699,0,8.611699,38.39008,98.43591,0.2001949,5.448586,2.127919,12,23.92965
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,13.6148,8.36,0,-1,0,8.36,58.35319,0,5.254803,6.616283,4.878326,8.8,8.36,0,0,0.6429923,29.02028,0,3.921674,-3.921674,34.25628,87.83643,0.2001949,14.97628,3.902661,0,33.89861
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,15.20239,15.20239,12,0,3.372,15.20239,37.52471,0,0,0,5.704653,3.370938,3.202391,0,0,5.000407,25.09861,2.333715,0,2.333715,36.47023,93.51323,0.2002142,16.72263,4.563723,12,30.80326
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,4.108716,4.108716,0,0,0,4.108716,167.0491,0,0,0,6.863574,4.324965,4.108716,0,0,2.666692,27.19896,2.538609,0,2.538609,38.87857,99.68844,0.2001512,4.519588,5.490859,0,34.06253
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,6.675734,6.675734,0,0,0,6.675734,118.4675,0.7534062,0,0,7.908578,7.027089,6.675734,0,0,0.1280833,29.4837,0.1280833,0,0.1280833,39.00008,100,0.200148,7.343307,6.326862,0,37.39228
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,18.99706,18.99706,12,0,3.372,18.99706,35.44594,0,0,0.5367696,6.733688,7.36533,6.997063,0,0,0,29.59898,0,0.6316419,-0.6316419,38.33427,98.2928,0.200148,20.89677,5.38695,12,36.33266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,11.91567,8.36,0,-1,0,8.36,69.64474,0,3.555667,4.747234,5.8223,8.8,8.36,0,0,0.7018244,28.96734,0,2.9777,-2.9777,35.1955,90.24468,0.200148,13.10723,4.65784,0,34.78963
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,10.6433,10.6433,10.21897,0,2.9214,10.6433,41.87646,8.881784E-16,0,0,4.457037,0.4466577,0.4243249,0,0,4.01038,25.98964,4.01038,0,4.01038,39.00008,100,0.2001813,11.70763,3.56563,12,30.44667
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,6.950664,6.950664,0,0,0,6.950664,30.3679,0,8.881784E-16,0,2.110771,7.316488,6.950664,0,0,0,29.59898,0,5.205718,-5.205718,33.51277,85.93001,0.2001813,7.64573,1.688617,0,31.70975
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,9.639636,9.639636,12,0,3.372,9.639636,25.77453,0,0,0,2.484571,0,0,2.360364,2.242346,5.784131,24.39326,4.726917,0,4.726917,37.99712,97.42831,0.2002284,10.6036,1.987657,12,26.87783
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,22.92955,20.36,12,0,3.372,20.36,2.644728,0,2.569546,4.862501,0.5384666,8.8,8.36,0,0,1.057214,28.64749,0,8.261534,-8.261534,29.2887,75.09907,0.2002284,25.2225,0.4307733,12,29.18595
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2367,20.38595,0,0,0,29.2887,75.09907,0.2002284,0,0,0,20.38595
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,10.69086,8.36,0,-1,0,8.36,0,0,2.330858,3.399944,0,8.8,8.36,0,0,10.2367,20.38595,0,8.8,-8.8,20.01268,51.31446,0.2002284,11.75994,0,0,20.38595
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,9.000152,8.36,0,-1,0,8.36,0,0,0.6401517,1.540167,0,8.8,8.36,0,0,20.01447,11.58595,0,8.8,-8.8,10.73667,27.52986,0.2002284,9.900167,0,0,11.58595
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,3.147801,2.646655,0,-1,0,2.646655,0,0,0.5011464,0.8159266,0,2.785952,2.646655,0,0,29.79225,2.785952,0,2.785952,-2.785952,7.800015,20,0.2002284,3.462581,0,0,2.785952
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.639885,0,0,-1,0,0,0,0,1.639885,1.803874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002284,1.803874,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002284,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002284,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2606439,0,0,-1,0,0,0,0,0.2606439,0.2867083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002284,0.2867083,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002284,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002284,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,3.526831,3.526831,12,0,3.372,3.526831,0,0,0,0,0,0,0,8.473168,8.04951,32.88775,0,8.04951,0,8.04951,15.43645,39.58057,0.2003237,3.879514,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.675476,1.675476,10.47548,0,2.986295,1.675476,4.372319,0,0,0,0.07325714,0,0,8.8,8.36,24.83824,7.244559,8.433257,0,8.433257,23.43694,60.0946,0.2003746,1.843023,0.05860571,12,7.317816
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,12.26584,12.26584,12,0,3.372,12.26584,18.31851,0,0,0,2.246919,0.2798332,0.2658415,0,0,16.40499,14.83449,1.967086,0,1.967086,25.30308,64.87957,0.2003908,13.49243,1.797535,12,17.08141
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.99088,0,0,8.8,8.36,14.4379,16.60487,13.35088,0,13.35088,37.96884,97.3558,0.2002619,0,3.992705,12,21.59575
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,9.000865,8.36,0,-1,0,8.36,90.43193,0,0.6408648,1.540951,7.56011,8.8,8.36,0,0,1.08702,28.62066,0,1.23989,-1.23989,36.66188,94.00464,0.2002619,9.900951,6.048088,0,36.18077
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,9.359437,9.359437,3.597756,0,1.246232,9.359437,91.13372,8.881784E-16,0,0,8.529603,6.064927,5.761681,0,0,2.464676,27.38077,2.464676,0,2.464676,39.00008,100,0.2002218,10.29538,6.823682,12,35.91037
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.837481,3.837481,0,0,0,3.837481,291.9895,7.165586,0,0,11.20504,4.039454,3.837481,0,0,0,29.59898,0,0,0,39.00008,100,0.2002218,4.221229,8.964031,0,40.80402
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,11.7997,11.7997,3.439699,0,1.206244,11.7997,100.4655,3.054631,0,0,11.85463,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002218,12.97967,9.483706,12,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,16.20066,16.20066,7.840665,0,2.319688,16.20066,73.08232,3.039822,0,0,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2002218,17.82073,9.471858,12,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.550839,1.550839,0,-1,0,1.550839,584.8513,7.437641,0,0,9.070103,1.632462,1.550839,0,0,0,29.59898,0,0,0,39.00008,100,0.2002218,1.705923,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,12.9354,12.9354,5.876698,0,1.822805,12.9354,57.44093,0,1.776357E-15,0,7.430216,7.430216,7.058705,0,0,0,29.59898,0,0,0,39.00008,100,0.2002218,14.22894,5.944173,12,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,0,0,0,0,5.293398,0,0,5.293398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002218,0,4.234718,0,34.89238
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,5.568377,5.568377,0,0,0,5.568377,47.89072,0,0,0,2.666736,5.861449,5.568377,0,0,0,29.59898,0,3.194714,-3.194714,35.63255,91.36534,0.2002218,6.125214,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,9.598854,9.598854,12,0,3.372,9.598854,5.554739,0,0,0,0.5331912,0,0,2.401146,2.281089,3.549682,26.40426,2.81428,0,2.81428,38.30241,98.21112,0.2002531,10.55874,0.426553,12,26.93746
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7354015,28.93712,0,0,0,38.30241,98.21112,0.2002531,0,0,0,28.93712
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.798711,2.798711,0,-1,0,2.798711,0,0,4.440892E-16,0,0,2.946012,2.798711,0,0,0.7354015,28.93712,0,2.946012,-2.946012,35.19704,90.24866,0.2002531,3.078582,0,0,28.93712
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,6.827801,6.827801,0,-1,0,6.827801,0,0,8.881784E-16,0,0,7.187159,6.827801,0,0,4.008748,25.99111,0,7.187159,-7.187159,27.62111,70.82323,0.2002531,7.510581,0,0,25.99111
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.833416,2.833416,0,-1,0,2.833416,0,0,4.440892E-16,0,0,2.982543,2.833416,0,0,11.99448,18.80395,0,2.982543,-2.982543,24.47724,62.76202,0.2002531,3.116757,0,0,18.80395
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.228108,0.228108,0,-1,0,0.228108,0,0,2.775558E-17,0,0,0.2401137,0.228108,0,0,15.30842,15.8214,0,0.2401137,-0.2401137,24.22414,62.11305,0.2002531,0.2509188,0,0,15.8214
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,1.123711,1.123711,0,-1,0,1.123711,0,0,2.220446E-16,0,0,1.182853,1.123711,0,0,15.57521,15.58129,0,1.182853,-1.182853,22.9773,58.91603,0.2002531,1.236082,0,0,15.58129
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,6.959813,6.959813,0,-1,0,6.959813,0,0,8.881784E-16,0,0,7.326118,6.959813,0,0,16.88949,14.39844,0,7.326118,-7.326118,15.25489,39.11503,0.2002531,7.655794,0,0,14.39844
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.660579,1.660579,0,-1,0,1.660579,0,0,2.220446E-16,0,0,1.747978,1.660579,0,0,25.02962,7.072318,0,1.747978,-1.747978,13.41236,34.3906,0.2002531,1.826637,0,0,7.072318
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,3.462564,3.462564,0,-1,0,3.462564,0,0,4.440892E-16,0,0,3.644804,3.462564,0,0,26.97182,5.324339,0,3.644804,-3.644804,9.570402,24.53944,0.2002531,3.80882,0,0,5.324339
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.0216,1.679536,0,0,0,9.570402,24.53944,0.2002531,0,0,0,1.679536
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.6796637,0.6796637,0,0,0,0.6796637,0,0,1.110223E-16,0,0,0.7154354,0.6796637,0,0,31.0216,1.679536,0,0.7154354,-0.7154354,8.816267,22.60577,0.2002531,0.74763,0,0,1.679536
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,3.290969,3.290969,11.6064,0,3.272419,3.290969,4.360211,0,0,0,0.1434932,0,0,8.315431,7.899659,31.81653,0.9641003,8.043153,0,8.043153,16.44667,42.17087,0.2003473,3.620066,0.1147946,12,1.107594
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,2.191475,2.191475,10.99148,0,3.116843,2.191475,84.0164,1.776357E-15,0,0,1.841198,0,0,8.8,8.36,23.77338,8.202937,10.2012,0,10.2012,26.12438,66.98545,0.2003722,2.410623,1.472959,12,10.04414
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,11.66843,11.66843,12,0,3.372,11.66843,34.36019,0,0,0,4.009293,0,0,0.3315734,0.3149948,13.57218,17.38402,4.324288,0,4.324288,30.22676,77.50435,0.2004088,12.83527,3.207435,12,21.39331
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,6.116152,6.116152,0,-1,0,6.116152,105.974,0,0,0,6.481529,6.438055,6.116152,0,0,9.247892,21.27588,0.04347406,0,0.04347406,30.268,77.6101,0.2004077,6.727767,5.185223,0,27.7574
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,6.306634,6.306634,0,0,0,6.306634,66.0547,0,8.881784E-16,0,4.165828,6.638562,6.306634,0,0,9.204418,21.315,0,2.472734,-2.472734,27.66151,70.9268,0.2004077,6.937297,3.332662,0,25.48083
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.997811,1.997811,0,0,0,1.997811,223.2561,0,0,0,4.460237,2.102959,1.997811,0,0,11.9519,18.84227,2.357277,0,2.357277,29.89782,76.66092,0.2003497,2.197592,3.568189,0,23.3025
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.978651,5.978651,0,0,0,5.978651,141.0047,0,0,0,8.430178,6.293317,5.978651,0,0,9.594623,20.96382,2.136861,0,2.136861,31.92502,81.85887,0.2002971,6.576516,6.744142,0,29.394
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.777499,2.777499,0,0,0,2.777499,319.4825,0,0,0,8.873621,2.923683,2.777499,0,0,7.457762,22.88699,5.949938,0,5.949938,37.56963,96.33219,0.2001508,3.055249,7.098897,0,31.76061
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,6.309734,6.309734,0,-1,0,6.309734,125.5952,0,0,0,7.924722,6.641826,6.309734,0,0,1.507824,28.24194,1.282897,0,1.282897,38.78669,99.45286,0.2001193,6.940708,6.339778,0,36.16666
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.184633,1.184633,0,0,0,1.184633,445.4054,3.804509,0,0,5.276419,1.246982,1.184633,0,0,0.2249275,29.39654,0.2249275,0,0.2249275,39.00008,100,0.2001138,1.303096,4.221135,0,34.67296
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,3.354945,3.354945,0,0,0,3.354945,95.27116,0,0,0,3.196295,3.531521,3.354945,0,0,0,29.59898,0,0.3352261,-0.3352261,38.64672,99.09396,0.2001138,3.69044,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,7.452538,7.452538,0,0,0,7.452538,21.16279,0,8.881784E-16,0,1.577165,7.844777,7.452538,0,0,0.3724734,29.26375,0,6.267612,-6.267612,32.04008,82.15388,0.2001138,8.197792,1.261732,0,30.84092
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,6.788271,6.788271,0,0,0,6.788271,7.773766,0,8.881784E-16,0,0.5277043,7.145548,6.788271,0,0,7.336487,22.99614,0,6.617844,-6.617844,25.06425,64.26719,0.2001138,7.467098,0.4221634,0,23.52384
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,11.41251,8.36,0,-1,0,8.36,0,0,3.052506,4.193757,0,8.8,8.36,0,0,14.68965,16.3783,0,8.8,-8.8,15.78824,40.48259,0.2001138,12.55376,0,0,16.3783
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,13.43024,7.199381,0,-1,0,7.199381,0,0,6.230864,7.573888,0,7.578296,7.199381,0,0,24.46742,7.578296,0,7.578296,-7.578296,7.800015,20,0.2001138,14.77327,0,0,7.578296
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001138,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001138,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001138,0,0,0,0
