Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.885772,0,0,-1,0,0,0,0,4.885772,5.374349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001138,5.374349,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001138,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.5409424,0,0,-1,0,0,0,0,0.5409424,0.5950367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001138,0.5950367,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.35981,0,0,-1,0,0,0,0,1.35981,1.495791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001138,1.495791,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.853859,0,0,-1,0,0,0,0,1.853859,2.039245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001138,2.039245,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1330951,0.1330951,8.933095,0,2.596073,0.1330951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001131,0.1464046,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,6.840536,6.840536,12,0,3.372,6.840536,1.792236,0,0,0,0.1225986,0,0,5.159464,4.901491,24.52775,7.524,5.02409,0,5.02409,20.49728,52.55702,0.2001717,7.524589,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,3.168949,3.168949,11.44744,0,3.232203,3.168949,52.80696,0,0,0,1.673426,0,0,8.278493,7.864568,19.50366,12.04568,9.537994,0,9.537994,29.54581,75.75835,0.2002286,3.485844,1.338741,12,13.71911
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,26.01748,20.36,12,0,3.372,20.36,12.94466,0,5.657482,8.25923,2.635532,8.8,8.36,0,0,9.96567,20.62988,0,6.164468,-6.164468,23.04789,59.09705,0.2002286,28.61923,2.108426,12,23.26541
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,15.25171,8.36,0,-1,0,8.36,31.59967,0,6.891715,8.416885,2.641733,8.8,8.36,0,0,16.81508,14.46541,0,6.158267,-6.158267,16.55651,42.45251,0.2002286,16.77689,2.113386,0,17.10714
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,14.58125,14.58125,12,0,3.372,14.58125,20.4328,0,0,0,2.979359,2.71711,2.581254,0,0,23.6576,8.30714,0.2622495,0,0.2622495,16.8053,43.09043,0.2002308,16.03938,2.383487,12,11.2865
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.430294,0,0,8.8,8.36,23.39535,8.543165,12.79029,0,12.79029,28.93924,74.20303,0.2001171,0,3.544235,12,12.97346
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,8.371384,8.371384,12,0,3.372,8.371384,75.34256,0,0,0,6.307215,0,0,3.628616,3.447185,10.60505,20.05443,9.7544,0,9.7544,38.19308,97.93077,0.2001876,9.208523,5.045772,12,26.36164
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,7.139605,7.139605,0,0,0,7.139605,69.05881,0,0,0,4.930526,7.515374,7.139605,0,0,0.8506544,28.83339,0,2.584847,-2.584847,35.46841,90.94446,0.2001876,7.853565,3.944421,0,33.76392
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,5.391461,5.391461,0,-1,0,5.391461,64.02424,0,8.881784E-16,0,3.451842,5.675222,5.391461,0,0,3.722707,26.24854,0,2.22338,-2.22338,33.12476,84.93511,0.2001876,5.930607,2.761474,0,29.70038
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,12.6282,12.6282,12,0,3.372,12.6282,32.555,0,0,0,4.11111,0.6612616,0.6281985,0,0,6.19313,24.02516,3.449848,0,3.449848,36.39757,93.32692,0.2002158,13.89102,3.288888,12,28.13627
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,4.16267,4.16267,0,0,0,4.16267,68.05926,0,0,0,2.833082,4.381757,4.16267,0,0,2.743282,27.13002,0,1.548675,-1.548675,34.76513,89.14117,0.2002158,4.578937,2.266466,0,29.96311
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,15.67533,15.67533,12,0,3.372,15.67533,12.54494,0,0,0,1.966461,3.868768,3.675329,0,0,4.464032,25.58135,0,1.902307,-1.902307,32.75992,83.99962,0.2002158,17.24286,1.573169,12,27.54781
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,14.76826,14.76826,12,0,3.372,14.76826,3.588972,4.440892E-16,0,0,0.5300286,2.913953,2.768256,0,0,6.577707,23.67904,0,2.383925,-2.383925,30.24704,77.55636,0.2002158,16.24508,0.4240229,12,24.20907
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,5.553205,5.553205,0,-1,0,5.553205,0,0,0,0,0,5.845479,5.553205,0,0,9.226512,21.29512,0,5.845479,-5.845479,24.08536,61.75722,0.2002158,6.108526,0,0,21.29512
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,10.04468,8.36,0,-1,0,8.36,0,0,1.684679,2.689147,0,8.8,8.36,0,0,15.72149,15.44964,0,8.8,-8.8,14.80935,37.97261,0.2002158,11.04915,0,0,15.44964
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49927,6.649638,0,0,0,14.80935,37.97261,0.2002158,0,0,0,6.649638
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02971518,0.02971518,0,-1,0,0.02971518,0,0,3.469447E-18,0,0,0.03127914,0.02971518,0,0,25.49927,6.649638,0,0.03127914,-0.03127914,14.77638,37.88807,0.2002158,0.0326867,0,0,6.649638
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.07807174,0.07807174,0,-1,0,0.07807174,0,0,0,0,0,0.08218078,0.07807174,0,0,25.53402,6.618359,0,0.08218078,-0.08218078,14.68975,37.66595,0.2002158,0.08587892,0,0,6.618359
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.397926,2.397926,0,-1,0,2.397926,0,0,0,0,0,2.524133,2.397926,0,0,25.62533,6.536178,0,2.524133,-2.524133,12.02908,30.84374,0.2002158,2.637719,0,0,6.536178
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.1047765,0.1047765,0,-1,0,0.1047765,0,0,1.387779E-17,0,0,0.1102911,0.1047765,0,0,28.42993,4.012045,0,0.1102911,-0.1102911,11.91283,30.54565,0.2002158,0.1152542,0,0,4.012045
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,4.016356,3.706667,0,-1,0,3.706667,0,0,0.30969,0.7113256,0,3.901754,3.706667,0,0,28.55247,3.901754,0,3.901754,-3.901754,7.800015,20,0.2002158,4.417992,0,0,3.901754
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.712264,0,0,-1,0,0,0,0,2.712264,2.983491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002158,2.983491,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,3.247358,0,0,-1,0,0,0,0,3.247358,3.572093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002158,3.572093,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,2.265234,2.265234,11.06523,0,3.135504,2.265234,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002881,2.491757,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,6.102109,6.102109,12,0,3.372,6.102109,2.230762,0,0,0,0.1361235,0,0,5.897891,5.602997,24.52775,7.524,5.73912,0,5.73912,21.17562,54.29634,0.2003544,6.71232,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,8.01503,8.01503,12,0,3.372,8.01503,23.75897,0,0,0,1.904288,0,0,3.98497,3.785722,18.78863,12.68921,5.69001,0,5.69001,26.57363,68.13738,0.2004139,8.816533,1.523431,12,14.5935
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.814045,0,0,8.8,8.36,13.09862,17.81022,12.17405,0,12.17405,38.12295,97.75095,0.2003155,0,3.051236,12,21.62426
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.85961,2.85961,0,-1,0,2.85961,165.7878,0.8061916,0,0,4.740885,3.010116,2.85961,0,0,0.9245777,28.76686,0.9245777,0,0.9245777,39.00008,100,0.200293,3.145571,3.792708,0,33.50774
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,16.35296,16.35296,12,0,3.372,16.35296,10.58467,8.881784E-16,0,0,1.730907,4.582068,4.352964,0,0,0,29.59898,0,2.851161,-2.851161,35.99469,92.29389,0.200293,17.98826,1.384726,12,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,6.300157,6.300157,0,0,0,6.300157,38.46477,0,0,0,2.42334,6.631743,6.300157,0,0,3.167957,26.74782,0,4.208403,-4.208403,31.55864,80.91944,0.200293,6.930172,1.938672,0,29.17116
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.6013405,0.6013405,0,0,0,0.6013405,936.5453,0,0,0,5.631826,0.63299,0.6013405,0,0,7.84396,22.53941,4.998837,0,4.998837,36.30096,93.07919,0.2001715,0.6614746,4.505461,0,28.17124
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,20.14462,20.14462,12,0,3.372,20.14462,37.2449,0,0,1.799076,7.502842,8.573278,8.144614,0,0,2.845124,27.03837,0,1.070436,-1.070436,35.17262,90.18602,0.2001715,22.15908,6.002274,12,34.54121
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,12.83904,8.36,0,-1,0,8.36,102.5672,0,4.479042,5.762946,8.574617,8.8,8.36,0,0,4.034498,25.96793,0,0.2253825,-0.2253825,34.93504,89.57686,0.2001715,14.12295,6.859694,0,34.54255
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,7.342158,7.342158,0,0,0,7.342158,48.43555,0,8.881784E-16,0,3.556214,7.728588,7.342158,0,0,4.284923,25.74255,0,4.172373,-4.172373,30.53698,78.29978,0.2001715,8.076374,2.844972,0,29.29876
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,7.652036,7.652036,12,0,3.372,7.652036,34.89141,0,0,0,2.669903,0,0,4.347964,4.130566,8.920893,21.57018,6.800469,0,6.800469,36.98847,94.84203,0.2002411,8.417239,2.135923,12,24.24008
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,14.69751,14.69751,12,0,3.372,14.69751,14.14627,4.440892E-16,0,0,2.079149,2.839481,2.697506,0,0,2.120424,27.6906,0,0.7603311,-0.7603311,36.18701,92.78701,0.2002411,16.16726,1.66332,12,29.76974
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,0,0,0,0,0,0,0,0.517234,0,0,0,0,2.965236,26.93027,0.517234,0,0.517234,36.6777,94.0452,0.2002286,0,0.4137872,0,27.4475
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.7874056,0.7874056,0,-1,0,0.7874056,0,0,1.110223E-16,0,0,0.828848,0.7874056,0,0,2.448003,27.39578,0,0.828848,-0.828848,35.80402,91.80499,0.2002286,0.8661462,0,0,27.39578
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,21.33832,8.36,0,-1,0,8.36,0,0,12.97832,15.11215,0,8.8,8.36,0,0,3.368945,26.56693,0,8.8,-8.8,26.528,68.02038,0.2002286,23.47215,0,0,26.56693
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,32.47062,8.36,0,-1,0,8.36,0,0,24.11062,27.35768,0,8.8,8.36,0,0,13.14672,17.76693,0,8.8,-8.8,17.25199,44.23577,0.2002286,35.71768,0,0,17.76693
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.9245,8.966928,0,0,0,17.25199,44.23577,0.2002286,0,0,0,8.966928
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3731277,0.3731277,0,-1,0,0.3731277,0,0,5.551115E-17,0,0,0.392766,0.3731277,0,0,22.9245,8.966928,0,0.392766,-0.392766,16.83798,43.17421,0.2002286,0.4104404,0,0,8.966928
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,3.057145,3.057145,0,-1,0,3.057145,0,0,4.440892E-16,0,0,3.218048,3.057145,0,0,23.36091,8.574162,0,3.218048,-3.218048,13.44586,34.47648,0.2002286,3.36286,0,0,8.574162
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,5.701526,5.088308,0,-1,0,5.088308,0,0,0.6132178,1.18337,0,5.356114,5.088308,0,0,26.93652,5.356114,0,5.356114,-5.356114,7.800015,20,0.2002286,6.271679,0,0,5.356114
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,7.341647,0,0,-1,0,0,0,0,7.341647,8.075811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002286,8.075811,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002286,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,3.337239,0,0,-1,0,0,0,0,3.337239,3.670963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2002286,3.670963,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.6907817,0.6907817,9.490782,0,2.737168,0.6907817,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2002468,0.7598599,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,7.171052,7.171052,12,0,3.372,7.171052,0.6490799,0,0,0,0.04654586,0,0,4.828948,4.587501,24.52775,7.524,4.634047,0,4.634047,20.12725,51.60823,0.2003004,7.888156,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.52483,1.52483,10.32483,0,2.948182,1.52483,126.2153,1.776357E-15,0,0,1.92457,0,0,8.8,8.36,19.89371,11.69464,10.28457,0,10.28457,29.88405,76.62562,0.2003002,1.677313,1.539656,12,13.61921
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,16.88091,16.88091,12,0,3.372,16.88091,22.48045,0,0,0,3.794903,5.137795,4.880906,0,0,9.609137,20.95075,0,1.342892,-1.342892,28.46852,72.99606,0.2003002,18.569,3.035923,12,24.74566
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,5.687619,5.687619,0,-1,0,5.687619,104.2615,0,0,0,5.929994,5.986967,5.687619,0,0,11.10124,19.60786,0,0.05697311,-0.05697311,28.40846,72.84206,0.2003002,6.256381,4.743995,0,25.53786
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,0,0,0,0,0,0,0,8.325287,0,0,0,0,11.16454,19.55089,8.325287,0,8.325287,36.30652,93.09346,0.2000987,0,6.660229,0,27.87618
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,18.79701,18.79701,12,0,3.372,18.79701,45.83651,0,0,0.3167114,8.615893,7.154748,6.79701,0,0,2.839256,27.04365,1.461146,0,1.461146,37.69269,96.64772,0.2001105,20.67671,6.892715,12,35.65954
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,0,0,0,0,8.961565,0,0,10.33967,0,0,0,0,1.378111,28.35868,1.378111,0,1.378111,39.00008,100,0.2000772,0,8.27174,0,38.69835
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,25.28259,20.36,12,0,3.372,20.36,57.48285,2.903509,4.922591,7.45085,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2000772,27.81085,9.362807,12,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2000772,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,5.705974,5.705974,0,0,0,5.705974,110.1415,0.2783576,0,0,6.284647,6.006289,5.705974,0,0,0,29.59898,0,0,0,39.00008,100,0.2000772,6.276572,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,14.77927,14.77927,11.09446,0,3.142898,14.77927,26.24449,4.440892E-16,0,0,3.878744,3.878744,3.684807,0,0,0,29.59898,0,0,0,39.00008,100,0.2000772,16.25719,3.102995,12,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,7.86594,7.86594,5.665295,0,1.76932,7.86594,29.44935,4.440892E-16,0,0,2.316468,2.316468,2.200644,0,0,0,29.59898,0,0,0,39.00008,100,0.2000772,8.652534,1.853174,12,31.91545
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,14.66502,14.66502,12,0,3.372,14.66502,3.526487,0,0,0,0.5171602,2.805287,2.665023,0,0,0,29.59898,0,2.288127,-2.288127,36.58818,93.81566,0.2000772,16.13153,0.4137281,12,30.11614
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,11.83902,8.36,0,-1,0,8.36,0,0,3.479022,4.662924,0,8.8,8.36,0,0,2.542363,27.31085,0,8.8,-8.8,27.31217,70.03105,0.2000772,13.02292,0,0,27.31085
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.32014,18.51085,0,0,0,27.31217,70.03105,0.2000772,0,0,0,18.51085
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,13.80273,8.36,0,-1,0,8.36,0,0,5.442732,6.823005,0,8.8,8.36,0,0,12.32014,18.51085,0,8.8,-8.8,18.03615,46.24645,0.2000772,15.18301,0,0,18.51085
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.966629,2.966629,0,-1,0,2.966629,0,0,4.440892E-16,0,0,3.122767,2.966629,0,0,22.09792,9.710852,0,3.122767,-3.122767,14.74447,37.80625,0.2000772,3.263292,0,0,9.710852
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,3.135998,3.135998,0,-1,0,3.135998,0,0,0,0,0,3.30105,3.135998,0,0,25.56766,6.588084,0,3.30105,-3.30105,11.26485,28.88418,0.2000772,3.449598,0,0,6.588084
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,6.172729,3.122682,0,-1,0,3.122682,0,0,3.050047,3.66732,0,3.287034,3.122682,0,0,29.23549,3.287034,0,3.287034,-3.287034,7.800015,20,0.2000772,6.790002,0,0,3.287034
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.656597,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.656597,1.822256,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2000772,1.822256,0,0,8.426001E-16
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,2.070298,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.070298,2.277328,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2000772,2.277328,0,0,8.426001E-16
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,5.814054,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.814054,6.39546,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2000772,6.39546,0,0,8.426001E-16
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.388934,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.388934,2.627827,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2000772,2.627827,0,0,8.426001E-16
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.6032423,0.6032423,9.403242,0,2.71502,0.6032423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2000926,0.6635665,0,12,8.426001E-16
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,5.180572,5.180572,12,0,3.372,5.180572,0.6915647,0,0,0,0.03582701,0,0,6.819428,6.478456,24.52775,7.524,6.514284,0,6.514284,21.911,56.18194,0.2001677,5.698629,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,13.15412,13.15412,12,0,3.372,13.15412,7.501573,4.440892E-16,0,0,0.9867659,1.214863,1.15412,0,0,18.01347,13.38686,0,0.2280969,-0.2280969,21.67056,55.56544,0.2001677,14.46953,0.7894127,12,14.37362
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,10.23326,10.23326,12,0,3.372,10.23326,27.84369,0,0,0,2.849317,0,0,1.76674,1.678403,18.26691,13.15876,4.52772,0,4.52772,25.96594,66.57919,0.2002101,11.25659,2.279454,12,16.00808
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,8.291181,8.291181,0,-1,0,8.291181,9.159854,0,0,0.7602989,0.75946,8.727559,8.291181,0,0,13.73919,17.23371,0,7.968099,-7.968099,17.56682,45.04305,0.2002101,9.120299,0.607568,0,17.99317
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,16.41541,16.41541,12,0,3.372,16.41541,8.236332,0,0,0,1.352027,4.647796,4.415406,0,0,22.59263,9.265608,0,3.295769,-3.295769,14.09278,36.13526,0.2002101,18.05695,1.081622,12,10.61763
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,9.9684,9.9684,12,0,3.372,9.9684,58.05676,0,0,0,5.78733,0,0,2.0316,1.93002,26.2546,5.969839,7.71735,0,7.71735,21.4141,54.90784,0.2002789,10.96524,4.629864,12,11.75717
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,19.79903,19.79903,12,0,3.372,19.79903,40.96896,0,0,1.41893,8.111457,8.209502,7.799027,0,0,18.53725,12.91545,0,0.09804615,-0.09804615,21.31075,54.64284,0.2002789,21.77893,6.489165,12,21.02691
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,6.760954,6.760954,12,0,3.372,6.760954,137.8698,0,0,0,9.321317,0,0,5.239046,4.977094,18.64619,12.81741,14.29841,0,14.29841,34.87541,89.42396,0.2002388,7.437049,7.457054,12,22.13873
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,2.723492,0,0,7.07127,0,0,0,0,4.347779,25.68598,4.347779,0,4.347779,39.00008,100,0.2001342,0,5.657017,0,32.75725
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,7.934611,7.934611,3.615448,0,1.250708,7.934611,57.29944,0,0,0,4.546487,4.546487,4.319163,0,0,0,29.59898,0,0,0,39.00008,100,0.2001342,8.728072,3.63719,12,34.14547
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,9.026758,9.026758,5.003415,0,1.601864,9.026758,46.91716,0,0,0,4.235098,4.235098,4.023344,0,0,0,29.59898,0,0,0,39.00008,100,0.2001342,9.929434,3.388079,12,33.83408
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,19.90279,19.90279,12,0,3.372,19.90279,8.676482,0,3.552714E-15,1.533065,1.726862,8.318723,7.902786,0,0,0,29.59898,0,6.591861,-6.591861,32.05165,82.18355,0.2001342,21.89306,1.381489,12,31.32584
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,27.84585,20.36,12,0,3.372,20.36,2.137266,0,7.48585,10.27044,0.4351474,8.8,8.36,0,0,7.32429,23.00712,0,8.364853,-8.364853,23.23432,59.57505,0.2001342,30.63043,0.3481179,12,23.44226
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,19.8056,8.36,0,-1,0,8.36,0,0,11.4456,13.42616,0,8.8,8.36,0,0,16.61857,14.64226,0,8.8,-8.8,13.9583,35.79045,0.2001342,21.78617,0,0,14.64226
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,13.99823,5.550151,0,-1,0,5.550151,0,0,8.448081,9.847904,0,5.842265,5.550151,0,0,26.39635,5.842265,0,5.842265,-5.842265,7.800015,20,0.2001342,15.39806,0,0,5.842265
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,20.66695,0,0,-1,0,0,0,0,20.66695,22.73364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001342,22.73364,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,3.516455,0,0,-1,0,0,0,0,3.516455,3.8681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001342,3.8681,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,6.936368,0,0,-1,0,0,0,0,6.936368,7.630004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001342,7.630004,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001342,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.796528,0,0,-1,0,0,0,0,4.796528,5.27618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001342,5.27618,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1685138,0,0,-1,0,0,0,0,0.1685138,0.1853651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001342,0.1853651,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,3.229785,0,0,-1,0,0,0,0,3.229785,3.552764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001342,3.552764,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,4.274182,0,0,-1,0,0,0,0,4.274182,4.7016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001342,4.7016,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001342,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.874213,3.874213,12,0,3.372,3.874213,3.423967,0,0,0,0.1326518,0,0,8.125787,7.719497,32.88775,0,7.852149,0,7.852149,15.24922,39.10048,0.200224,4.261635,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,11.31169,11.31169,12,0,3.372,11.31169,17.0573,-1.110223E-16,0,0,1.929469,0,0,0.6883128,0.6538971,25.0356,7.066934,2.583366,0,2.583366,17.70001,45.38456,0.200247,12.44286,1.543575,12,8.996403
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,3.015527,3.015527,11.36887,0,3.212323,3.015527,112.3851,0,0,0,3.389003,0,0,8.35334,7.935673,22.45224,9.391964,11.32468,0,11.32468,28.44355,72.93202,0.2002571,3.317079,2.711202,12,12.78097
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,17.74231,8.36,0,-1,0,8.36,77.84898,0,9.382307,11.15654,6.508175,8.8,8.36,0,0,11.12756,19.58417,0,2.291825,-2.291825,26.02775,66.73769,0.2002571,19.51654,5.20654,0,26.09235
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,5.349146,5.349146,0,0,0,5.349146,179.0217,0,0,0,9.576134,5.63068,5.349146,0,0,13.67404,17.29235,3.945454,0,3.945454,29.77073,76.33507,0.2001625,5.88406,7.660907,0,26.86848
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1347675,0.1347675,0,0,0,0.1347675,7207.783,0,0,0,9.713752,0.1418606,0.1347675,0,0,9.728581,20.84326,9.571891,0,9.571891,38.85143,99.61885,0.1999333,0.1482443,7.771001,0,30.55701
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,17.26733,17.26733,8.907326,0,2.589553,17.26733,52.81978,0.1638734,0,0,9.120564,8.8,8.36,0,0,0.1566899,29.45796,0.1566899,0,0.1566899,39.00008,100,0.1999295,18.99406,7.296451,12,38.57852
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,13.92285,13.92285,8.385871,0,2.457625,13.92285,41.86213,0,0,0,5.828403,5.828403,5.536983,0,0,0,29.59898,0,0,0,39.00008,100,0.1999295,15.31514,4.662722,12,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,10.89782,8.36,0,-1,0,8.36,66.92358,0,2.537819,3.627601,5.594811,8.8,8.36,0,0,0,29.59898,0,3.205189,-3.205189,35.62151,91.33703,0.1999295,11.9876,4.475849,0,35.19379
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,12.15849,12.15849,9.77752,0,2.809713,12.15849,49.90425,4.440892E-16,0,0,6.067603,2.506282,2.380968,0,0,3.561321,26.39379,3.561321,0,3.561321,39.00008,100,0.1999581,13.37434,4.854083,12,32.46139
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,7.239168,7.239168,0,0,0,7.239168,75.54524,0,0,0,5.468847,7.620177,7.239168,0,0,0,29.59898,0,2.15133,-2.15133,36.73238,94.18539,0.1999581,7.963085,4.375078,0,35.06783
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,17.06152,17.06152,12,0,3.372,17.06152,16.96814,0,0,0,2.895022,5.32791,5.061515,0,0,2.390366,27.44765,0,2.432889,-2.432889,34.16789,87.60979,0.1999581,18.76767,2.316017,12,30.34267
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,10.37983,10.37983,12,0,3.372,10.37983,4.891945,0,0,0,0.5077758,0,0,1.620165,1.539157,5.093576,25.01476,2.046933,0,2.046933,36.10978,92.58899,0.1999799,11.41782,0.4062207,12,25.52254
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,14.35202,8.36,0,-1,0,8.36,0,0,5.992023,7.427225,0,8.8,8.36,0,0,3.046643,26.857,0,8.8,-8.8,26.83377,68.80438,0.1999799,15.78722,0,0,26.857
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,9.391965,8.36,0,-1,0,8.36,0,0,1.031965,1.971161,0,8.8,8.36,0,0,12.82442,18.057,0,8.8,-8.8,17.55775,45.01978,0.1999799,10.33116,0,0,18.057
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,7.257576,7.257576,0,-1,0,7.257576,0,0,8.881784E-16,0,0,7.639554,7.257576,0,0,22.6022,9.256999,0,7.639554,-7.639554,9.504952,24.37162,0.1999799,7.983334,0,0,9.256999
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,5.492868,1.536573,0,-1,0,1.536573,0,0,3.956295,4.505582,0,1.617445,1.536573,0,0,31.09059,1.617445,0,1.617445,-1.617445,7.800015,20,0.1999799,6.042155,0,0,1.617445
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.117829,0,0,-1,0,0,0,0,0.117829,0.1296119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999799,0.1296119,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.626624,0,0,-1,0,0,0,0,1.626624,1.789286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999799,1.789286,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.726051,0,0,-1,0,0,0,0,4.726051,5.198657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999799,5.198657,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.502269,0,0,-1,0,0,0,0,3.502269,3.852495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999799,3.852495,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.211785,0,0,-1,0,0,0,0,1.211785,1.332964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999799,1.332964,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.42424,0,0,-1,0,0,0,0,1.42424,1.566664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999799,1.566664,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.9825068,0.9825068,9.782507,0,2.810974,0.9825068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000079,1.080757,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,3.30987,3.30987,12,0,3.372,3.30987,0,0,0,0,0,0,0,8.690129,8.255623,24.52775,7.524,8.255623,0,8.255623,23.56298,60.41778,0.2001024,3.640857,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,20.62519,20.36,12,0,3.372,20.36,2.073292,0,0.2651846,2.327703,0.4221222,8.8,8.36,0,0,16.27213,14.95406,0,8.377878,-8.377878,14.73192,37.77408,0.2001024,22.6877,0.3376978,12,15.37618
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,16.51631,16.51631,12,0,3.372,16.51631,7.765832,0,0,0,1.282629,4.75401,4.51631,0,0,25.58088,6.576183,0,3.471381,-3.471381,11.07276,28.39165,0.2001024,18.16794,1.026103,12,7.858812
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,10.6254,4.045074,0,-1,0,4.045074,28.50802,0,6.580325,8.519275,1.15317,4.257972,4.045074,0,0,29.43797,3.104802,0,3.104802,-3.104802,7.800015,20,0.2001024,11.68794,0.9225364,0,4.257972
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.772894,5.772894,12,0,3.372,5.772894,28.40108,0,0,0,1.639564,0,0,6.227106,5.915751,32.88775,0,7.555315,0,7.555315,14.96762,38.37843,0.200183,6.350183,1.311651,12,1.639564
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,5.648292,5.648292,12,0,3.372,5.648292,36.8811,0,0,0,2.083152,0,0,6.351708,6.034122,25.33244,6.799784,8.117274,0,8.117274,22.66834,58.12383,0.2002684,6.213121,1.666522,12,8.882936
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,13.83032,13.83032,12,0,3.372,13.83032,12.27981,0,1.776357E-15,0,1.698337,1.926654,1.830321,0,0,17.21516,14.10533,0,0.2283168,-0.2283168,22.42767,57.50674,0.2002684,15.21335,1.35867,12,15.80367
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.836621,4.836621,12,0,3.372,4.836621,54.355,0,0,0,2.628946,0,0,7.163379,6.80521,17.46885,13.87701,9.434155,0,9.434155,31.3777,80.45547,0.2003446,5.320283,2.103157,12,16.50596
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,2.216644,2.216644,0,-1,0,2.216644,94.86104,0,0,0,2.102732,2.33331,2.216644,0,0,8.034694,22.36775,0,0.2305781,-0.2305781,31.13465,79.83227,0.2003446,2.438309,1.682185,0,24.47049
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.8566922,0.8566922,0,0,0,0.8566922,258.2079,0,0,0,2.212046,0.9017813,0.8566922,0,0,8.290892,22.13718,1.310265,0,1.310265,32.37767,83.01951,0.2003134,0.9423614,1.769637,0,24.34922
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,17.48446,17.48446,12,0,3.372,17.48446,5.501355,0,3.552714E-15,0,0.9618824,5.773119,5.484464,0,0,6.980627,23.31641,0,4.811237,-4.811237,27.30618,70.01572,0.2003134,19.23291,0.7695059,12,24.2783
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,13.7788,13.7788,12,0,3.372,13.7788,8.750871,4.440892E-16,0,0,1.205765,1.872426,1.778804,0,0,12.32645,18.50518,0,0.6666604,-0.6666604,26.60346,68.21387,0.2003134,15.15668,0.9646122,12,19.71094
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,27.16823,20.36,12,0,3.372,20.36,2.476089,0,6.808227,9.525049,0.5041317,8.8,8.36,0,0,13.06718,17.83852,0,8.295868,-8.295868,17.85885,45.79183,0.2003134,29.88505,0.4033053,12,18.34265
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,16.49025,8.36,0,-1,0,8.36,0,0,8.13025,9.779275,0,8.8,8.36,0,0,22.28481,9.542648,0,8.8,-8.8,8.582836,22.00723,0.2003134,18.13927,0,0,9.542648
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.06259,0.7426485,0,0,0,8.582836,22.00723,0.2003134,0,0,0,0.7426485
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,5.193661,0.7055161,0,-1,0,0.7055161,0,0,4.488144,5.007511,0,0.7426485,0.7055161,0,0,32.06259,0.7426485,0,0.7426485,-0.7426485,7.800015,20,0.2003134,5.713027,0,0,0.7426485
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003134,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.775632,0,0,-1,0,0,0,0,2.775632,3.053195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003134,3.053195,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.469702,0,0,-1,0,0,0,0,2.469702,2.716673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003134,2.716673,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.221158,0,0,-1,0,0,0,0,1.221158,1.343274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003134,1.343274,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003134,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.2261472,0,0,-1,0,0,0,0,0.2261472,0.2487619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003134,0.2487619,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,2.162711,0,0,-1,0,0,0,0,2.162711,2.378983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003134,2.378983,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003134,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.938429,1.938429,10.73843,0,3.052823,1.938429,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003729,2.132272,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.719718,3.719718,11.96457,0,3.363036,3.719718,19.44321,0,0,0,0.7232326,0,0,8.244852,7.832609,24.52775,7.524,8.555842,0,8.555842,23.84779,61.14806,0.2004674,4.091689,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.6695961,0.6695961,9.469596,0,2.731808,0.6695961,241.7784,0,0,0,1.618939,0,0,8.8,8.36,15.97191,15.22426,9.978938,0,9.978938,33.31464,85.422,0.2004459,0.7365557,1.295151,12,16.8432
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,12.24127,8.36,0,-1,0,8.36,48.10743,0,3.88127,5.105397,4.021781,8.8,8.36,0,0,5.992973,24.2053,0,4.778219,-4.778219,28.27796,72.50745,0.2004459,13.4654,3.217425,0,28.22708
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,11.63257,11.63257,12,0,3.372,11.63257,60.02921,0,0,0,6.982938,0,0,0.3674317,0.3490601,11.3021,19.42708,7.331998,0,7.331998,35.2337,90.34265,0.2005049,12.79583,5.586351,12,26.41002
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,0,0,0,0,0,0,0,3.777565,0,0,0,0,3.970107,26.02588,3.777565,0,3.777565,38.81742,99.53164,0.2004153,0,3.022052,0,29.80345
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,21.07998,20.36,12,0,3.372,20.36,27.49634,0,0.7199823,2.827981,5.598255,8.8,8.36,0,0,0.1925419,29.42569,0,3.201745,-3.201745,35.44248,90.87798,0.2004153,23.18798,4.478604,12,35.02394
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,0,0,0,0,0,0,0,3.309847,0,0,0,0,3.750037,26.22395,3.309847,0,3.309847,38.58248,98.92923,0.2003367,0,2.647878,0,29.53379
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,1.963964,0,0,2.404154,0,0,0,0,0.4401895,29.20281,0.4401895,0,0.4401895,39.00008,100,0.2003263,0,1.923323,0,31.60696
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,16.14135,16.14135,11.75659,0,3.310418,16.14135,28.59449,0,0,0,4.615537,4.615537,4.38476,0,0,0,29.59898,0,0,0,39.00008,100,0.2003263,17.75549,3.69243,12,34.21452
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,14.16873,14.16873,11.35926,0,3.209892,14.16873,20.87231,0,0,0,2.957342,2.957342,2.809475,0,0,0,29.59898,0,0,0,39.00008,100,0.2003263,15.58561,2.365874,12,32.55632
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,0,0,0,0,0.6609375,0,0,0.6609375,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003263,0,0.52875,0,30.25992
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,9.380837,9.380837,9.199928,0,2.663582,9.380837,2.029989,0,0,0,0.19043,0.19043,0.1809085,0,0,0,29.59898,0,0,0,39.00008,100,0.2003263,10.31892,0.152344,12,29.78941
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,16.93847,8.36,0,-1,0,8.36,0,0,8.578468,10.27232,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2003263,18.63231,0,0,29.59898
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.4290505,0.4290505,0,-1,0,0.4290505,0,0,5.551115E-17,0,0,0.4516321,0.4290505,0,0,9.777778,20.79898,0,0.4516321,-0.4516321,29.248,74.99473,0.2003263,0.4719555,0,0,20.79898
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,7.864612,7.864612,0,-1,0,7.864612,0,0,8.881784E-16,0.2910726,0,8.278539,7.864612,0,0,10.27959,20.34735,0,8.278539,-8.278539,20.52166,52.61953,0.2003263,8.651073,0,0,20.34735
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.787823,0.787823,0,-1,0,0.787823,0,0,1.110223E-16,0,0,0.8292874,0.787823,0,0,19.47797,12.06881,0,0.8292874,-0.8292874,19.64751,50.37813,0.2003263,0.8666053,0,0,12.06881
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.738419,3.738419,0,-1,0,3.738419,0,0,4.440892E-16,0,0,3.935178,3.738419,0,0,20.3994,11.23952,0,3.935178,-3.935178,15.49947,39.74215,0.2003263,4.112261,0,0,11.23952
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.693275,1.693275,0,-1,0,1.693275,0,0,2.220446E-16,0,0,1.782395,1.693275,0,0,24.77182,7.304342,0,1.782395,-1.782395,13.62066,34.9247,0.2003263,1.862602,0,0,7.304342
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.07364158,0.07364158,0,-1,0,0.07364158,0,0,1.387779E-17,0,0,0.07751746,0.07364158,0,0,26.75226,5.521948,0,0.07751746,-0.07751746,13.53895,34.71518,0.2003263,0.08100574,0,0,5.521948
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,4.186131,4.186131,0,-1,0,4.186131,0,0,8.881784E-16,0,0,4.406454,4.186131,0,0,26.83839,5.44443,0,4.406454,-4.406454,8.894139,22.80544,0.2003263,4.604744,0,0,5.44443
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.478575,0.9860781,0,-1,0,0.9860781,0,0,0.4924966,0.6403541,0,1.037977,0.9860781,0,0,31.73445,1.037977,0,1.037977,-1.037977,7.800015,20,0.2003263,1.626432,0,0,1.037977
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.931102,0,0,-1,0,0,0,0,1.931102,2.124212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003263,2.124212,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,3.349272,3.349272,12,0,3.372,3.349272,0,1.776357E-15,0,0,0,0,0,8.650728,8.218192,32.88775,0,8.218192,0,8.218192,15.59648,39.99089,0.2004192,3.684199,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,3.055638,3.055638,11.85564,0,3.335476,3.055638,0,0,0,0,0,0,0,8.8,8.36,24.66956,7.396373,8.36,0,8.36,23.52747,60.32673,0.2005135,3.361202,0,12,7.396373
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,2.079026,2.079026,10.87903,0,3.088393,2.079026,85.1967,0,0,0,1.771261,0,0,8.8,8.36,16.30956,14.92037,10.13126,0,10.13126,33.13883,84.97118,0.2005351,2.286928,1.417009,12,16.69163
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,11.22276,11.22276,12,0,3.372,11.22276,32.68764,0,0,0,3.668456,0,0,0.7772391,0.7383772,6.1783,24.03851,4.406833,0,4.406833,37.31952,95.69088,0.2005722,12.34504,2.934765,12,27.70696
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,6.258956,6.258956,0,-1,0,6.258956,114.5554,0,0,0,7.169971,6.588375,6.258956,0,0,1.771467,28.00466,0.5815961,0,0.5815961,37.87127,97.10562,0.2005584,6.884851,5.735977,0,35.17463
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.6293107,0.6293107,0,0,0,0.6293107,1099.377,5.066194,0,0,6.918497,0.6624323,0.6293107,0,0,1.189871,28.52809,1.189871,0,1.189871,39.00008,100,0.2005303,0.6922418,5.534798,0,35.44659
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,17.06475,17.06475,8.704752,0,2.538302,17.06475,61.24239,1.650861,0,0,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005303,18.77123,8.360689,12,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,4.358065,4.358065,0,0,0,4.358065,263.0684,6.877254,0,0,11.46469,4.587437,4.358065,0,0,0,29.59898,0,0,0,39.00008,100,0.2005303,4.793871,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,6.809863,6.809863,0,0,0,6.809863,140.101,2.372412,0,0,9.540689,7.168277,6.809863,0,0,0,29.59898,0,0,0,39.00008,100,0.2005303,7.490849,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,10.43463,8.36,0,-1,0,8.36,115.2665,0.8362781,2.074634,3.118097,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2005303,11.4781,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.301584,2.301584,0,0,0,2.301584,305.7641,4.614697,0,0,7.037416,2.422719,2.301584,0,0,0,29.59898,0,0,0,39.00008,100,0.2005303,2.531742,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,23.76027,20.36,12,0,3.372,20.36,28.43527,0,3.400273,5.776301,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.2005303,26.1363,4.631536,12,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,8.261436,8.261436,8.326438,0,2.442589,8.261436,39.66217,0,0,0,3.276665,0,0,0.06500206,0.06175196,3.345088,26.5884,3.338417,0,3.338417,38.99375,99.98377,0.2005567,9.08758,2.621332,12,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,21.15964,20.36,12,0,3.372,20.36,2.432386,0,0.799638,2.915602,0.4952337,8.8,8.36,0,0,0.006671264,29.59297,0,8.304767,-8.304767,30.23976,77.53768,0.2005567,23.2756,0.396187,12,30.08821
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,9.512861,8.36,0,-1,0,8.36,0,0,1.152861,2.104147,0,8.8,8.36,0,0,9.234189,21.28821,0,8.8,-8.8,20.96374,53.75308,0.2005567,10.46415,0,0,21.28821
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,9.220933,8.36,0,-1,0,8.36,0,0,0.8609332,1.783026,0,8.8,8.36,0,0,19.01197,12.48821,0,8.8,-8.8,11.68773,29.96847,0.2005567,10.14303,0,0,12.48821
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,7.868657,3.503797,0,-1,0,3.503797,0,0,4.36486,5.151725,0,3.688208,3.503797,0,0,28.78975,3.688208,0,3.688208,-3.688208,7.800015,20,0.2005567,8.655522,0,0,3.688208
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.555696,0,0,-1,0,0,0,0,1.555696,1.711266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005567,1.711266,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.251955,0,0,-1,0,0,0,0,1.251955,1.377151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005567,1.377151,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.954304,0,0,-1,0,0,0,0,2.954304,3.249734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005567,3.249734,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.51906,0,0,-1,0,0,0,0,1.51906,1.670966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005567,1.670966,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005567,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,2.181554,0,0,-1,0,0,0,0,2.181554,2.39971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005567,2.39971,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.749552,0,0,-1,0,0,0,0,3.749552,4.124507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005567,4.124507,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.472088,2.472088,11.27209,0,3.187838,2.472088,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006331,2.719296,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.5215887,0.5215887,9.321589,0,2.694362,0.5215887,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2006448,0.5737476,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.2005894,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,13.34215,13.34215,12,0,3.372,13.34215,37.36082,0,0,0,4.984736,1.412788,1.342149,0,0,5.693603,24.47474,3.571948,0,3.571948,36.9873,94.83904,0.2006173,14.67636,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,18.86096,8.36,0,-1,0,8.36,86.7452,0,10.50096,12.38706,7.251899,8.8,8.36,0,0,2.121655,27.68949,0,1.548101,-1.548101,35.35546,90.65484,0.2006173,20.74706,5.801519,0,34.94139
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,12.64555,12.64555,8.003833,0,2.36097,12.64555,69.01863,0,0,0,8.727784,4.886016,4.641716,0,0,3.841768,26.14139,3.841768,0,3.841768,39.00008,100,0.2006473,13.9101,6.982227,12,34.86917
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,6.538254,6.538254,0,0,0,6.538254,130.6903,1.662491,0,0,8.544863,6.882372,6.538254,0,0,0,29.59898,0,0,0,39.00008,100,0.2006473,7.192079,6.83589,0,38.14384
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,20.13539,20.13539,11.77539,0,3.315174,20.13539,48.641,0.9940561,0,1.78893,9.794056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006473,22.14893,7.835245,12,39.39304
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.622242,2.622242,0,0,0,2.622242,355.8971,6.572227,0,0,9.332481,2.760255,2.622242,0,0,0,29.59898,0,0,0,39.00008,100,0.2006473,2.884466,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,4.35326,4.35326,0,-1,0,4.35326,242.526,5.975408,0,0,10.55779,4.582378,4.35326,0,0,0,29.59898,0,0,0,39.00008,100,0.2006473,4.788586,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,9.839342,9.839342,4.108115,0,1.375353,9.839342,61.31376,0,0,0,6.032871,6.032871,5.731227,0,0,0,29.59898,0,0,0,39.00008,100,0.2006473,10.82328,4.826297,12,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,7.687739,7.687739,3.825411,0,1.303829,7.687739,52.88432,0,0,0,4.065608,4.065608,3.862328,0,0,0,29.59898,0,0,0,39.00008,100,0.2006473,8.456512,3.252486,12,33.66459
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,22.41857,20.36,12,0,3.372,20.36,13.54457,0,2.058568,4.300425,2.757674,8.8,8.36,0,0,0,29.59898,0,6.042326,-6.042326,32.63091,83.66882,0.2006473,24.66043,2.206139,12,32.35665
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,0,0,0,0,0,0,0,0.4824807,0,0,0,0,6.713696,23.55665,0.4824807,0,0.4824807,33.08863,84.84247,0.2006359,0,0.3859846,0,24.03913
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,10.00595,8.36,0,-1,0,8.36,0,0,1.645948,2.646542,0,8.8,8.36,0,0,6.231215,23.99088,0,8.8,-8.8,23.81261,61.05786,0.2006359,11.00654,0,0,23.99088
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00899,15.19088,0,0,0,23.81261,61.05786,0.2006359,0,0,0,15.19088
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,11.21322,8.36,0,-1,0,8.36,0,0,2.85322,3.974541,0,8.8,8.36,0,0,16.00899,15.19088,0,8.8,-8.8,14.5366,37.27326,0.2006359,12.33454,0,0,15.19088
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78677,6.390884,0,0,0,14.5366,37.27326,0.2006359,0,0,0,6.390884
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,2.11525,2.11525,0,-1,0,2.11525,0,0,4.440892E-16,0,0,2.226579,2.11525,0,0,25.78677,6.390884,0,2.226579,-2.226579,12.18958,31.25527,0.2006359,2.326775,0,0,6.390884
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.363724,2.363724,0,-1,0,2.363724,0,0,0,0,0,2.488131,2.363724,0,0,28.26075,4.164306,0,2.488131,-2.488131,9.566859,24.53036,0.2006359,2.600096,0,0,4.164306
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,3.00609,1.592366,0,-1,0,1.592366,0,0,1.413724,1.714333,0,1.676175,1.592366,0,0,31.02534,1.676175,0,1.676175,-1.676175,7.800015,20,0.2006359,3.306699,0,0,1.676175
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,1.134027,0,0,-1,0,0,0,0,1.134027,1.24743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006359,1.24743,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006359,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006359,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,1.108515,1.108515,9.908515,0,2.842854,1.108515,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200667,1.219366,0,12,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.5498517,0.5498517,9.349852,0,2.701513,0.5498517,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2006796,0.6048368,0,12,7.524
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,10.09137,10.09137,12,0,3.372,10.09137,6.508758,0,0,0,0.6568229,0,0,1.90863,1.813199,16.16775,15.048,2.470022,0,2.470022,26.00527,66.68005,0.2007049,11.10051,0.5254583,12,15.70482
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,3.272835,3.272835,11.45788,0,3.234844,3.272835,33.78967,0,0,0,1.10588,0,0,8.185047,7.775795,13.69773,17.27102,8.881675,0,8.881675,34.43116,88.28487,0.2007745,3.600118,0.8847041,12,18.3769
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,4.816057,25.26453,2.450832,0,2.450832,36.75623,94.24655,0.2007169,0,1.960666,0,27.71536
