Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,0,0,0,0,1.747848,0,0,4.113072,0,0,0,0,2.365225,27.47028,2.365225,0,2.365225,39.00008,100,0.2006614,0,3.290458,0,31.58335
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.824094,3.824094,0,0,0,3.824094,140.0258,1.329355,0,0,5.354717,4.025362,3.824094,0,0,0,29.59898,0,0,0,39.00008,100,0.2006614,4.206504,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,0,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006614,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,0,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006614,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.948622,4.948622,0,-1,0,4.948622,45.86025,0,8.881784E-16,0,2.26945,5.209075,4.948622,0,0,0,29.59898,0,2.939625,-2.939625,35.90144,92.05479,0.2006614,5.443484,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,10.55076,10.55076,10.78167,0,3.063764,10.55076,28.65368,0,0,0,3.02318,0,0,0.2309171,0.2193712,3.26625,26.65935,3.242551,0,3.242551,38.9776,99.94235,0.2006873,11.60583,2.418544,12,29.68253
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,19.89723,19.89723,12,0,3.372,19.89723,4.965161,0,0,1.526956,0.9879296,8.312877,7.897233,0,0,0.02369939,29.57765,0,7.324947,-7.324947,31.25642,80.14452,0.2006873,21.88696,0.7903437,12,30.56558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,7.916965,7.916965,12,0,3.372,7.916965,19.67502,0,0,0,1.557665,0,0,4.083035,3.878883,8.16253,22.2527,5.436547,0,5.436547,36.41398,93.369,0.2007426,8.708662,1.246132,12,23.81037
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,9.897943,9.897943,12,0,3.372,9.897943,3.767391,0,0,0,0.3728942,0,0,2.102057,1.996954,2.725983,27.14559,2.369848,0,2.369848,38.66222,99.1337,0.2007676,10.88774,0.2983153,12,27.51849
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.822774,2.822774,0,-1,0,2.822774,0,0,0,0,0,2.971341,2.822774,0,0,0.3561346,29.27846,0,2.971341,-2.971341,35.53015,91.10277,0.2007676,3.105051,0,0,29.27846
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,2.253849,2.253849,0,-1,0,2.253849,0,0,0,0,0,2.372473,2.253849,0,0,3.657624,26.30712,0,2.372473,-2.372473,33.02935,84.69046,0.2007676,2.479234,0,0,26.30712
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,12.80823,8.36,0,-1,0,8.36,0,0,4.448226,5.729049,0,8.8,8.36,0,0,6.293705,23.93464,0,8.8,-8.8,23.75333,60.90585,0.2007676,14.08905,0,0,23.93464
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,2.026309,2.026309,0,-1,0,2.026309,0,0,0,0,0,2.132957,2.026309,0,0,16.07148,15.13464,0,2.132957,-2.132957,21.505,55.14091,0.2007676,2.22894,0,0,15.13464
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.329125,1.329125,0,-1,0,1.329125,0,0,2.220446E-16,0,0,1.399079,1.329125,0,0,18.44143,13.00169,0,1.399079,-1.399079,20.03024,51.35948,0.2007676,1.462037,0,0,13.00169
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,4.452884,4.452884,0,-1,0,4.452884,0,0,8.881784E-16,0,0,4.687246,4.452884,0,0,19.99597,11.60261,0,4.687246,-4.687246,15.08945,38.69081,0.2007676,4.898172,0,0,11.60261
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20402,6.915361,0,0,0,15.08945,38.69081,0.2007676,0,0,0,6.915361
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.20402,6.915361,0,0,0,15.08945,38.69081,0.2007676,0,0,0,6.915361
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.692182,3.692182,0,-1,0,3.692182,0,0,4.440892E-16,0,0,3.886508,3.692182,0,0,25.20402,6.915361,0,3.886508,-3.886508,10.99271,28.18637,0.2007676,4.0614,0,0,6.915361
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.52236,3.028854,0,0,0,10.99271,28.18637,0.2007676,0,0,0,3.028854
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1217662,0.1217662,0,0,0,0.1217662,0,0,2.775558E-17,0,0,0.128175,0.1217662,0,0,29.52236,3.028854,0,0.128175,-0.128175,10.8576,27.83994,0.2007676,0.1339428,0,0,3.028854
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,5.261231,5.261231,12,0,3.372,5.261231,0,0,0,0,0,0,0,6.738769,6.401831,29.66478,2.900679,6.401831,0,6.401831,16.93091,43.4125,0.2008387,5.787354,0,12,2.900679
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,11.8597,11.8597,12,0,3.372,11.8597,10.8307,0,0,0,1.284489,0,0,0.1403012,0.1332862,23.26295,8.662326,1.417775,0,1.417775,18.27593,46.86126,0.2008501,13.04567,1.027591,12,9.946815
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.572524,3.572524,11.58786,0,3.267729,3.572524,116.3544,0,0,0,4.156788,0,0,8.015336,7.61457,21.84517,9.938323,11.77136,0,11.77136,29.44322,75.49529,0.2008559,3.929776,3.325431,12,14.09511
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,16.41433,8.36,0,-1,0,8.36,60.21177,0,8.054333,9.695766,5.033704,8.8,8.36,0,0,10.07381,20.53255,0,3.766296,-3.766296,25.47319,65.31575,0.2008559,18.05577,4.026963,0,25.56625
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,13.26602,13.26602,12,0,3.372,13.26602,54.06674,0,0,0,7.172504,1.332654,1.266021,0,0,14.25859,16.76625,5.839851,0,5.839851,31.01336,79.52129,0.2009009,14.59262,5.738004,12,23.93875
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.809059,3.809059,5.193192,0,1.649878,3.809059,182.7684,0,0,0,6.961754,0,0,1.384133,1.314926,8.418736,22.02212,8.276681,0,8.276681,38.86531,99.65445,0.2007792,4.189965,5.569404,12,28.98387
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,11.02905,11.02905,3.669695,0,1.264433,11.02905,71.52699,7.771561E-16,0,0,7.888751,7.746695,7.35936,0,0,0.1420557,29.47113,0.1420557,0,0.1420557,39.00008,100,0.2007803,12.13196,6.311,12,37.35988
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,23.2638,20.36,12,0,3.372,20.36,30.61387,0,2.903795,5.230175,6.232984,8.8,8.36,0,0,0,29.59898,0,2.567016,-2.567016,36.2942,93.06188,0.2007803,25.59018,4.986387,12,35.83196
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,14.89183,8.36,0,-1,0,8.36,89.49377,0,6.531831,8.021014,7.481679,8.8,8.36,0,0,2.85224,27.03196,0,1.318321,-1.318321,34.90457,89.49873,0.2007803,16.38101,5.985343,0,34.51364
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,10.04176,10.04176,7.050051,0,2.119663,10.04176,74.3516,0,0,0,7.466211,3.14917,2.991712,0,0,4.317041,25.71364,4.317041,0,4.317041,39.00008,100,0.2008119,11.04594,5.972969,12,33.17985
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,11.05995,11.05995,6.437308,0,1.964639,11.05995,43.99604,0,0,0,4.865941,4.865941,4.622643,0,0,0,29.59898,0,0,0,39.00008,100,0.2008119,12.16595,3.892752,12,34.46492
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.9001531,0.9001531,0,0,0,0.9001531,225.7639,1.084691,0,0,2.03222,0.9475296,0.9001531,0,0,0,29.59898,0,0,0,39.00008,100,0.2008119,0.9901684,1.625776,0,31.6312
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,22.15754,20.36,12,0,3.372,20.36,2.330874,0,1.797541,4.013295,0.474566,8.8,8.36,0,0,0,29.59898,0,8.325434,-8.325434,30.2243,77.49805,0.2008119,24.37329,0.3796528,12,30.07354
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.818055,4.818055,0,-1,0,4.818055,0,0,8.881784E-16,0,0,5.071636,4.818055,0,0,9.250483,21.27354,0,5.071636,-5.071636,24.87833,63.79045,0.2008119,5.29986,0,0,21.27354
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.865594,4.865594,0,-1,0,4.865594,0,0,8.881784E-16,0,0,5.121678,4.865594,0,0,14.88563,16.20191,0,5.121678,-5.121678,19.4796,49.9476,0.2008119,5.352154,0,0,16.20191
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,8.450516,8.36,0,-1,0,8.36,0,0,0.09051606,0.9355677,0,8.8,8.36,0,0,20.57639,11.08023,0,8.8,-8.8,10.20359,26.16299,0.2008119,9.295568,0,0,11.08023
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,3.239789,2.166218,0,-1,0,2.166218,0,0,1.073571,1.39755,0,2.28023,2.166218,0,0,30.35417,2.28023,0,2.28023,-2.28023,7.800015,20,0.2008119,3.563768,0,0,2.28023
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.596439,0,0,-1,0,0,0,0,1.596439,1.756083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008119,1.756083,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.831018,0,0,-1,0,0,0,0,5.831018,6.41412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008119,6.41412,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,5.11855,0,0,-1,0,0,0,0,5.11855,5.630404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008119,5.630404,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.884316,0,0,-1,0,0,0,0,1.884316,2.072747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008119,2.072747,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.371588,0,0,-1,0,0,0,0,2.371588,2.608747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008119,2.608747,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,5.433548,0,0,-1,0,0,0,0,5.433548,5.976903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008119,5.976903,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.4520081,0.4520081,9.252008,0,2.676758,0.4520081,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200821,0.4972089,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,4.515319,4.515319,12,0,3.372,4.515319,0,0,0,0,0,0,0,7.484681,7.110447,24.52775,7.524,7.110447,0,7.110447,22.47657,57.63212,0.2008995,4.966851,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,17.41731,13.9234,10.481,0,10.481,32.41972,83.12733,0.2008444,0,1.696804,12,16.04441
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,8.890945,8.890945,10.47656,0,2.986569,8.890945,59.24271,2.220446E-16,0,0,5.267237,0,0,1.585611,1.506331,6.936302,23.35631,6.773568,0,6.773568,38.8457,99.60415,0.2009014,9.78004,4.213789,12,28.62354
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,2.249498,2.249498,0,-1,0,2.249498,285.6273,3.894555,0,0,6.425181,2.367893,2.249498,0,0,0.1627338,29.45252,0.1627338,0,0.1627338,39.00008,100,0.2008976,2.474448,5.140145,0,35.8777
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,20.509,20.36,12,0,3.372,20.36,47.41175,0.8530325,0.148996,2.199896,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2008976,22.5599,7.722426,12,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,0,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2008976,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.842455,1.842455,0,0,0,1.842455,574.5513,8.646423,0,0,10.58585,1.939426,1.842455,0,0,0,29.59898,0,0,0,39.00008,100,0.2008976,2.0267,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.341072,1.341072,0,0,0,1.341072,696.3875,7.927406,0,0,9.339061,1.411655,1.341072,0,0,0,29.59898,0,0,0,39.00008,100,0.2008976,1.47518,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,15.85131,8.36,0,-1,0,8.36,92.09856,0,7.491312,9.076443,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.2008976,17.43644,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,17.82241,17.82241,12,0,3.372,17.82241,38.55898,0,0,0,6.872139,6.128853,5.82241,0,0,1.222845,28.49842,0.7432855,0,0.7432855,38.54513,98.83347,0.2009033,19.60465,5.497711,12,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.83937,4.83937,0,0,0,4.83937,93.28652,0,0,0,4.51448,5.094073,4.83937,0,0,0.4795597,29.16737,0,0.5795936,-0.5795936,37.93418,97.26694,0.2009033,5.323307,3.611584,0,33.68185
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,0,0,0,0,0.8612983,0,0,1.984851,0,0,0,0,1.123553,28.58778,1.123553,0,1.123553,39.00008,100,0.2008772,0,1.587881,0,30.57263
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,4.31166,4.31166,0,0,0,4.31166,9.150979,0,0,0,0.3945591,4.53859,4.31166,0,0,0,29.59898,0,4.144031,-4.144031,34.63189,88.79953,0.2008772,4.742826,0.3156473,0,29.99354
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,2.184617,2.184617,0,-1,0,2.184617,0,0,0,0,0,2.299597,2.184617,0,0,4.604478,25.45495,0,2.299597,-2.299597,32.2079,82.58419,0.2008772,2.403079,0,0,25.45495
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.159586,23.15535,0,0,0,32.2079,82.58419,0.2008772,0,0,0,23.15535
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,2.198819,2.198819,0,-1,0,2.198819,0,0,4.440892E-16,0,0,2.314546,2.198819,0,0,7.159586,23.15535,0,2.314546,-2.314546,29.76815,76.32845,0.2008772,2.418701,0,0,23.15535
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.187504,1.187504,0,-1,0,1.187504,0,0,2.220446E-16,0,0,1.250004,1.187504,0,0,9.731304,20.84081,0,1.250004,-1.250004,28.45053,72.94994,0.2008772,1.306255,0,0,20.84081
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.470571,2.470571,0,-1,0,2.470571,0,0,4.440892E-16,0,0,2.600601,2.470571,0,0,11.1202,19.5908,0,2.600601,-2.600601,25.70926,65.92104,0.2008772,2.717628,0,0,19.5908
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.760741,4.760741,0,-1,0,4.760741,0,0,0,0,0,5.011306,4.760741,0,0,14.00975,16.9902,0,5.011306,-5.011306,20.42688,52.3765,0.2008772,5.236815,0,0,16.9902
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.779379,2.779379,0,-1,0,2.779379,0,0,4.440892E-16,0,0,2.925663,2.779379,0,0,19.57787,11.97889,0,2.925663,-2.925663,17.34296,44.46904,0.2008772,3.057317,0,0,11.97889
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.698172,0.698172,0,-1,0,0.698172,0,0,1.110223E-16,0,0,0.7349179,0.698172,0,0,22.82861,9.05323,0,0.7349179,-0.7349179,16.56829,42.4827,0.2008772,0.7679893,0,0,9.05323
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,3.191799,3.191799,0,-1,0,3.191799,0,0,4.440892E-16,0,0,3.359789,3.191799,0,0,23.64518,8.318313,0,3.359789,-3.359789,13.02676,33.40188,0.2008772,3.510979,0,0,8.318313
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.313502,1.313502,0,-1,0,1.313502,0,0,2.220446E-16,0,0,1.382634,1.313502,0,0,27.37828,4.958524,0,1.382634,-1.382634,11.56933,29.6649,0.2008772,1.444852,0,0,4.958524
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.53064,2.53064,0,0,0,2.53064,0,0,4.440892E-16,0,0,2.663832,2.53064,0,0,28.91454,3.57589,0,2.663832,-2.663832,8.761409,22.46511,0.2008772,2.783705,0,0,3.57589
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.9453071,0.9453071,9.745307,0,2.801563,0.9453071,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.87436,0.912058,8.36,0,8.36,16.6924,42.80095,0.2009023,1.039838,0,12,0.912058
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,13.07854,13.07854,12,0,3.372,13.07854,11.8511,0,0,0,1.54995,1.135306,1.078541,0,0,23.51436,8.436058,0.4146444,0,0.4146444,17.08577,43.80957,0.2009054,14.38639,1.23996,12,9.986009
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,5.339797,5.339797,12,0,3.372,5.339797,28.75972,0,0,0,1.535711,0,0,6.660203,6.327193,23.09971,8.809238,7.862904,0,7.862904,24.54517,62.93621,0.2009866,5.873776,1.228569,12,10.34495
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,12.53214,8.36,0,-1,0,8.36,18.73321,0,4.172144,5.425359,1.566096,8.8,8.36,0,0,15.23681,15.88585,0,7.233904,-7.233904,16.91997,43.38445,0.2009866,13.78536,1.252877,0,17.45195
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,10.41596,10.41596,12,0,3.372,10.41596,57.54771,2.220446E-16,0,0,5.994148,0,0,1.584037,1.504835,23.27448,8.651948,7.498983,0,7.498983,24.03413,61.62585,0.2010488,11.45756,4.795318,12,14.6461
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,9.731677,9.731677,12,0,3.372,9.731677,64.57821,0,0,0,6.284543,0,0,2.268323,2.154907,15.7755,15.40103,8.439449,0,8.439449,32.04049,82.15495,0.2011203,10.70485,5.027635,12,21.68558
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,6.506723,6.506723,0,0,0,6.506723,107.0504,0,0,0,6.965474,6.849183,6.506723,0,0,7.336046,22.99654,0.1162914,0,0.1162914,32.15082,82.43783,0.2011176,7.157396,5.572379,0,29.96201
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,5.183067,5.183067,0,0,0,5.183067,183.4345,0,0,0,9.507533,5.45586,5.183067,0,0,7.219754,23.1012,4.051673,0,4.051673,35.99457,92.29359,0.2010236,5.701374,7.606027,0,32.60873
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,3.065107,3.065107,0,-1,0,3.065107,105.0926,0,0,0,3.221199,3.226428,3.065107,0,0,3.168081,26.74771,0,0.005229161,-0.005229161,35.98906,92.27946,0.2010236,3.371617,2.576959,0,29.9689
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,31.9614,20.36,12,0,3.372,20.36,6.45379,0,11.60139,14.79753,1.313992,8.8,8.36,0,0,3.173891,26.74248,0,7.486009,-7.486009,28.09811,72.0463,0.2010236,35.15754,1.051193,12,28.05647
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,27.40629,20.36,12,0,3.372,20.36,8.865874,0,7.046294,9.786923,1.805092,8.8,8.36,0,0,11.49168,19.25647,0,6.994908,-6.994908,20.72483,53.1405,0.2010236,30.14692,1.444074,12,21.06156
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,5.102596,5.102596,12,0,3.372,5.102596,38.16127,0,0,0,1.947216,0,0,6.897404,6.552533,19.2638,12.26156,8.499749,0,8.499749,28.7884,73.81628,0.20111,5.612856,1.557773,12,14.20878
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,10.51149,10.51149,12,0,3.372,10.51149,4.282452,0,0,0,0.4501497,0,0,1.488505,1.41408,10.76405,19.91133,1.86423,0,1.86423,30.55697,78.35104,0.2011289,11.56264,0.3601198,12,20.36148
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.899819,21.58914,0,0,0,30.55697,78.35104,0.2011289,0,0,0,21.58914
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,15.0627,8.36,0,-1,0,8.36,0,0,6.702698,8.208967,0,8.8,8.36,0,0,8.899819,21.58914,0,8.8,-8.8,21.28095,54.56644,0.2011289,16.56897,0,0,21.58914
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,28.06023,8.36,0,-1,0,8.36,0,0,19.70023,22.50625,0,8.8,8.36,0,0,18.6776,12.78914,0,8.8,-8.8,12.00494,30.78183,0.2011289,30.86625,0,0,12.78914
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,2.162471,2.162471,0,-1,0,2.162471,0,0,0,0,0,2.276285,2.162471,0,0,28.45538,3.989141,0,2.276285,-2.276285,9.605524,24.6295,0.2011289,2.378718,0,0,3.989141
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,3.06197,1.627213,0,-1,0,1.627213,0,0,1.434757,1.740954,0,1.712856,1.627213,0,0,30.98458,1.712856,0,1.712856,-1.712856,7.800015,20,0.2011289,3.368167,0,0,1.712856
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.802827,0,0,-1,0,0,0,0,5.802827,6.38311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011289,6.38311,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.571503,0,0,-1,0,0,0,0,1.571503,1.728653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011289,1.728653,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011289,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.787003,0,0,-1,0,0,0,0,4.787003,5.265704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011289,5.265704,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,2.058011,0,0,-1,0,0,0,0,2.058011,2.263812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011289,2.263812,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011289,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011289,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,22.01175,13.11405,12,0,3.372,13.11405,8.942225,0,8.897694,11.99011,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.2011289,24.21292,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,6.020499,6.020499,12,0,3.372,6.020499,37.04197,0,0,0,2.230111,0,0,5.979501,5.680526,32.88775,0,7.910637,0,7.910637,15.3047,39.24276,0.2012077,6.622549,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,13.96768,8.36,0,-1,0,8.36,43.51928,0,5.607684,7.909598,3.638212,8.8,8.36,0,0,24.97712,7.119574,0,5.161788,-5.161788,9.863703,25.29149,0.2012077,15.36445,2.91057,0,10.75779
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,6.098558,6.098558,12,0,3.372,6.098558,103.1293,0,0,0,6.289399,0,0,5.901442,5.606369,30.71244,1.957786,11.89577,0,11.89577,21.14902,54.22815,0.2012234,6.708414,5.031519,12,8.247185
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,18.68379,18.68379,12,0,3.372,18.68379,30.737,0,0,0.1921744,5.742837,7.035573,6.683795,0,0,18.81667,12.66398,0,1.292737,-1.292737,19.78636,50.73415,0.2012234,20.55217,4.59427,12,18.40681
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,8.781504,8.781504,12,0,3.372,8.781504,66.01348,0,0,0,5.796976,0,0,3.218496,3.057571,20.25304,11.37124,8.854548,0,8.854548,28.18652,72.27298,0.2013005,9.659654,4.637581,12,17.16822
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,9.599273,9.599273,12,0,3.372,9.599273,73.48468,0,0,0,7.053995,0,0,2.400728,2.280691,11.39849,19.34033,9.334686,0,9.334686,37.04218,94.97975,0.2013751,10.5592,5.643196,12,26.39433
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,20.16766,8.36,0,-1,0,8.36,95.31842,0,11.80766,13.82443,7.96862,8.8,8.36,0,0,2.063808,27.74155,0,0.8313798,-0.8313798,36.16583,92.7327,0.2013751,22.18443,6.374896,0,35.71017
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,8.556469,8.556469,6.035268,0,1.862923,8.556469,65.93209,0,0,0,5.641459,2.653896,2.521201,0,0,2.987563,26.91017,2.987563,0,2.987563,39.00008,100,0.2013976,9.412116,4.513167,12,32.55163
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,0,0,0,0,2.693249,0,0,2.693249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013976,0,2.1546,0,32.29223
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,9.563008,9.563008,8.145432,0,2.396794,9.563008,15.60372,8.881784E-16,0,0,1.492185,1.492185,1.417576,0,0,0,29.59898,0,0,0,39.00008,100,0.2013976,10.51931,1.193748,12,31.09116
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,8.331326,8.331326,7.982862,0,2.355664,8.331326,4.402718,6.106227E-16,0,0,0.3668048,0.3668048,0.3484645,0,0,0,29.59898,0,0,0,39.00008,100,0.2013976,9.164459,0.2934438,12,29.96578
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,14.81449,8.36,0,-1,0,8.36,0,0,6.454486,7.935935,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2013976,16.29593,0,0,29.59898
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,14.20359,8.36,0,-1,0,8.36,0,0,5.843586,7.263945,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2013976,15.62394,0,0,20.79898
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,13.44179,8.36,0,-1,0,8.36,0,0,5.081789,6.425969,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2013976,14.78597,0,0,11.99898
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.653236,0.653236,0,-1,0,0.653236,0,0,1.110223E-16,0,0,0.6876169,0.653236,0,0,29.33333,3.198978,0,0.6876169,-0.6876169,10.44722,26.7877,0.2013976,0.7185596,0,0,3.198978
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5888348,0.5888348,0,-1,0,0.5888348,0,0,0,0,0,0.6198261,0.5888348,0,0,30.09735,2.511361,0,0.6198261,-0.6198261,9.793869,25.11243,0.2013976,0.6477183,0,0,2.511361
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.794639,1.796958,0,-1,0,1.796958,0,0,0.997681,1.277145,0,1.891535,1.796958,0,0,30.78605,1.891535,0,1.891535,-1.891535,7.800015,20,0.2013976,3.074103,0,0,1.891535
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.173528,0,0,-1,0,0,0,0,1.173528,1.290881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013976,1.290881,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.544324,0,0,-1,0,0,0,0,1.544324,1.698757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013976,1.698757,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.320374,0,0,-1,0,0,0,0,2.320374,2.552412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013976,2.552412,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.50526,0,0,-1,0,0,0,0,1.50526,1.655786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013976,1.655786,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.672947,0.672947,9.472947,0,2.732656,0.672947,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014131,0.7402417,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201407,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,8.628234,8.628234,12,0,3.372,8.628234,18.07313,0,0,0,1.559392,0,0,3.371766,3.203178,16.16775,15.048,4.76257,0,4.76257,28.18017,72.25671,0.2014533,9.491057,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,7.762939,7.762939,12,0,3.372,7.762939,48.86577,0,0,0,3.79342,0,0,4.237061,4.025208,11.40518,19.33431,7.818628,0,7.818628,35.59757,91.27564,0.2015252,8.539233,3.034736,12,23.12773
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,3.369974,0,0,6.95653,0,0,0,0,3.586555,26.37108,3.586555,0,3.586555,39.00008,100,0.2014427,0,5.565224,0,33.32761
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,13.83144,13.83144,5.471439,0,1.720274,13.83144,73.74099,1.39944,0,0,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014427,15.21458,8.159553,12,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.902332,0.902332,0,0,0,0.902332,1323.89,10.99606,0,0,11.94588,0.9498231,0.902332,0,0,0,29.59898,0,0,0,39.00008,100,0.2014427,0.9925652,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,11.05188,11.05188,3,0,1.095,11.05188,110.5852,3.746085,0,0,12.22175,8.475666,8.051883,0,0,0,29.59898,0,0,0,39.00008,100,0.2014427,12.15707,9.777401,12,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.910302,4.910302,0,0,0,4.910302,259.9432,7.595256,0,0,12.76399,5.168738,4.910302,0,0,0,29.59898,0,0,0,39.00008,100,0.2014427,5.401332,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,14.92326,8.36,0,-1,0,8.36,137.1555,2.6662,6.563263,8.055589,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014427,16.41559,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,16.5731,16.5731,8.213102,0,2.413915,16.5731,57.63789,0.7523872,0,0,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014427,18.23041,7.64191,12,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.183935,1.183935,0,0,0,1.183935,527.8077,5.002653,0,0,6.2489,1.246248,1.183935,0,0,0,29.59898,0,0,0,39.00008,100,0.2014427,1.302329,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,18.47012,18.47012,12,0,3.372,18.47012,12.06172,0,0,0,2.227814,6.810657,6.470124,0,0,0,29.59898,0,4.582843,-4.582843,34.16934,87.61351,0.2014427,20.31714,1.782251,12,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,25.27046,20.36,12,0,3.372,20.36,1.752124,0,4.910457,7.437502,0.3567324,8.8,8.36,0,0,5.092048,25.01614,0,8.443268,-8.443268,25.26935,64.79308,0.2014427,27.7975,0.2853859,12,25.37287
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,17.7873,8.36,0,-1,0,8.36,0,0,9.4273,11.20603,0,8.8,8.36,0,0,14.47346,16.57287,0,8.8,-8.8,15.99334,41.00848,0.2014427,19.56603,0,0,16.57287
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,6.704483,6.704483,0,-1,0,6.704483,0,0,8.881784E-16,0,0,7.05735,6.704483,0,0,24.25123,7.772868,0,7.05735,-7.05735,8.554237,21.9339,0.2014427,7.374931,0,0,7.772868
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.09274,0.7155174,0,0,0,8.554237,21.9339,0.2014427,0,0,0,0.7155174
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,1.040469,0.6797415,0,-1,0,0.6797415,0,0,0.3607272,0.4647741,0,0.7155174,0.6797415,0,0,32.09274,0.7155174,0,0.7155174,-0.7155174,7.800015,20,0.2014427,1.144516,0,0,0.7155174
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.9055164,0,0,-1,0,0,0,0,0.9055164,0.9960681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014427,0.9960681,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.870378,0,0,-1,0,0,0,0,2.870378,3.157416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014427,3.157416,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.468139,0,0,-1,0,0,0,0,2.468139,2.714953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014427,2.714953,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.501593,0,0,-1,0,0,0,0,1.501593,1.651752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014427,1.651752,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014427,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,5.678037,0,0,-1,0,0,0,0,5.678037,6.245841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014427,6.245841,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.628517,1.628517,10.42852,0,2.974415,1.628517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014888,1.791369,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.821755,2.821755,11.62175,0,3.276304,2.821755,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.201573,3.10393,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,8.423823,8.423823,12,0,3.372,8.423823,13.67747,0,0,0,1.152166,0,0,3.576177,3.397368,16.16775,15.048,4.549533,0,4.549533,27.97807,71.73849,0.2016181,9.266206,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.4642,1.4642,10.2642,0,2.932842,1.4642,118.2394,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,11.61822,19.14258,10.09126,0,10.09126,37.55148,96.28565,0.201619,1.61062,1.385009,12,20.87384
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,2.278477,0,0,3.805436,0,0,0,0,1.526958,28.22472,1.526958,0,1.526958,39.00008,100,0.201584,0,3.044349,0,32.03015
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,14.43475,14.43475,11.59796,0,3.270285,14.43475,20.68684,0,0,0,2.986095,2.986095,2.83679,0,0,0,29.59898,0,0,0,39.00008,100,0.201584,15.87823,2.388876,12,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,7.125826,7.125826,0,0,0,7.125826,68.68721,8.881784E-16,0,0,4.894531,7.50087,7.125826,0,0,0,29.59898,0,2.606338,-2.606338,36.25276,92.9556,0.201584,7.838409,3.915625,0,34.49351
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,10.95871,10.95871,9.243718,0,2.674661,10.95871,42.89909,8.881784E-16,0,0,4.701187,1.805256,1.714993,0,0,2.895931,26.99264,2.895931,0,2.895931,39.00008,100,0.2016055,12.05458,3.76095,12,31.69383
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.697312,1.697312,0,0,0,1.697312,90.21188,0,2.220446E-16,0,1.531177,1.786644,1.697312,0,0,0,29.59898,0,0.2554671,-0.2554671,38.73079,99.30952,0.2016055,1.867043,1.224942,0,31.13016
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,13.29358,8.36,0,-1,0,8.36,6.91981,0,4.93358,6.262938,0.5784962,8.8,8.36,0,0,0.2838523,29.34351,0,8.221504,-8.221504,30.06457,77.08848,0.2016055,14.62294,0.4627969,0,29.92201
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,5.081476,5.081476,0,0,0,5.081476,38.36597,0,0,0,1.949558,5.348922,5.081476,0,0,9.418857,21.12201,0,3.399364,-3.399364,26.48132,67.90069,0.2016055,5.589623,1.559646,0,23.07157
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,0,0,0,0,0,0,0,2.798712,0,0,0,0,13.19593,17.72264,2.798712,0,2.798712,29.13641,74.7086,0.2015414,0,2.23897,0,20.52135
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,16.52212,16.52212,12,0,3.372,16.52212,12.59594,1.776357E-15,0,0,2.081116,4.760128,4.522121,0,0,10.39722,20.24148,0,2.679012,-2.679012,26.31249,67.46778,0.2015414,18.17433,1.664893,12,22.3226
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,9.615365,9.615365,12,0,3.372,9.615365,4.501253,0,0,0,0.4328119,0,0,2.384635,2.265403,13.3739,17.56247,2.698215,0,2.698215,28.87224,74.03123,0.2015689,10.5769,0.3462495,12,17.99529
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,18.52222,8.36,0,-1,0,8.36,0,0,10.16222,12.01444,0,8.8,8.36,0,0,10.67568,19.99087,0,8.8,-8.8,19.59622,50.24663,0.2015689,20.37444,0,0,19.99087
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.45346,11.19087,0,0,0,19.59622,50.24663,0.2015689,0,0,0,11.19087
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,4.398105,4.398105,0,-1,0,4.398105,0,0,8.881784E-16,0,0,4.629584,4.398105,0,0,20.45346,11.19087,0,4.629584,-4.629584,14.71621,37.73381,0.2015689,4.837915,0,0,11.19087
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,6.626297,6.233217,0,-1,0,6.233217,0,0,0.3930797,1.055709,0,6.561282,6.233217,0,0,25.59744,6.561282,0,6.561282,-6.561282,7.800015,20,0.2015689,7.288927,0,0,6.561282
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,3.127527,0,0,-1,0,0,0,0,3.127527,3.440279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015689,3.440279,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,4.456086,0,0,-1,0,0,0,0,4.456086,4.901695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015689,4.901695,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.833436,0,0,-1,0,0,0,0,2.833436,3.11678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015689,3.11678,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,5.05978,0,0,-1,0,0,0,0,5.05978,5.565758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015689,5.565758,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.947618,0,0,-1,0,0,0,0,2.947618,3.24238,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015689,3.24238,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,4.510027,0,0,-1,0,0,0,0,4.510027,4.96103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015689,4.96103,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.9372239,0.9372239,9.737224,0,2.799518,0.9372239,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015926,1.030946,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,5.017313,5.017313,12,0,3.372,5.017313,0,0,0,0,0,0,0,6.982687,6.633553,24.52775,7.524,6.633553,0,6.633553,22.02415,56.47206,0.2016636,5.519043,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,3.189391,3.189391,11.5226,0,3.251219,3.189391,67.51123,0,0,0,2.153197,0,0,8.333213,7.916552,17.8942,13.4942,10.06975,0,10.06975,31.57715,80.9669,0.2017049,3.50833,1.722558,12,15.6474
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,12.83343,12.83343,12,0,3.372,12.83343,37.28842,0,0,0,4.785385,0.8772986,0.8334337,0,0,7.824451,22.55697,3.908086,0,3.908086,35.28469,90.47338,0.2017339,14.11678,3.828308,12,27.34236
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.6538103,0.6538103,0,-1,0,0.6538103,1187.732,3.160924,0,0,7.765511,0.6882213,0.6538103,0,0,3.916365,26.07425,3.916365,0,3.916365,39.00008,100,0.2016444,0.7191913,6.212409,0,33.83976
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,0,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016444,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,6.504513,6.504513,0,0,0,6.504513,149.1714,2.85602,0,0,9.702876,6.846856,6.504513,0,0,0,29.59898,0,0,0,39.00008,100,0.2016444,7.154964,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,20.75407,20.36,12,0,3.372,20.36,58.57259,3.12538,0.3940692,2.469476,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016444,22.82948,9.540304,12,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,0,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016444,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016444,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,0,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016444,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,5.669295,5.669295,0,0,0,5.669295,72.904,0,0,0,4.133143,5.96768,5.669295,0,0,0,29.59898,0,1.834536,-1.834536,37.06631,95.04163,0.2016444,6.236225,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.406832,2.406832,0,0,0,2.406832,57.7712,0,0,0,1.390456,2.533508,2.406832,0,0,2.038373,27.76444,0,1.143052,-1.143052,35.86142,91.95219,0.2016444,2.647516,1.112365,0,29.1549
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,28.58691,20.36,12,0,3.372,20.36,2.024966,0,8.226914,11.08561,0.4122831,8.8,8.36,0,0,3.308431,26.62139,0,8.387717,-8.387717,27.01999,69.2819,0.2016444,31.44561,0.3298265,12,27.03367
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,17.35468,8.36,0,-1,0,8.36,0,0,8.994682,10.73015,0,8.8,8.36,0,0,12.62812,18.23367,0,8.8,-8.8,17.74398,45.4973,0.2016444,19.09015,0,0,18.23367
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,17.54645,8.36,0,-1,0,8.36,0,0,9.186445,10.94109,0,8.8,8.36,0,0,22.4059,9.433673,0,8.8,-8.8,8.467966,21.71269,0.2016444,19.30109,0,0,9.433673
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,15.4417,0.6019895,0,-1,0,0.6019895,0,0,14.83971,16.38388,0,0.6336732,0.6019895,0,0,32.18367,0.6336732,0,0.6336732,-0.6336732,7.800015,20,0.2016444,16.98587,0,0,0.6336732
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.309481,0,0,-1,0,0,0,0,2.309481,2.540429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016444,2.540429,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016444,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016444,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,2.271407,0,0,-1,0,0,0,0,2.271407,2.498548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016444,2.498548,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.905824,0,0,-1,0,0,0,0,4.905824,5.396407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016444,5.396407,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,3.225404,0,0,-1,0,0,0,0,3.225404,3.547945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016444,3.547945,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.879854,0,0,-1,0,0,0,0,3.879854,4.267839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016444,4.267839,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.284382,1.284382,10.08438,0,2.887348,1.284382,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201679,1.41282,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,6.081721,6.081721,12,0,3.372,6.081721,0,0,0,0,0,0,0,5.918279,5.622365,24.52775,7.524,5.622365,0,5.622365,21.06485,54.01233,0.2017389,6.689893,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.538826,1.538826,10.33883,0,2.951723,1.538826,23.15703,1.776357E-15,0,0,0.3563463,0,0,8.8,8.36,18.90539,12.58413,8.716347,0,8.716347,29.3339,75.21499,0.2017733,1.692708,0.285077,12,12.94047
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.804695,2.804695,11.6047,0,3.271988,2.804695,22.53777,0,0,0,0.6321157,0,0,8.8,8.36,10.18904,20.42884,8.992116,0,8.992116,37.86457,97.08846,0.2018415,3.085165,0.5056926,12,21.06096
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,5.431586,5.431586,0,-1,0,5.431586,26.49115,0,8.881784E-16,0,1.43889,5.717459,5.431586,0,0,1.196926,28.52174,0,4.278569,-4.278569,33.35456,85.52436,0.2018415,5.974744,1.151112,0,29.96063
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,8.243718,8.243718,12,0,3.372,8.243718,13.69162,0,0,0,1.128699,0,0,3.756282,3.568468,5.950892,24.24318,4.697167,0,4.697167,37.81069,96.95029,0.2018876,9.068089,0.9029591,12,25.37187
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,0,0,0,0,0,0,0,0.7194163,0,0,0,0,1.253725,28.47062,0.7194163,0,0.7194163,38.49319,98.70029,0.2018713,0,0.575533,0,29.19004
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,0,0,0,0,1.063734,0,0,1.598043,0,0,0,0,0.534309,29.1181,0.534309,0,0.534309,39.00008,100,0.2018591,0,1.278434,0,30.71614
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,5.484286,5.484286,0,0,0,5.484286,80.05629,0,0,0,4.390516,5.772933,5.484286,0,0,0,29.59898,0,1.382416,-1.382416,37.54288,96.26361,0.2018591,6.032714,3.512413,0,33.98949
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,6.388144,6.388144,0,-1,0,6.388144,48.58463,0,0,0,3.103656,6.724362,6.388144,0,0,1.536018,28.21656,0,3.620706,-3.620706,33.72633,86.47758,0.2018591,7.026958,2.482925,0,31.32022
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,24.31574,20.36,12,0,3.372,20.36,8.41535,0,3.955745,6.38732,1.713365,8.8,8.36,0,0,5.559025,24.59586,0,7.086635,-7.086635,26.25636,67.32385,0.2018591,26.74732,1.370692,12,26.30922
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,9.866613,9.866613,12,0,3.372,9.866613,13.54541,0,0,0,1.336473,0,0,2.133386,2.026717,13.43306,17.50922,3.36319,0,3.36319,29.44696,75.50487,0.2018904,10.85328,1.069178,12,18.84569
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.844654,5.844654,12,0,3.372,5.844654,25.5456,0,0,0,1.493052,0,0,6.155346,5.847579,10.06987,20.53609,7.340631,0,7.340631,36.41089,93.36108,0.2019633,6.429119,1.194441,12,22.02914
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,21.15858,20.36,12,0,3.372,20.36,2.022545,0,0.798575,2.914433,0.4117902,8.8,8.36,0,0,2.729243,27.14266,0,8.388209,-8.388209,27.56894,70.68945,0.2019633,23.27443,0.3294322,12,27.55445
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,4.502445,4.502445,0,-1,0,4.502445,0,0,0,0,0,4.739416,4.502445,0,0,12.04948,18.75445,0,4.739416,-4.739416,22.57316,57.87978,0.2019633,4.95269,0,0,18.75445
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,8.115808,8.115808,0,-1,0,8.115808,0,0,0,0.5673892,0,8.542956,8.115808,0,0,17.31549,14.01503,0,8.542956,-8.542956,13.56809,34.78991,0.2019633,8.927389,0,0,14.01503
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,13.22865,5.198473,0,-1,0,5.198473,0,0,8.030171,9.353036,0,5.472077,5.198473,0,0,26.80767,5.472077,0,5.472077,-5.472077,7.800015,20,0.2019633,14.55151,0,0,5.472077
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019633,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.324542,0,0,-1,0,0,0,0,2.324542,2.556996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019633,2.556996,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,6.596616,0,0,-1,0,0,0,0,6.596616,7.256278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019633,7.256278,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.8571665,0,0,-1,0,0,0,0,0.8571665,0.9428831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019633,0.9428831,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,4.193026,0,0,-1,0,0,0,0,4.193026,4.612329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019633,4.612329,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,2.166527,0,0,-1,0,0,0,0,2.166527,2.38318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019633,2.38318,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.446401,0,0,-1,0,0,0,0,1.446401,1.591041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019633,1.591041,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.158607,1.158607,9.958607,0,2.855528,1.158607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019934,1.274467,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2019868,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,7.688288,7.688288,12,0,3.372,7.688288,1.260524,0,0,0,0.09691269,0,0,4.311712,4.096126,16.16775,15.048,4.193039,0,4.193039,27.63987,70.87131,0.2020308,8.457117,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,12.40813,12.40813,12,0,3.372,12.40813,7.800683,0,0,0,0.9679192,0.4296153,0.4081346,0,0,11.97471,18.82174,0.5383039,0,0.5383039,28.15055,72.18074,0.2020347,13.64895,0.7743353,12,19.78965
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,12.24832,8.36,0,-1,0,8.36,10.63798,0,3.888317,5.113149,0.8893355,8.8,8.36,0,0,11.43641,19.30621,0,7.910665,-7.910665,19.81197,50.79983,0.2020347,13.47315,0.7114684,0,20.19554
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,7.168947,7.168947,0,0,0,7.168947,38.56226,0,8.881784E-16,0,2.764508,7.54626,7.168947,0,0,20.22604,11.39554,0,4.781753,-4.781753,14.77156,37.87573,0.2020347,7.885842,2.211606,0,14.16005
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,15.19823,15.19823,12,0,3.372,15.19823,15.23562,0,0,0,2.315545,3.36656,3.198232,0,0,25.5391,6.613791,0,1.051016,-1.051016,13.6637,35.03505,0.2020347,16.71806,1.852436,12,8.929336
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6921983,0,0,8.8,8.36,26.70689,5.562775,9.052198,0,9.052198,22.25137,57.05467,0.2020124,0,0.5537586,12,6.254973
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,3.23431,3.23431,11.43516,0,3.229095,3.23431,66.10815,0,0,0,2.138143,0,0,8.200848,7.790805,17.65469,13.70975,9.928947,0,9.928947,31.67079,81.20699,0.2020534,3.557741,1.710514,12,15.8479
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,5.644821,5.644821,0,-1,0,5.644821,44.74664,0,0,0,2.525868,5.941916,5.644821,0,0,7.725746,22.64581,0,3.416049,-3.416049,28.06996,71.97411,0.2020534,6.209303,2.020694,0,25.17167
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,10.2729,10.2729,12,0,3.372,10.2729,12.38691,0,0,0,1.272495,0,0,1.727098,1.640743,11.52136,19.22976,2.913239,0,2.913239,30.8337,79.06062,0.2020799,11.30019,1.017996,12,20.50225
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,7.814986,7.814986,12,0,3.372,7.814986,27.65625,0,0,0,2.161332,0,0,4.185014,3.975763,8.608117,21.85167,6.137095,0,6.137095,36.65586,93.9892,0.2021374,8.596484,1.729066,12,24.013
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,8.835382,8.835382,9.674675,0,2.783693,8.835382,17.96816,0,0,0,1.587555,0,0,0.8392926,0.7973281,2.471021,27.37506,2.384883,0,2.384883,38.91836,99.79047,0.2021573,9.718921,1.270044,12,28.96261
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,0,0,0,0,0.3201925,0,0,0.4063305,0,0,0,0,0.08613794,29.52145,0.08613794,0,0.08613794,39.00008,100,0.2021554,0,0.3250644,0,29.92778
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.790711,3.790711,0,-1,0,3.790711,0,0,4.440892E-16,0,0,3.990222,3.790711,0,0,0,29.59898,0,3.990222,-3.990222,34.79401,89.21525,0.2021554,4.169782,0,0,29.59898
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,10.43469,8.36,0,-1,0,8.36,0,0,2.07469,3.11816,0,8.8,8.36,0,0,4.43358,25.60876,0,8.8,-8.8,25.518,65.43064,0.2021554,11.47816,0,0,25.60876
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,17.48006,8.36,0,-1,0,8.36,0,0,9.120063,10.86807,0,8.8,8.36,0,0,14.21136,16.80876,0,8.8,-8.8,16.24199,41.64603,0.2021554,19.22807,0,0,16.80876
