Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.858174,4.858174,0,-1,0,4.858174,0,0,8.881784E-16,0,0,5.113867,4.858174,0,0,23.98914,8.008757,0,5.113867,-5.113867,10.8515,27.82429,0.2021554,5.343992,0,0,8.008757
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.699841,2.699841,0,-1,0,2.699841,0,0,0,0.2196811,0,2.841938,2.699841,0,0,29.67121,2.894889,0,2.841938,-2.841938,7.85583,20.14311,0.2021554,2.969826,0,0,2.894889
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82892,0.05295052,0,0,0,7.85583,20.14311,0.2021554,0,0,0,0.05295052
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,1.113255,0.05030299,0,-1,0,0.05030299,0,0,1.062952,1.174278,0,0.05295052,0.05030299,0,0,32.82892,0.05295052,0,0.05295052,-0.05295052,7.800015,20,0.2021554,1.224581,0,0,0.05295052
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.8930809,0,0,-1,0,0,0,0,0.8930809,0.982389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021554,0.982389,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,3.434566,0,0,-1,0,0,0,0,3.434566,3.778022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021554,3.778022,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.732938,0,0,-1,0,0,0,0,1.732938,1.906232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021554,1.906232,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1810379,0.1810379,8.981038,0,2.608203,0.1810379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021544,0.1991416,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.702607,2.702607,11.50261,0,3.24616,2.702607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2022326,2.972868,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.2021777,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.2021,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.883583,2.883583,0,-1,0,2.883583,203.7171,0.6116951,0,0,5.874352,3.035351,2.883583,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.2020498,3.171942,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,10.01058,10.01058,3,0,1.095,10.01058,79.94604,0.6235048,0,0,8.00306,7.379555,7.010578,0,0,0,29.59898,0,0,0,39.00008,100,0.2020498,11.01163,6.402448,12,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,18.52133,18.52133,10.38917,0,2.964461,18.52133,46.21786,0,0,0.01346158,8.560162,8.560162,8.132154,0,0,0,29.59898,0,0,0,39.00008,100,0.2020498,20.37346,6.84813,12,38.15914
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,0,0,0,0,9.778115,0,0,9.778115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020498,0,7.822492,0,39.37709
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,0,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020498,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.341874,1.341874,0,-1,0,1.341874,840.4276,9.864984,0,0,11.27748,1.412499,1.341874,0,0,0,29.59898,0,0,0,39.00008,100,0.2020498,1.476062,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,6.27821,6.27821,0,0,0,6.27821,144.309,2.451378,0,0,9.06002,6.608642,6.27821,0,0,0,29.59898,0,0,0,39.00008,100,0.2020498,6.906031,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,14.96672,14.96672,8.839313,0,2.572346,14.96672,43.09497,0,0,0,6.449904,6.449904,6.127409,0,0,0,29.59898,0,0,0,39.00008,100,0.2020498,16.46339,5.159924,12,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.507566,1.507566,0,0,0,1.507566,180.274,1.130837,0,0,2.717749,1.586911,1.507566,0,0,0,29.59898,0,0,0,39.00008,100,0.2020498,1.658322,2.174199,0,32.31673
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,20.59435,20.36,12,0,3.372,20.36,1.959154,0,0.2343486,2.293783,0.3988838,8.8,8.36,0,0,0,29.59898,0,8.401116,-8.401116,30.14452,77.2935,0.2020498,22.65378,0.3191071,12,29.99786
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.722551,1.722551,0,-1,0,1.722551,0,0,2.220446E-16,0,0,1.813212,1.722551,0,0,9.334574,21.19786,0,1.813212,-1.813212,28.23323,72.39275,0.2020498,1.894806,0,0,21.19786
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.910359,2.910359,0,-1,0,2.910359,0,0,4.440892E-16,0,0,3.063535,2.910359,0,0,11.34925,19.38465,0,3.063535,-3.063535,25.00398,64.11264,0.2020498,3.201395,0,0,19.38465
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.469043,2.469043,0,-1,0,2.469043,0,0,0,0,0,2.598992,2.469043,0,0,14.75318,16.32112,0,2.598992,-2.598992,22.2644,57.0881,0.2020498,2.715947,0,0,16.32112
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,4.368013,4.368013,0,-1,0,4.368013,0,0,0,0,0,4.597908,4.368013,0,0,17.64095,13.72212,0,4.597908,-4.597908,17.41778,44.66089,0.2020498,4.804814,0,0,13.72212
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.29911,2.29911,0,-1,0,2.29911,0,0,4.440892E-16,0,0,2.420116,2.29911,0,0,22.74974,9.124214,0,2.420116,-2.420116,14.86676,38.11981,0.2020498,2.529022,0,0,9.124214
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.63036,1.63036,0,-1,0,1.63036,0,0,2.220446E-16,0,0,1.716169,1.63036,0,0,25.43876,6.704098,0,1.716169,-1.716169,13.05775,33.48135,0.2020498,1.793396,0,0,6.704098
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.362661,1.362661,0,-1,0,1.362661,0,0,2.220446E-16,0,0,1.43438,1.362661,0,0,27.34561,4.987929,0,1.43438,-1.43438,11.54578,29.60452,0.2020498,1.498927,0,0,4.987929
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,2.116929,2.116929,0,-1,0,2.116929,0,0,4.440892E-16,0,0,2.228346,2.116929,0,0,28.93937,3.553549,0,2.228346,-2.228346,9.196902,23.58175,0.2020498,2.328622,0,0,3.553549
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,5.379642,1.258942,0,-1,0,1.258942,0,0,4.120699,4.658663,0,1.325203,1.258942,0,0,31.41531,1.325203,0,1.325203,-1.325203,7.800015,20,0.2020498,5.917606,0,0,1.325203
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.653223,0,0,-1,0,0,0,0,3.653223,4.018546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020498,4.018546,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.05142706,0.05142706,8.851427,0,2.575411,0.05142706,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020449,0.05656977,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,3.136453,3.136453,11.93645,0,3.355923,3.136453,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2021322,3.450098,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,6.784368,6.784368,12,0,3.372,6.784368,27.80361,0,0,0,1.886299,0,0,5.215632,4.954851,16.16775,15.048,6.84115,0,6.84115,30.15208,77.31288,0.2021976,7.462805,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,6.28344,0,1.92571,0,0,0,0,0,3.357336,0,0,6.28344,5.969267,9.326604,21.20503,9.326604,0,9.326604,39.00008,100,0.2020906,0,2.685869,12,24.56237
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.718855,3.718855,0,-1,0,3.718855,103.2072,0,0,0,3.838127,3.914584,3.718855,0,0,0,29.59898,0,0.07645717,-0.07645717,38.91948,99.79335,0.2020906,4.090741,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1998792,0.1998792,0,0,0,0.1998792,2833.141,5.367507,0,0,5.662859,0.2103992,0.1998792,0,0,0.08495241,29.52252,0.08495241,0,0.08495241,39.00008,100,0.2020887,0.2198671,4.530287,0,35.18538
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.531029,3.531029,0,0,0,3.531029,210.1235,3.70265,0,0,7.419523,3.716873,3.531029,0,0,0,29.59898,0,0,0,39.00008,100,0.2020887,3.884132,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,0,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020887,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,14.14119,14.14119,10.16481,0,2.907698,14.14119,29.59907,0,0,0,4.185661,4.185661,3.976378,0,0,0,29.59898,0,0,0,39.00008,100,0.2020887,15.55531,3.348529,12,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,23.11111,8.36,0,-1,0,8.36,91.28408,0,14.75111,17.06222,7.631349,8.8,8.36,0,0,0,29.59898,0,1.168651,-1.168651,37.76821,96.84138,0.2020887,25.42222,6.105079,0,37.23033
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,10.28546,10.28546,6.554327,0,1.994245,10.28546,50.80968,8.881784E-16,0,0,5.226008,3.927507,3.731132,0,0,1.298501,28.43033,1.298501,0,1.298501,39.00008,100,0.202098,11.314,4.180807,12,33.65633
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,0,0,0,0,3.179926,0,0,3.179926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202098,0,2.543941,0,32.7789
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,0,0,0,0,1.622888,0,0,1.622888,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202098,0,1.29831,0,31.22187
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,12.12741,12.12741,11.76562,0,3.312703,12.12741,3.140237,1.165734E-15,0,0,0.3808295,0.3808295,0.361788,0,0,0,29.59898,0,0,0,39.00008,100,0.202098,13.34015,0.3046636,12,29.97981
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,13.72801,8.36,0,-1,0,8.36,0,0,5.368014,6.740816,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.202098,15.10082,0,0,29.59898
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,6.285458,6.285458,0,-1,0,6.285458,0,0,0,0,0,6.616271,6.285458,0,0,9.777778,20.79898,0,6.616271,-6.616271,22.7499,58.33297,0.202098,6.914003,0,0,20.79898
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,18.53033,8.36,0,-1,0,8.36,0,0,10.17033,12.02337,0,8.8,8.36,0,0,17.12919,14.18271,0,8.8,-8.8,13.47389,34.54836,0.202098,20.38337,0,0,14.18271
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,4.186141,4.186141,0,-1,0,4.186141,0,0,8.881784E-16,0,0,4.406465,4.186141,0,0,26.90697,5.382707,0,4.406465,-4.406465,8.829066,22.63858,0.202098,4.604755,0,0,5.382707
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.853783,0.9274306,0,-1,0,0.9274306,0,0,3.926352,4.41173,0,0.9762428,0.9274306,0,0,31.80304,0.9762428,0,0.9762428,-0.9762428,7.800015,20,0.202098,5.339161,0,0,0.9762428
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.9544762,0,0,-1,0,0,0,0,0.9544762,1.049924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202098,1.049924,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.744565,0,0,-1,0,0,0,0,0.744565,0.8190215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202098,0.8190215,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202098,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.454685,0,0,-1,0,0,0,0,3.454685,3.800154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202098,3.800154,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.842567,0,0,-1,0,0,0,0,3.842567,4.226824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202098,4.226824,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,3.265248,3.265248,12,0,3.372,3.265248,0,0,0,0,0,0,0,8.734752,8.298015,32.88775,0,8.298015,0,8.298015,15.6722,40.18505,0.2021844,3.591773,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.63348,1.63348,10.43348,0,2.97567,1.63348,0,0,0,0,0,0,0,8.8,8.36,24.58974,7.468213,8.36,0,8.36,23.6032,60.52089,0.2022287,1.796828,0,12,7.468213
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,21.24073,20.36,12,0,3.372,20.36,7.001002,0,0.8807262,3.004799,1.425404,8.8,8.36,0,0,16.22974,14.99221,0,7.374596,-7.374596,15.82969,40.58886,0.2022287,23.3648,1.140323,12,16.41762
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,4.420241,4.420241,11.52144,0,3.250925,4.420241,88.32919,0,0,0,3.904362,0,0,7.101203,6.746143,24.42373,7.617617,10.65051,0,10.65051,25.93365,66.49639,0.2022555,4.862265,3.12349,12,11.52198
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,2.098807,2.098807,0,-1,0,2.098807,218.969,0,0,0,4.595735,2.20927,2.098807,0,0,13.77323,17.20307,2.386465,0,2.386465,28.19765,72.30151,0.202202,2.308687,3.676588,0,21.79881
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,0,0,0,0,0,0,0,5.215944,0,0,0,0,11.38676,19.35089,5.215944,0,5.215944,33.14592,84.98938,0.2020853,0,4.172755,0,24.56684
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,15.91401,15.91401,12,0,3.372,15.91401,58.57306,0,0,0,9.321323,4.120013,3.914013,0,0,6.17082,24.04524,5.20131,0,5.20131,38.08032,97.64165,0.2021073,17.50541,7.457059,12,33.36657
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,0,0,0,0,9.727952,0,0,10.69746,0,0,0,0,0.9695095,28.72642,0.9695095,0,0.9695095,39.00008,100,0.2020856,0,8.557969,0,39.42388
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,17.0826,17.0826,8.722604,0,2.542819,17.0826,54.40157,0.4932043,0,0,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020856,18.79086,7.434564,12,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,3.124482,3.124482,0,-1,0,3.124482,197.9003,2.894432,0,0,6.183361,3.288929,3.124482,0,0,0,29.59898,0,0,0,39.00008,100,0.2020856,3.436931,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,5.578384,5.578384,0,0,0,5.578384,42.52285,0,0,0,2.372088,5.871983,5.578384,0,0,0,29.59898,0,3.499895,-3.499895,35.31086,90.5405,0.2020856,6.136222,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,7.50525,7.50525,0,0,0,7.50525,8.253398,0,8.881784E-16,0,0.6194382,7.900263,7.50525,0,0,3.888772,26.09908,0,7.280825,-7.280825,27.6362,70.86192,0.2020856,8.255775,0.4955505,0,26.71852
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.159907,1.159907,0,0,0,1.159907,73.17312,0,0,0,0.8487405,1.220955,1.159907,0,0,11.97858,18.81826,0,0.3722147,-0.3722147,27.24385,69.8559,0.2020856,1.275898,0.6789924,0,19.667
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,23.56978,20.36,12,0,3.372,20.36,0.5753737,0,3.209777,5.566754,0.1171461,8.8,8.36,0,0,12.39215,18.44604,0,8.682854,-8.682854,18.09132,46.38791,0.2020856,25.92675,0.09371687,12,18.56319
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,9.236194,8.36,0,-1,0,8.36,0,0,0.8761935,1.799813,0,8.8,8.36,0,0,22.03976,9.763189,0,8.8,-8.8,8.815307,22.6033,0.2020856,10.15981,0,0,9.763189
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,24.41661,0.9150299,0,-1,0,0.9150299,0,0,23.50158,25.94324,0,0.9631894,0.9150299,0,0,31.81754,0.9631894,0,0.9631894,-0.9631894,7.800015,20,0.2020856,26.85827,0,0,0.9631894
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.913638,0,0,-1,0,0,0,0,6.913638,7.605001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020856,7.605001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,5.300926,0,0,-1,0,0,0,0,5.300926,5.831019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020856,5.831019,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,3.271979,0,0,-1,0,0,0,0,3.271979,3.599176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020856,3.599176,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,4.000968,0,0,-1,0,0,0,0,4.000968,4.401064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020856,4.401064,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.231362,0,0,-1,0,0,0,0,1.231362,1.354498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020856,1.354498,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020856,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1595172,0,0,-1,0,0,0,0,0.1595172,0.175469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020856,0.175469,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.610174,0,0,-1,0,0,0,0,2.610174,2.871192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020856,2.871192,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.6063,2.6063,11.4063,0,3.221794,2.6063,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021601,2.86693,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.0977257,0.0977257,8.897726,0,2.587125,0.0977257,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2021565,0.1074983,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.750264,5.750264,12,0,3.372,5.750264,41.1035,0,0,0,2.363559,0,0,6.249736,5.937249,16.16775,15.048,8.300809,0,8.300809,31.53684,80.86353,0.2022348,6.325291,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,5.191374,5.191374,0,0,0,5.191374,89.05594,0,8.881784E-16,0,4.623227,5.464605,5.191374,0,0,7.866945,22.51873,0,0.8413774,-0.8413774,30.64995,78.58945,0.2022348,5.710512,3.698582,0,27.14195
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,6.681029,6.681029,0,-1,0,6.681029,74.70935,0,0,0,4.991353,7.032662,6.681029,0,0,8.801808,21.67735,0,2.041309,-2.041309,28.49822,73.07221,0.2022348,7.349132,3.993082,0,26.6687
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,0,0,0,0,0,0,0,4.264763,0,0,0,0,11.06993,19.63604,4.264763,0,4.264763,32.54413,83.44632,0.2021397,0,3.41181,0,23.9008
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.733897,3.733897,0,0,0,3.733897,194.7986,0,0,0,7.273578,3.930418,3.733897,0,0,6.805167,23.47433,3.34316,0,3.34316,35.71573,91.57861,0.2020653,4.107286,5.818862,0,30.74791
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,5.147628,5.147628,0,0,0,5.147628,112.7071,0,0,0,5.80174,5.418556,5.147628,0,0,3.462006,26.48317,0.3831842,0,0.3831842,36.07925,92.51071,0.2020567,5.662391,4.641392,0,32.28491
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.427059,2.427059,0,0,0,2.427059,268.6393,0.8864152,0,0,6.520037,2.5548,2.427059,0,0,3.078822,26.82804,3.078822,0,3.078822,39.00008,100,0.2019882,2.669765,5.216029,0,33.34808
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,8.714007,8.36,0,-1,0,8.36,65.36944,0,0.3540069,1.225408,5.464885,8.8,8.36,0,0,0,29.59898,0,3.335115,-3.335115,35.48456,90.98586,0.2019882,9.585407,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,4.568444,4.568444,0,0,0,4.568444,164.9882,0,0,0,7.537394,4.808888,4.568444,0,0,3.705683,26.26386,2.728505,0,2.728505,38.07304,97.623,0.2019275,5.025288,6.029915,0,33.80126
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,3.370749,3.370749,0,0,0,3.370749,104.7419,0,0,0,3.530586,3.548156,3.370749,0,0,0.9771782,28.71952,0,0.01757044,-0.01757044,38.05452,97.57551,0.2019275,3.707823,2.824469,0,32.2501
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,0,0,0,0,1.106484,0,0,2.103185,0,0,0,0,0.9967009,28.70195,0.9967009,0,0.9967009,39.00008,100,0.2019053,0,1.682548,0,30.80513
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,0,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2019053,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,15.44545,8.36,0,-1,0,8.36,0,0,7.08545,8.629994,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2019053,16.98999,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,13.60626,8.36,0,-1,0,8.36,0,0,5.246264,6.60689,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2019053,14.96689,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,4.344683,4.344683,0,-1,0,4.344683,0,0,0,0,0,4.573351,4.344683,0,0,19.55556,11.99898,0,4.573351,-4.573351,15.62731,40.06995,0.2019053,4.779152,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.831818,2.831818,0,-1,0,2.831818,0,0,0,0,0,2.980861,2.831818,0,0,24.63706,7.425627,0,2.980861,-2.980861,12.48521,32.01329,0.2019053,3.115,0,0,7.425627
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,2.242821,2.242821,0,-1,0,2.242821,0,0,0,0,0,2.360864,2.242821,0,0,27.94913,4.444766,0,2.360864,-2.360864,9.996641,25.63236,0.2019053,2.467103,0,0,4.444766
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,3.037695,1.979707,0,-1,0,1.979707,0,0,1.057988,1.361758,0,2.083902,1.979707,0,0,30.57231,2.083902,0,2.083902,-2.083902,7.800015,20,0.2019053,3.341465,0,0,2.083902
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.915411,0,0,-1,0,0,0,0,1.915411,2.106952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019053,2.106952,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.530488,0,0,-1,0,0,0,0,2.530488,2.783537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019053,2.783537,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4997268,0,0,-1,0,0,0,0,0.4997268,0.5496995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019053,0.5496995,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.620664,0,0,-1,0,0,0,0,4.620664,5.08273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019053,5.08273,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1880068,0.1880068,8.988007,0,2.609966,0.1880068,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019048,0.2068075,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.2018958,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.529102,2.529102,11.3291,0,3.202263,2.529102,37.42548,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.2019466,2.782013,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,10.30082,10.30082,12,0,3.372,10.30082,8.853281,0,0,0,0.9119605,0,0,1.69918,1.614221,6.739483,23.53344,2.526181,0,2.526181,35.00299,89.75108,0.2019697,11.3309,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,22.24796,8.36,0,-1,0,8.36,11.2383,0,13.88796,16.11276,0.9395215,8.8,8.36,0,0,4.213302,25.80701,0,7.860478,-7.860478,26.71732,68.50581,0.2019697,24.47276,0.7516172,0,26.74653
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,10.13208,10.13208,12,0,3.372,10.13208,25.53897,0,0,0,2.587628,0,0,1.867922,1.774526,12.94717,17.94653,4.362154,0,4.362154,30.85562,79.11681,0.2020065,11.14529,2.070102,12,20.53415
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,3.215672,3.215672,8.048226,0,2.372201,3.215672,108.7833,0,0,0,3.498114,0,0,4.832554,4.590927,8.585013,21.87247,8.089041,0,8.089041,38.52956,98.79354,0.2019829,3.537239,2.798491,12,25.37058
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.886662,1.886662,0,0,0,1.886662,197.9082,1.251925,0,0,3.733858,1.98596,1.886662,0,0,0.4959727,29.1526,0.4959727,0,0.4959727,39.00008,100,0.201972,2.075328,2.987086,0,32.88646
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,7.659629,7.659629,6.082923,0,1.87498,7.659629,21.66803,4.440892E-16,0,0,1.65969,1.65969,1.576706,0,0,0,29.59898,0,0,0,39.00008,100,0.201972,8.425592,1.327752,12,31.25867
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1757766,0.1757766,0,-1,0,0.1757766,1815.769,3.006669,0,0,3.191697,0.185028,0.1757766,0,0,0,29.59898,0,0,0,39.00008,100,0.201972,0.1933543,2.553357,0,32.79068
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.766176,5.766176,0,0,0,5.766176,47.75182,0,8.881784E-16,0,2.753453,6.069659,5.766176,0,0,0,29.59898,0,3.316205,-3.316205,35.50449,91.03697,0.201972,6.342793,2.202763,0,32.35243
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.431572,2.431572,0,0,0,2.431572,62.1549,0,0,0,1.511341,2.55955,2.431572,0,0,3.684672,26.28277,0,1.048208,-1.048208,34.39958,88.20388,0.201972,2.674729,1.209073,0,27.79412
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.640106,1.640106,0,0,0,1.640106,85.52267,0,2.220446E-16,0,1.402663,1.726427,1.640106,0,0,4.849348,25.23456,0,0.3237649,-0.3237649,34.0583,87.32881,0.201972,1.804117,1.12213,0,26.63723
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,11.96303,11.96303,12,0,3.372,11.96303,2.989156,0,0,0,0.3575937,0,0,0.03696749,0.03511912,5.209087,24.9108,0.3927129,0,0.3927129,34.43086,88.28409,0.2019749,13.15934,0.286075,12,25.26839
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,1.092952,1.092952,0,-1,0,1.092952,0,0,0,0,0,1.150476,1.092952,0,0,4.816374,25.26424,0,1.150476,-1.150476,33.21815,85.17459,0.2019749,1.202247,0,0,25.26424
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,8.475979,8.36,0,-1,0,8.36,0,0,0.1159784,0.9635763,0,8.8,8.36,0,0,6.09468,24.11377,0,8.8,-8.8,23.94214,61.38998,0.2019749,9.323576,0,0,24.11377
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,11.05314,8.36,0,-1,0,8.36,0,0,2.693139,3.798452,0,8.8,8.36,0,0,15.87246,15.31377,0,8.8,-8.8,14.66613,37.60538,0.2019749,12.15845,0,0,15.31377
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.57236,2.57236,0,-1,0,2.57236,0,0,0,0,0,2.707747,2.57236,0,0,25.65024,6.513766,0,2.707747,-2.707747,11.81191,30.28689,0.2019749,2.829596,0,0,6.513766
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.924491,3.615717,0,-1,0,3.615717,0,0,1.308774,1.801223,0,3.806018,3.615717,0,0,28.65884,3.806018,0,3.806018,-3.806018,7.800015,20,0.2019749,5.41694,0,0,3.806018
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019749,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,6.120666,0,0,-1,0,0,0,0,6.120666,6.732732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019749,6.732732,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,4.486556,0,0,-1,0,0,0,0,4.486556,4.935211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019749,4.935211,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.624624,0,0,-1,0,0,0,0,2.624624,2.887087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019749,2.887087,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,4.442966,0,0,-1,0,0,0,0,4.442966,4.887263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2019749,4.887263,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.613913,3.613913,12,0,3.372,3.613913,0,0,0,0,0,0,0,8.386087,7.966783,32.88775,0,7.966783,0,7.966783,15.35797,39.37933,0.2020568,3.975304,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.833553,1.833553,10.63355,0,3.026289,1.833553,6.096408,0,0,0,0.1117808,0,0,8.8,8.36,24.92097,7.170105,8.471781,0,8.471781,23.39501,59.98708,0.2021043,2.016908,0.08942468,12,7.281886
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,9.299721,9.299721,12,0,3.372,9.299721,7.891351,0,0,0,0.7338736,0,0,2.700279,2.565265,16.44919,14.79471,3.299139,0,3.299139,26.52485,68.01228,0.2021359,10.22969,0.5870988,12,15.52858
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,20.05463,20.05463,12,0,3.372,20.05463,7.957868,0,0,1.700095,1.595921,8.47856,8.054632,0,0,13.15005,17.76393,0,6.882639,-6.882639,19.26991,49.40992,0.2021359,22.06009,1.276737,12,19.35985
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,12.48433,8.36,0,-1,0,8.36,63.4006,0,4.124326,5.372759,5.30029,8.8,8.36,0,0,20.79743,10.88129,0,3.49971,-3.49971,15.58089,39.95091,0.2021359,13.73276,4.240232,0,16.18158
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,23.55791,20.36,12,0,3.372,20.36,22.21298,0,3.197908,6.041908,4.522563,8.8,8.36,0,0,24.686,7.381583,0,4.277437,-4.277437,11.07207,28.38987,0.2021359,25.9137,3.61805,12,11.90415
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.731844,4.731844,12,0,3.372,4.731844,23.02427,0,0,0,1.089472,0,0,7.268156,6.904748,29.4387,3.104146,7.994221,0,7.994221,18.65606,47.83595,0.2022144,5.205028,0.8715778,12,4.193618
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,7.067848,7.067848,12,0,3.372,7.067848,34.77176,0,0,0,2.457615,0,0,4.932152,4.685544,21.44448,10.29894,7.14316,0,7.14316,25.43265,65.2118,0.2022797,7.774632,1.966092,12,12.75656
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,9.881915,9.881915,12,0,3.372,9.881915,37.16284,0,0,0,3.6724,0,0,2.118085,2.01218,14.30132,16.72779,5.684581,0,5.684581,30.82552,79.03963,0.2023262,10.87011,2.93792,12,20.40019
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,8.764254,8.36,0,-1,0,8.36,47.49397,0,0.4042539,1.280679,3.970495,8.8,8.36,0,0,8.616741,21.84391,0,4.829504,-4.829504,25.73478,65.98647,0.2023262,9.640679,3.176396,0,25.81441
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,3.067708,3.067708,0,0,0,3.067708,124.8382,0,0,0,3.829673,3.229167,3.067708,0,0,13.98286,17.01441,0.6005059,0,0.6005059,26.30446,67.44721,0.202313,3.374479,3.063738,0,20.84408
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,0,0,0,0,0,0,0,3.137185,0,0,0,0,13.38235,17.55486,3.137185,0,3.137185,29.28066,75.07847,0.2022437,0,2.509748,0,20.69205
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.936818,5.936818,0,0,0,5.936818,20.05812,8.881784E-16,0,0,1.190814,6.249281,5.936818,0,0,10.24517,20.37833,0,5.058467,-5.058467,23.94857,61.40646,0.2022437,6.530499,0.9526514,0,21.56914
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,13.3796,13.3796,12,0,3.372,13.3796,2.598998,0,0,0,0.3477355,1.452211,1.3796,0,0,15.86569,15.31986,0,1.104475,-1.104475,22.78435,58.42129,0.2022437,14.71756,0.2781884,12,15.6676
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,21.05551,8.36,0,-1,0,8.36,0,0,12.69551,14.80106,0,8.8,8.36,0,0,17.09288,14.21539,0,8.8,-8.8,13.50833,34.63668,0.2022437,23.16106,0,0,14.21539
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,7.698816,5.144617,0,-1,0,5.144617,0,0,2.554199,3.324081,0,5.415386,5.144617,0,0,26.87066,5.415386,0,5.415386,-5.415386,7.800015,20,0.2022437,8.468699,0,0,5.415386
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.266557,0,0,-1,0,0,0,0,1.266557,1.393213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022437,1.393213,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022437,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.646812,0,0,-1,0,0,0,0,3.646812,4.011494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022437,4.011494,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.910396,0,0,-1,0,0,0,0,0.910396,1.001436,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022437,1.001436,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022437,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,6.737096,0,0,-1,0,0,0,0,6.737096,7.410806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022437,7.410806,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022437,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.902232,0,0,-1,0,0,0,0,1.902232,2.092456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022437,2.092456,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,2.041849,2.041849,10.84185,0,3.078988,2.041849,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2022997,2.246034,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.2022911,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,17.10738,17.10738,12,0,3.372,17.10738,6.471525,8.881784E-16,0,0,1.107109,5.376193,5.107384,0,0,16.07703,15.12965,0,4.269084,-4.269084,19.24805,49.35389,0.2022911,18.81812,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,16.60126,16.60126,12,0,3.372,16.60126,18.81769,0,0,0,3.123975,4.843438,4.601266,0,0,20.82046,10.86056,0,1.719463,-1.719463,17.43558,44.70653,0.2022911,18.26139,2.49918,12,13.98454
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,16.13526,8.36,0,-1,0,8.36,56.68816,0,7.775263,9.38879,4.73913,8.8,8.36,0,0,22.73098,9.1411,0,4.06087,-4.06087,13.15505,33.73083,0.2022911,17.74879,3.791304,0,13.88023
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,5.308067,5.308067,0,0,0,5.308067,122.8216,0,0,0,6.519451,5.58744,5.308067,0,0,27.24305,5.08023,0.9320117,0,0.9320117,14.03923,35.99796,0.2022706,5.838874,5.215561,0,11.59968
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.5339375,0.5339375,0,0,0,0.5339375,1531.998,0,0,0,8.179913,0.5620394,0.5339375,0,0,26.31104,5.919041,7.617873,0,7.617873,21.26618,54.52856,0.2021029,0.5873312,6.54393,0,14.09895
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,7.166792,7.166792,0,0,0,7.166792,46.70083,0,8.881784E-16,0,3.346952,7.543992,7.166792,0,0,18.69317,12.77513,0,4.197041,-4.197041,16.84211,43.18482,0.2021029,7.883472,2.677561,0,16.12208
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.534352,2.534352,0,0,0,2.534352,186.5249,0,0,0,4.727196,2.667738,2.534352,0,0,23.35655,8.578086,2.059458,0,2.059458,18.79589,48.19448,0.2020577,2.787787,3.781757,0,13.30528
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.784461,4.784461,0,-1,0,4.784461,89.61771,0,0,0,4.287724,5.036274,4.784461,0,0,21.29709,10.4316,0,0.7485502,-0.7485502,18.00684,46.1713,0.2020577,5.262907,3.430179,0,14.71932
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,2.19219,2.19219,0,0,0,2.19219,159.3911,0,0,0,3.494156,2.307568,2.19219,0,0,22.12881,9.683047,1.186588,0,1.186588,19.13254,49.0577,0.2020316,2.411409,2.795325,0,13.1772
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.686153,3.686153,0,0,0,3.686153,72.92978,0,4.440892E-16,0,2.688303,3.880161,3.686153,0,0,20.94222,10.75098,0,1.191858,-1.191858,17.87621,45.83635,0.2020316,4.054768,2.150642,0,13.43928
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,19.13097,19.13097,12,0,3.372,19.13097,15.04968,0,0,0.6840651,2.879149,7.506282,7.130968,0,0,22.26651,9.559119,0,4.627133,-4.627133,12.99879,33.33015,0.2020316,21.04407,2.303319,12,12.43827
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,8.169673,8.169673,12,0,3.372,8.169673,4.339052,0,0,0,0.3544863,0,0,3.830328,3.638811,27.40777,4.931986,3.993297,0,3.993297,16.78716,43.04391,0.2020712,8.98664,0.2835891,12,5.286473
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,17.61153,8.099656,0,-1,0,8.099656,0,0,9.511873,11.27303,0,8.525954,8.099656,0,0,23.41447,8.525954,0,8.525954,-8.525954,7.800015,20,0.2020712,19.37268,0,0,8.525954
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,6.449311,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.449311,7.094242,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020712,7.094242,0,0,8.426001E-16
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.968848,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.968848,7.665732,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020712,7.665732,0,0,8.426001E-16
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.556258,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.556258,3.911884,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020712,3.911884,0,0,8.426001E-16
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020712,0,0,0,8.426001E-16
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020712,0,0,0,8.426001E-16
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020712,0,0,0,8.426001E-16
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.704676,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.704676,1.875143,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020712,1.875143,0,0,8.426001E-16
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2020712,0,0,0,8.426001E-16
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,3.434052,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.434052,3.777457,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2020712,3.777457,0,0,8.426001E-16
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.9893833,0.9893833,9.789383,0,2.812714,0.9893833,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.202095,1.088322,0,12,8.426001E-16
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.2020872,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,17.30464,17.30464,12,0,3.372,17.30464,0.9907802,0,0,0,0.171451,5.583836,5.304644,0,0,16.10143,15.10769,0,5.412385,-5.412385,18.01976,46.20442,0.2020872,19.03511,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,16.81386,16.81386,12,0,3.372,16.81386,2.612871,0,0,0,0.4393244,5.067217,4.813856,0,0,22.1152,9.695301,0,4.627892,-4.627892,13.14153,33.69617,0.2020872,18.49524,0.3514595,12,10.13463
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,10.09484,5.411522,0,-1,0,5.411522,11.62206,0,4.68332,6.170791,0.6289303,5.696339,5.411522,0,0,27.2573,5.067409,0,5.067409,-5.067409,7.800015,20,0.2020872,11.10433,0.5031442,0,5.696339
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,0,0,0,0,0,0,0,1.299353,0,0,0,0,32.88775,0,1.299353,0,1.299353,9.03269,23.1607,0.2020587,0,1.039482,0,1.299353
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,4.414159,4.414159,11.48495,0,3.241693,4.414159,44.35567,0,0,0,1.95793,0,0,7.070794,6.717254,31.5884,1.169418,8.675183,0,8.675183,17.26269,44.26322,0.2021272,4.855575,1.566344,12,3.127347
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.772176,1.772176,10.57218,0,3.010761,1.772176,107.5401,1.776357E-15,0,0,1.905799,0,0,8.8,8.36,22.91322,8.977082,10.2658,0,10.2658,27.00168,69.23495,0.202133,1.949393,1.524639,12,10.88288
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,16.94374,16.94374,12,0,3.372,16.94374,5.044668,0,0,0,0.8547555,5.203937,4.94374,0,0,12.64742,18.2163,0,4.349181,-4.349181,22.41724,57.48,0.202133,18.63811,0.6838044,12,19.07106
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.903129,5.903129,0,-1,0,5.903129,7.790319,0,0,0,0.4598725,6.21382,5.903129,0,0,17.47984,13.86712,0,5.753947,-5.753947,16.35205,41.92825,0.202133,6.493441,0.367898,0,14.32699
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,9.945678,9.945678,12,0,3.372,9.945678,14.52162,0,0,0,1.444273,0,0,2.054322,1.951606,23.87312,8.113173,3.395879,0,3.395879,19.57367,50.18879,0.202163,10.94025,1.155419,12,9.557447
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,5.200012,5.200012,12,0,3.372,5.200012,19.50854,0,0,0,1.014447,0,0,6.799988,6.459988,20.47724,11.16947,7.474435,0,7.474435,26.66454,68.37047,0.2022356,5.720014,0.8115573,12,12.18391
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,18.64495,18.64495,12,0,3.372,18.64495,1.825127,0,0,0.1494389,0.340294,6.994678,6.644945,0,0,13.0028,17.89646,0,6.654385,-6.654385,19.6502,50.38503,0.2022356,20.50944,0.2722352,12,18.23675
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.658925,4.658925,12,0,3.372,4.658925,6.958722,0,0,0,0.3242016,0,0,7.341075,6.974021,20.39656,11.24207,7.298223,0,7.298223,26.5739,68.13808,0.2023084,5.124817,0.2593613,12,11.56627
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,15.35828,8.36,0,-1,0,8.36,0,0,6.998283,8.534112,0,8.8,8.36,0,0,13.09834,17.81047,0,8.8,-8.8,17.29789,44.35347,0.2023084,16.89411,0,0,17.81047
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,13.83295,8.36,0,-1,0,8.36,0,0,5.47295,6.856245,0,8.8,8.36,0,0,22.87612,9.010473,0,8.8,-8.8,8.021873,20.56886,0.2023084,15.21624,0,0,9.010473
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,19.39017,0.1999492,0,-1,0,0.1999492,0,0,19.19023,21.12924,0,0.2104728,0.1999492,0,0,32.6539,0.2104728,0,0.2104728,-0.2104728,7.800015,20,0.2023084,21.32919,0,0,0.2104728
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023084,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,3.002584,0,0,-1,0,0,0,0,3.002584,3.302842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023084,3.302842,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023084,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,2.217353,0,0,-1,0,0,0,0,2.217353,2.439088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023084,2.439088,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.4357717,0,0,-1,0,0,0,0,0.4357717,0.4793488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023084,0.4793488,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.9002166,0,0,-1,0,0,0,0,0.9002166,0.9902383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023084,0.9902383,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,2.02316,0,0,-1,0,0,0,0,2.02316,2.225476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023084,2.225476,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.2227408,0.2227408,9.02274,0,2.618753,0.2227408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023086,0.2450148,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.66999,2.66999,11.46999,0,3.237907,2.66999,1.832465,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.202382,2.936989,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.553645,1.553645,10.35365,0,2.955472,1.553645,16.37182,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.2024169,1.70901,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,13.28318,13.28318,12,0,3.372,13.28318,5.832677,0,0,0,0.7747647,1.350711,1.283176,0,0,7.504467,22.84496,0,0.5759466,-0.5759466,31.27361,80.1886,0.2024169,14.61149,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,12.46089,8.36,0,-1,0,8.36,16.39292,0,4.100885,5.346974,1.370448,8.8,8.36,0,0,8.144407,22.26901,0,7.429552,-7.429552,23.44218,60.10803,0.2024169,13.70697,1.096358,0,23.63946
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,2.045735,2.045735,0,0,0,2.045735,18.42193,0,4.440892E-16,0,0.3768638,2.153405,2.045735,0,0,16.39947,14.83946,0,1.776541,-1.776541,21.56954,55.3064,0.2024169,2.250309,0.3014911,0,15.21632
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,2.082762,2.082762,0,0,0,2.082762,35.36584,0,0,0,0.7365863,2.192381,2.082762,0,0,18.3734,13.06292,0,1.455794,-1.455794,20.035,51.37169,0.2024169,2.291038,0.589269,0,13.7995
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,9.221536,9.221536,12,0,3.372,9.221536,23.25059,0,0,0,2.144061,0,0,2.778464,2.639541,19.99095,11.60712,4.783602,0,4.783602,24.57312,63.00788,0.2024584,10.14369,1.715249,12,13.75118
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.892107,6.892107,12,0,3.372,6.892107,35.99176,0,0,0,2.48059,0,0,5.107893,4.852499,15.20735,15.91236,7.333089,0,7.333089,31.5299,80.84573,0.2025244,7.581317,1.984472,12,18.39296
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,16.51302,8.36,0,-1,0,8.36,31.97804,0,8.153016,9.804317,2.673364,8.8,8.36,0,0,7.874259,22.51215,0,6.126636,-6.126636,25.07186,64.28669,0.2025244,18.16432,2.138691,0,25.18551
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,9.81095,9.81095,12,0,3.372,9.81095,24.2465,0,0,0,2.378812,0,0,2.189049,2.079597,14.68163,16.38551,4.458409,0,4.458409,29.30148,75.13184,0.2025618,10.79205,1.90305,12,18.76432
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,10.04517,10.04517,12,0,3.372,10.04517,9.680171,0,0,0,0.9723899,0,0,1.954827,1.857085,10.22322,20.39808,2.829475,0,2.829475,31.98575,82.01459,0.2025872,11.04969,0.777912,12,21.37047
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,9.564197,9.564197,12,0,3.372,9.564197,13.24947,0,0,0,1.267205,0,0,2.435804,2.314013,7.393747,22.9446,3.581219,0,3.581219,35.3832,90.72596,0.2026192,10.52062,1.013764,12,24.21181
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.618475,2.618475,0,0,0,2.618475,10.51947,0,4.440892E-16,0,0.2754498,2.75629,2.618475,0,0,3.812528,26.1677,0,2.48084,-2.48084,32.76816,84.02076,0.2026192,2.880323,0.2203598,0,26.44315
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.569017,23.68686,0,0,0,32.76816,84.02076,0.2026192,0,0,0,23.68686
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,19.39985,8.36,0,-1,0,8.36,0,0,11.03985,12.97984,0,8.8,8.36,0,0,6.569017,23.68686,0,8.8,-8.8,23.49215,60.23615,0.2026192,21.33984,0,0,23.68686
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,11.82184,8.36,0,-1,0,8.36,0,0,3.461837,4.644021,0,8.8,8.36,0,0,16.34679,14.88686,0,8.8,-8.8,14.21613,36.45155,0.2026192,13.00402,0,0,14.88686
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.12457,6.086863,0,0,0,14.21613,36.45155,0.2026192,0,0,0,6.086863
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.5718859,0.5718859,0,-1,0,0.5718859,0,0,0,0,0,0.6019852,0.5718859,0,0,26.12457,6.086863,0,0.6019852,-0.6019852,13.58158,34.8245,0.2026192,0.6290746,0,0,6.086863
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,5.359581,5.210634,0,-1,0,5.210634,0,0,0.1489479,0.6849061,0,5.484878,5.210634,0,0,26.79345,5.484878,0,5.484878,-5.484878,7.800015,20,0.2026192,5.89554,0,0,5.484878
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,4.395452,0,0,-1,0,0,0,0,4.395452,4.834997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026192,4.834997,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.657756,0,0,-1,0,0,0,0,1.657756,1.823532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026192,1.823532,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,1.102928,0,0,-1,0,0,0,0,1.102928,1.213221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026192,1.213221,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.902561,0,0,-1,0,0,0,0,2.902561,3.192817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026192,3.192817,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.60183,2.60183,11.40183,0,3.220663,2.60183,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2026909,2.862013,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.2026811,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.773584,3.773584,11.50943,0,3.247885,3.773584,53.86204,-8.881784E-16,0,0,2.032529,0,0,7.735845,7.349052,16.03221,15.16999,9.381581,0,9.381581,32.69074,83.82225,0.2027337,4.150943,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,14.21389,14.21389,12,0,3.372,14.21389,34.42278,0,0,0,4.892817,2.330411,2.21389,0,0,6.650625,23.61342,2.562406,0,2.562406,35.12165,90.05534,0.2027514,15.63528,3.914253,12,28.50623
