Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.816215,3.816215,0,-1,0,3.816215,169.0499,0,0,0,6.451307,4.017068,3.816215,0,0,4.088219,25.91958,2.434238,0,2.434238,37.43097,95.97666,0.2026985,4.197836,5.161046,0,32.37089
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.244291,1.244291,0,0,0,1.244291,537.3119,3.721963,0,0,6.685724,1.30978,1.244291,0,0,1.65398,28.1104,1.65398,0,1.65398,39.00008,100,0.2026626,1.36872,5.348579,0,34.79612
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,9.714437,9.714437,3.320488,0,1.176083,9.714437,69.2832,0,0,0,6.730472,6.730472,6.393949,0,0,0,29.59898,0,0,0,39.00008,100,0.2026626,10.68588,5.384378,12,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,0,0,0,0,6.736039,0,0,6.736039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026626,0,5.388832,0,36.33502
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,0,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026626,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.530134,3.530134,0,-1,0,3.530134,122.5798,0.6112989,0,0,4.327229,3.71593,3.530134,0,0,0,29.59898,0,0,0,39.00008,100,0.2026626,3.883147,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,12.77827,12.77827,8.210141,0,2.413166,12.77827,37.63071,0,0,0,4.808552,4.808552,4.568125,0,0,0,29.59898,0,0,0,39.00008,100,0.2026626,14.05609,3.846842,12,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,10.94908,10.94908,7.888851,0,2.331879,10.94908,29.42068,4.440892E-16,0,0,3.221294,3.221294,3.060229,0,0,0,29.59898,0,0,0,39.00008,100,0.2026626,12.04399,2.577035,12,32.82027
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,8.075931,8.075931,7.019449,0,2.111921,8.075931,13.77037,0,0,0,1.112085,1.112085,1.056481,0,0,0,29.59898,0,0,0,39.00008,100,0.2026626,8.883523,0.8896683,12,30.71106
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,0,0,0,0,0.2205318,0,0,0.2205318,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026626,0,0.1764254,0,29.81951
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,10.45508,8.36,0,-1,0,8.36,0,0,2.095077,3.140585,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2026626,11.50058,0,0,29.59898
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,30.37857,8.36,0,-1,0,8.36,0,0,22.01857,25.05643,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2026626,33.41643,0,0,20.79898
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.55556,11.99898,0,0,0,20.44805,52.43079,0.2026626,0,0,0,11.99898
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.2270542,0.2270542,0,-1,0,0.2270542,0,0,2.775558E-17,0,0,0.2390044,0.2270542,0,0,19.55556,11.99898,0,0.2390044,-0.2390044,20.19612,51.78481,0.2026626,0.2497596,0,0,11.99898
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.4205785,0.4205785,0,-1,0,0.4205785,0,0,5.551115E-17,0,0,0.4427142,0.4205785,0,0,19.82112,11.75997,0,0.4427142,-0.4427142,19.72945,50.58825,0.2026626,0.4626364,0,0,11.75997
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.90168,4.90168,0,-1,0,4.90168,0,0,0,0,0,5.159663,4.90168,0,0,20.31302,11.31726,0,5.159663,-5.159663,14.29069,36.64273,0.2026626,5.391848,0,0,11.31726
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.440836,1.440836,0,-1,0,1.440836,0,0,2.220446E-16,0,0,1.51667,1.440836,0,0,26.04598,6.157597,0,1.51667,-1.51667,12.69198,32.54348,0.2026626,1.58492,0,0,6.157597
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.976052,2.976052,0,-1,0,2.976052,0,0,0,0,0,3.132686,2.976052,0,0,27.73117,4.640926,0,3.132686,-3.132686,9.38984,24.07647,0.2026626,3.273657,0,0,4.640926
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,1.129384,1.129384,0,-1,0,1.129384,0,0,2.220446E-16,0,0,1.188825,1.129384,0,0,31.21193,1.50824,0,1.188825,-1.188825,8.136709,20.86332,0.2026626,1.242322,0,0,1.50824
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,3.296306,0.3034448,0,-1,0,0.3034448,0,0,2.992861,3.322491,0,0.3194155,0.3034448,0,0,32.53285,0.3194155,0,0.3194155,-0.3194155,7.800015,20,0.2026626,3.625936,0,0,0.3194155
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.626256,3.626256,12,0,3.372,3.626256,0,0,0,0,0,0,0,8.373743,7.955056,32.88775,0,7.955056,0,7.955056,15.34684,39.3508,0.202742,3.988882,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,3.266871,3.266871,11.57476,0,3.264414,3.266871,3.304836,0,0,0,0.1079647,0,0,8.307887,7.892492,24.9327,7.159551,8.000457,0,8.000457,22.93674,58.81205,0.2028213,3.593558,0.08637179,12,7.267515
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.93224,14.35996,9.862071,0,9.862071,32.29273,82.8017,0.2027818,0,1.201657,12,15.86203
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,10.53587,10.53587,12,0,3.372,10.53587,42.26622,0,0,0,4.453115,0,0,1.464127,1.39092,7.070169,23.23583,5.844035,0,5.844035,37.83686,97.01741,0.2028262,11.58946,3.562492,12,27.68894
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,9.805257,8.36,0,-1,0,8.36,44.81633,0,1.445257,2.425782,3.746645,8.8,8.36,0,0,1.226134,28.49546,0,5.053355,-5.053355,32.51016,83.35922,0.2028262,10.78578,2.997316,0,32.2421
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,25.82815,20.36,12,0,3.372,20.36,29.83167,0,5.468146,8.050961,6.073729,8.8,8.36,0,0,6.840973,23.4421,0,2.726271,-2.726271,29.63642,75.99067,0.2028262,28.41096,4.858983,12,29.51583
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,3,0,1.095,0,0,2.544334,0,0,9.437281,0,0,0.4556663,0.432883,9.870164,20.71583,9.870164,0,9.870164,39.00008,100,0.2026127,0,7.549824,12,30.15311
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,7.841998,7.841998,3,0,1.095,7.841998,138.5602,5.769044,0,0,10.86588,5.096839,4.841998,0,0,0,29.59898,0,0,0,39.00008,100,0.2026127,8.626197,8.692707,12,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,0,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026127,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,12.60088,8.36,0,-1,0,8.36,102.5191,0,4.240876,5.500964,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.2026127,13.86096,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.571117,3.571117,0,0,0,3.571117,183.4772,2.538225,0,0,6.552186,3.759071,3.571117,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.2026072,3.928229,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,13.55837,13.55837,9.747608,0,2.802145,13.55837,29.58563,8.881784E-16,0,0,4.01133,4.01133,3.810763,0,0,0,29.59898,0,0,0,39.00008,100,0.2026072,14.91421,3.209064,12,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,12.91772,12.91772,11.77423,0,3.314881,12.91772,9.317953,0,0,0,1.203667,1.203667,1.143483,0,0,0,29.59898,0,0,0,39.00008,100,0.2026072,14.20949,0.9629334,12,30.80264
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,13.09458,13.09458,12,0,3.372,13.09458,1.305753,0,0,0,0.1709828,1.152185,1.094576,0,0,0,29.59898,0,0.9812024,-0.9812024,37.9658,97.34801,0.2026072,14.40403,0.1367862,12,29.76996
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.366817,2.366817,0,-1,0,2.366817,0,0,4.440892E-16,0,0,2.491386,2.366817,0,0,1.090225,28.61777,0,2.491386,-2.491386,35.33965,90.6143,0.2026072,2.603498,0,0,28.61777
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.690312,4.690312,0,-1,0,4.690312,0,0,8.881784E-16,0,0,4.93717,4.690312,0,0,3.858432,26.12639,0,4.93717,-4.93717,30.13541,77.27013,0.2026072,5.159343,0,0,26.12639
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.956913,6.956913,0,-1,0,6.956913,0,0,8.881784E-16,0,0,7.323067,6.956913,0,0,9.344176,21.18922,0,7.323067,-7.323067,22.41622,57.47738,0.2026072,7.652605,0,0,21.18922
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.597672,3.597672,0,-1,0,3.597672,0,0,4.440892E-16,0,0,3.787023,3.597672,0,0,17.48092,13.86615,0,3.787023,-3.787023,18.42435,47.24183,0.2026072,3.957439,0,0,13.86615
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,2.189374,2.189374,0,-1,0,2.189374,0,0,4.440892E-16,0,0,2.304604,2.189374,0,0,21.68872,10.07913,0,2.304604,-2.304604,15.99509,41.01296,0.2026072,2.408311,0,0,10.07913
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.738278,4.738278,0,-1,0,4.738278,0,0,0,0,0,4.987661,4.738278,0,0,24.24939,7.774526,0,4.987661,-4.987661,10.73763,27.53233,0.2026072,5.212106,0,0,7.774526
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.588078,0.588078,0,-1,0,0.588078,0,0,1.110223E-16,0,0,0.6190294,0.588078,0,0,29.79124,2.786865,0,0.6190294,-0.6190294,10.08511,25.85922,0.2026072,0.6468858,0,0,2.786865
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,3.152185,2.059443,0,-1,0,2.059443,0,0,1.092742,1.40796,0,2.167835,2.059443,0,0,30.47905,2.167835,0,2.167835,-2.167835,7.800015,20,0.2026072,3.467404,0,0,2.167835
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.258169,0,0,-1,0,0,0,0,1.258169,1.383986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026072,1.383986,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,1.101821,0,0,-1,0,0,0,0,1.101821,1.212003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026072,1.212003,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026072,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.225639,1.225639,10.02564,0,2.872487,1.225639,11.94616,0,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.202634,1.348203,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.515894,2.515894,11.31589,0,3.198921,2.515894,58.54691,1.776357E-15,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.2026707,2.767483,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,12.62965,12.62965,12,0,3.372,12.62965,16.02499,0,0,0,2.023899,0.6627855,0.6296462,0,0,14.54836,16.50546,1.361114,0,1.361114,26.48956,67.92181,0.2026801,13.89261,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,16.77244,8.36,0,-1,0,8.36,52.74239,0,8.412441,10.08969,4.409264,8.8,8.36,0,0,13.18724,17.73046,0,4.390736,-4.390736,21.86132,56.05455,0.2026801,18.44968,3.527411,0,22.13972
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,12.6285,12.6285,12,0,3.372,12.6285,24.47857,0,0,0,3.091276,0.6615777,0.6284988,0,0,18.06584,13.33972,2.429698,0,2.429698,24.16633,61.96483,0.2026967,13.89135,2.473021,12,16.431
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,14.19848,14.19848,12,0,3.372,14.19848,14.99087,4.440892E-16,0,0,2.128476,2.314191,2.198481,0,0,15.63614,15.52645,0,0.185715,-0.185715,23.97057,61.46288,0.2026967,15.61833,1.702781,12,17.65493
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.324782,0,0,8.8,8.36,15.84249,15.34074,10.68478,0,10.68478,34.10704,87.45379,0.2026398,0,1.859826,12,17.66552
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,0,0,0,0,0,0,0,4.964231,0,0,0,0,5.15771,24.95704,4.964231,0,4.964231,38.81653,99.52936,0.202533,0,3.971385,0,29.92127
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.708213,3.708213,0,-1,0,3.708213,122.0104,0.4275427,0,0,4.524404,3.903382,3.708213,0,0,0.193479,29.42485,0.193479,0,0.193479,39.00008,100,0.2025288,4.079034,3.619523,0,33.94925
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.786054,2.786054,0,0,0,2.786054,113.7012,0.2350881,0,0,3.167776,2.932688,2.786054,0,0,0,29.59898,0,0,0,39.00008,100,0.2025288,3.064659,2.534221,0,32.76675
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,1.090269,1.090269,0,0,0,1.090269,216.6208,1.214099,0,0,2.361751,1.147652,1.090269,0,0,0,29.59898,0,0,0,39.00008,100,0.2025288,1.199296,1.889401,0,31.96073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,16.88178,16.88178,12,0,3.372,16.88178,6.446216,0,0,0,1.088236,5.138712,4.881777,0,0,0,29.59898,0,4.050477,-4.050477,34.7305,89.05239,0.2025288,18.56995,0.8705886,12,30.68721
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,5.214956,5.214956,0,0,0,5.214956,5.46295,0,8.881784E-16,0,0.2848904,5.489428,5.214956,0,0,4.50053,25.5485,0,5.204537,-5.204537,29.24444,74.98559,0.2025288,5.736452,0.2279124,0,25.83339
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,13.38388,8.36,0,-1,0,8.36,0,0,5.023881,6.362269,0,8.8,8.36,0,0,10.28335,20.34396,0,8.8,-8.8,19.96842,51.20098,0.2025288,14.72227,0,0,20.34396
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,10.68609,8.36,0,-1,0,8.36,0,0,2.326089,3.394698,0,8.8,8.36,0,0,20.06113,11.54396,0,8.8,-8.8,10.69241,27.41638,0.2025288,11.7547,0,0,11.54396
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,7.065344,2.606766,0,-1,0,2.606766,0,0,4.458578,5.165112,0,2.743964,2.606766,0,0,29.8389,2.743964,0,2.743964,-2.743964,7.800015,20,0.2025288,7.771878,0,0,2.743964
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4993944,0,0,-1,0,0,0,0,0.4993944,0.5493338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025288,0.5493338,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,3.192997,0,0,-1,0,0,0,0,3.192997,3.512296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025288,3.512296,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025288,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025288,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.973361,0,0,-1,0,0,0,0,2.973361,3.270697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025288,3.270697,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.7572971,0,0,-1,0,0,0,0,0.7572971,0.8330268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025288,0.8330268,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025288,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.411971,1.411971,10.21197,0,2.919629,1.411971,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025643,1.553168,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.239657,1.239657,10.03966,0,2.876033,1.239657,13.06015,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.2025911,1.363623,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.93791,4.93791,12,0,3.372,4.93791,17.67714,0,0,0,0.8728811,0,0,7.06209,6.708985,16.00585,15.19371,7.581866,0,7.581866,31.00838,79.50851,0.2026634,5.431701,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.624269,2.624269,9.035149,0,2.621893,2.624269,88.92573,0,0,0,2.333651,0,0,6.410879,6.090335,8.423985,22.01739,8.423985,0,8.423985,39.00008,100,0.2026622,2.886696,1.86692,12,24.35104
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,11.27682,8.36,0,-1,0,8.36,44.1586,0,2.916815,4.044497,3.691659,8.8,8.36,0,0,0,29.59898,0,5.108341,-5.108341,33.61541,86.1932,0.2026622,12.4045,2.953327,0,33.29064
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,6.418222,6.418222,0,0,0,6.418222,77.66479,0,0,0,4.984699,6.756023,6.418222,0,0,5.675935,24.49064,0,1.771324,-1.771324,31.74827,81.40567,0.2026622,7.060044,3.987759,0,29.47534
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,2.050548,2.050548,0,0,0,2.050548,116.6047,0,0,0,2.391034,2.158471,2.050548,0,0,7.644073,22.71931,0.2325628,0,0.2325628,31.9689,81.97138,0.2026572,2.255603,1.912827,0,25.11035
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,0,0,0,0,0,0,0,1.492538,0,0,0,0,7.41151,22.92862,1.492538,0,1.492538,33.38485,85.60201,0.2026252,0,1.194031,0,24.42116
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,10.66789,10.66789,12,0,3.372,10.66789,30.29641,0,0,0,3.231988,0,0,1.33211,1.265505,5.918972,24.2719,4.497493,0,4.497493,37.65155,96.54223,0.2026597,11.73468,2.58559,12,27.50389
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,1.107052,1.107052,0,-1,0,1.107052,141.231,0,0,0,1.563501,1.165318,1.107052,0,0,1.421479,28.31965,0.3981831,0,0.3981831,38.02929,97.51082,0.2026512,1.217757,1.250801,0,29.88315
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,0,0,0,0,1.030499,0,0,2.053794,0,0,0,0,1.023296,28.67801,1.023296,0,1.023296,39.00008,100,0.2026293,0,1.643036,0,30.73181
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.0390067,0.0390067,0,0,0,0.0390067,5115.874,1.954474,0,0,1.995534,0.04105968,0.0390067,0,0,0,29.59898,0,0,0,39.00008,100,0.2026293,0.04290737,1.596427,0,31.59451
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,12.21352,12.21352,11.70162,0,3.296509,12.21352,4.411896,5.551115E-16,0,0,0.5388479,0.5388479,0.5119056,0,0,0,29.59898,0,0,0,39.00008,100,0.2026293,13.43488,0.4310783,12,30.13783
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,24.26907,20.36,12,0,3.372,20.36,1.338182,0,3.909071,6.335979,0.2724538,8.8,8.36,0,0,0,29.59898,0,8.527546,-8.527546,30.01126,76.95178,0.2026293,26.69598,0.217963,12,29.87143
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,8.532646,8.36,0,-1,0,8.36,0,0,0.1726461,1.025911,0,8.8,8.36,0,0,9.475051,21.07143,0,8.8,-8.8,20.73524,53.16718,0.2026293,9.385911,0,0,21.07143
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,17.32225,8.36,0,-1,0,8.36,0,0,8.962247,10.69447,0,8.8,8.36,0,0,19.25283,12.27143,0,8.8,-8.8,11.45923,29.38257,0.2026293,19.05447,0,0,12.27143
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,27.20461,3.29786,0,-1,0,3.29786,0,0,23.90675,26.62721,0,3.471432,3.29786,0,0,29.03061,3.471432,0,3.471432,-3.471432,7.800015,20,0.2026293,29.92507,0,0,3.471432
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,3.408945,0,0,-1,0,0,0,0,3.408945,3.749839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026293,3.749839,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.9749792,0,0,-1,0,0,0,0,0.9749792,1.072477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026293,1.072477,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,4.573746,0,0,-1,0,0,0,0,4.573746,5.031121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026293,5.031121,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5984278,0,0,-1,0,0,0,0,0.5984278,0.6582705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026293,0.6582705,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.965134,0,0,-1,0,0,0,0,1.965134,2.161647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026293,2.161647,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4660128,0,0,-1,0,0,0,0,0.4660128,0.5126141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026293,0.5126141,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.8406229,0,0,-1,0,0,0,0,0.8406229,0.9246852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026293,0.9246852,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,4.549167,4.549167,12,0,3.372,4.549167,0,0,0,0,0,0,0,7.450833,7.078292,32.88775,0,7.078292,0,7.078292,14.51507,37.21806,0.2026991,5.004083,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.736993,1.736993,10.53699,0,3.001859,1.736993,9.396245,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,25.80946,6.370462,8.523212,0,8.523212,22.6009,57.95091,0.2027403,1.910692,0.1305697,12,6.533675
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,15.15249,15.15249,12,0,3.372,15.15249,13.28632,0,1.776357E-15,0,2.013208,3.318414,3.152493,0,0,17.28625,14.04135,0,1.305206,-1.305206,21.22509,54.42321,0.2027403,16.66774,1.610566,12,16.05456
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,10.82174,10.82174,12,0,3.372,10.82174,42.01978,0,0,0,4.547272,0,0,1.178258,1.119346,18.73648,12.73615,5.666617,0,5.666617,26.60092,68.20735,0.2027822,11.90392,3.637817,12,17.28342
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,13.06986,17.8361,7.047644,0,7.047644,33.2869,85.35086,0.2026315,0,5.638115,0,24.88375
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,18.10989,18.10989,12,0,3.372,18.10989,46.48628,0,0,0,8.418614,6.431462,6.109889,0,0,6.022217,24.17898,1.987152,0,1.987152,35.17208,90.18464,0.202645,19.92088,6.734891,12,32.5976
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,6.456773,6.456773,0,0,0,6.456773,146.005,0,0,0,9.427211,6.796604,6.456773,0,0,4.035065,25.96742,2.630607,0,2.630607,37.66769,96.58363,0.2025888,7.102451,7.541769,0,35.39463
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,20.84489,20.36,12,0,3.372,20.36,60.52825,2.119093,0.4848917,2.569381,12.32355,8.8,8.36,0,0,1.404458,28.33496,1.404458,0,1.404458,39.00008,100,0.2025588,22.92938,9.858841,12,40.65852
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.932899,4.932899,0,0,0,4.932899,258.672,7.567502,0,0,12.76003,5.192525,4.932899,0,0,0,29.59898,0,0,0,39.00008,100,0.2025588,5.426188,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.707946,4.707946,0,-1,0,4.707946,244.6611,6.562778,0,0,11.51851,4.955733,4.707946,0,0,0,29.59898,0,0,0,39.00008,100,0.2025588,5.178741,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,3.0821,3.0821,0,0,0,3.0821,291.5431,5.741336,0,0,8.985652,3.244316,3.0821,0,0,0,29.59898,0,0,0,39.00008,100,0.2025588,3.39031,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.935138,1.935138,0,0,0,1.935138,251.8185,2.836048,0,0,4.873035,2.036988,1.935138,0,0,0,29.59898,0,0,0,39.00008,100,0.2025588,2.128652,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,0,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025588,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,10.38915,10.38915,10.15286,0,2.904674,10.38915,2.394063,0,0,0,0.2487228,0.2487228,0.2362866,0,0,0,29.59898,0,0,0,39.00008,100,0.2025588,11.42806,0.1989782,12,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025588,0,0,0,29.59898
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2025588,0,0,0,29.59898
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,19.43683,8.36,0,-1,0,8.36,0,0,11.07683,13.02052,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2025588,21.38052,0,0,29.59898
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.724292,3.724292,0,-1,0,3.724292,0,0,4.440892E-16,0,0,3.920307,3.724292,0,0,9.777778,20.79898,0,3.920307,-3.920307,25.5917,65.61961,0.2025588,4.096721,0,0,20.79898
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.808066,0.808066,0,-1,0,0.808066,0,0,0,0,0,0.8505957,0.808066,0,0,14.13367,16.87867,0,0.8505957,-0.8505957,24.69509,63.32062,0.2025588,0.8888725,0,0,16.87867
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.278255,1.278255,0,-1,0,1.278255,0,0,0,0,0,1.345532,1.278255,0,0,15.07878,16.02808,0,1.345532,-1.345532,23.27678,59.68392,0.2025588,1.406081,0,0,16.02808
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.815404,2.815404,0,-1,0,2.815404,0,0,4.440892E-16,0,0,2.963584,2.815404,0,0,16.57382,14.68254,0,2.963584,-2.963584,20.15288,51.67396,0.2025588,3.096945,0,0,14.68254
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86669,11.71896,0,0,0,20.15288,51.67396,0.2025588,0,0,0,11.71896
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86669,11.71896,0,0,0,20.15288,51.67396,0.2025588,0,0,0,11.71896
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,5.463859,5.463859,0,-1,0,5.463859,0,0,8.881784E-16,0,0,5.751431,5.463859,0,0,19.86669,11.71896,0,5.751431,-5.751431,14.09034,36.12901,0.2025588,6.010245,0,0,11.71896
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.646226,2.646226,0,0,0,2.646226,0,0,0,0,0,2.785501,2.646226,0,0,26.25717,5.967529,0,2.785501,-2.785501,11.15417,28.60037,0.2025588,2.910848,0,0,5.967529
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.484964,1.484964,0,0,0,1.484964,8.023801,0,0,0,0.1191505,1.56312,1.484964,0,0,29.35217,3.182029,0,1.443969,-1.443969,9.632091,24.69762,0.2025588,1.63346,0.09532044,0,3.301179
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,0,0,0,0,0,0,0,0,1.905667,0,0,0,0,30.95658,1.738059,1.905667,0,1.905667,11.43997,29.33319,0.2025182,0,1.524534,0,3.643727
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,11.82632,11.82632,12,0,3.372,11.82632,38.10184,-2.775558E-17,0,0,4.506044,0,0,0.1736841,0.1649999,29.05091,3.45316,4.671044,0,4.671044,15.87131,40.69558,0.2025504,13.00895,3.604836,12,7.959204
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,5.428614,5.428614,0,-1,0,5.428614,136.8253,0,0,0,7.427717,5.71433,5.428614,0,0,24.37987,7.657099,1.713386,0,1.713386,17.49677,44.86342,0.2025139,5.971475,5.942173,0,15.08482
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,10.80591,10.80591,12,0,3.372,10.80591,76.38703,0,0,0,8.254313,0,0,1.194092,1.134388,22.66648,9.199147,9.3887,0,9.3887,26.40367,67.70158,0.20258,11.8865,6.60345,12,17.45346
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.967494,4.967494,9.921427,0,2.846121,4.967494,162.3175,0,0,0,8.063113,0,0,4.953933,4.706236,13.27778,17.64898,12.76935,0,12.76935,38.51774,98.76324,0.2025127,5.464244,6.45049,12,25.71209
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,12.6317,12.6317,4.750942,0,1.537988,12.6317,69.69738,0,0,0,8.803962,8.295532,7.880755,0,0,0.5084299,29.14139,0.5084299,0,0.5084299,39.00008,100,0.202516,13.89487,7.043169,12,37.94535
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,0,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202516,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,7.261924,7.261924,0,-1,0,7.261924,122.8675,1.278411,0,0,8.922542,7.644131,7.261924,0,0,0,29.59898,0,0,0,39.00008,100,0.202516,7.988117,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,3.285299,3.285299,0,0,0,3.285299,261.1736,5.122123,0,0,8.580333,3.45821,3.285299,0,0,0,29.59898,0,0,0,39.00008,100,0.202516,3.613829,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,10.1595,10.1595,4.495786,0,1.473434,10.1595,58.68207,0,0,0,5.961806,5.961806,5.663715,0,0,0,29.59898,0,0,0,39.00008,100,0.202516,11.17545,4.769444,12,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,10.21144,10.21144,7.913573,0,2.338134,10.21144,23.68719,0,0,0,2.418802,2.418802,2.297862,0,0,0,29.59898,0,0,0,39.00008,100,0.202516,11.23258,1.935042,12,32.01778
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,3.192494,3.192494,0,0,0,3.192494,7.871954,0,0,0,0.2513116,3.36052,3.192494,0,0,0,29.59898,0,3.109208,-3.109208,35.72269,91.59644,0.202516,3.511743,0.2010493,0,29.85029
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,13.70618,8.36,0,-1,0,8.36,0,0,5.346181,6.7168,0,8.8,8.36,0,0,3.454676,26.48977,0,8.8,-8.8,26.44667,67.81184,0.202516,15.0768,0,0,26.48977
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.656887,3.656887,0,-1,0,3.656887,0,0,4.440892E-16,0,0,3.849355,3.656887,0,0,13.23245,17.68977,0,3.849355,-3.849355,22.3891,57.40782,0.202516,4.022575,0,0,17.68977
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.50951,13.84042,0,0,0,22.3891,57.40782,0.202516,0,0,0,13.84042
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2945249,0.2945249,0,-1,0,0.2945249,0,0,5.551115E-17,0,0,0.3100262,0.2945249,0,0,17.50951,13.84042,0,0.3100262,-0.3100262,22.0623,56.56988,0.202516,0.3239774,0,0,13.84042
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.05438085,0.05438085,0,-1,0,0.05438085,0,0,6.938894E-18,0,0,0.057243,0.05438085,0,0,17.85399,13.53039,0,0.057243,-0.057243,22.00196,56.41516,0.202516,0.05981893,0,0,13.53039
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.998388,3.998388,0,-1,0,3.998388,0,0,4.440892E-16,0,0,4.20883,3.998388,0,0,17.91759,13.47315,0,4.20883,-4.20883,17.56546,45.03956,0.202516,4.398227,0,0,13.47315
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.838992,1.838992,0,-1,0,1.838992,0,0,2.220446E-16,0,0,1.935781,1.838992,0,0,22.59407,9.264317,0,1.935781,-1.935781,15.52497,39.80754,0.202516,2.022891,0,0,9.264317
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.8549694,0.8549694,0,-1,0,0.8549694,0,0,0,0,0,0.8999678,0.8549694,0,0,24.74494,7.328536,0,0.8999678,-0.8999678,14.57632,37.37511,0.202516,0.9404664,0,0,7.328536
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.880591,1.880591,0,-1,0,1.880591,0,0,2.220446E-16,0,0,1.979569,1.880591,0,0,25.7449,6.428568,0,1.979569,-1.979569,12.48967,32.02473,0.202516,2.06865,0,0,6.428568
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.763202,1.763202,0,-1,0,1.763202,0,0,2.220446E-16,0,0,1.856002,1.763202,0,0,27.94442,4.448998,0,1.856002,-1.856002,10.53327,27.00834,0.202516,1.939522,0,0,4.448998
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.618549,3.618549,12,0,3.372,3.618549,0,0,0,0,0,0,0,8.381451,7.962379,30.00665,2.592997,7.962379,0,7.962379,18.08705,46.37696,0.202594,3.980404,0,12,2.592997
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,4.241908,4.241908,12,0,3.372,4.241908,3.732247,0,0,0,0.1583185,0,0,7.758092,7.370188,22.04427,9.759137,7.528506,0,7.528506,25.22922,64.69017,0.2026672,4.666098,0.1266548,12,9.917456
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,14.51576,16.53479,10.3083,0,10.3083,35.00853,89.76527,0.2026192,0,1.558639,12,18.48309
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.610063,4.610063,0,0,0,4.610063,111.7487,0,0,0,5.151684,4.852698,4.610063,0,0,4.207463,25.81226,0.2989861,0,0.2989861,35.29217,90.49257,0.2026128,5.071069,4.121347,0,30.96395
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,21.9651,8.36,0,-1,0,8.36,104.1604,0,13.60509,15.8016,8.707811,8.8,8.36,0,0,3.908477,26.08135,0,0.09218887,-0.09218887,35.195,90.2434,0.2026128,24.1616,6.966249,0,34.78916
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,11.5949,11.5949,5.688503,0,1.775191,11.5949,88.21265,0,0,0,10.22817,6.217259,5.906396,0,0,4.010909,25.98916,4.010909,0,4.010909,39.00008,100,0.2026,12.75439,8.182535,12,36.21733
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,14.90992,14.90992,6.54992,0,1.99313,14.90992,80.88674,3.260149,0,0,12.06015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2026,16.40091,9.648119,12,41.65913
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,0,0,0,0,10.58629,0,0,10.58629,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2026,0,8.46903,0,40.18526
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.91657,6.91657,0,0,0,6.91657,120.0821,1.024964,0,0,8.305565,7.280601,6.91657,0,0,0,29.59898,0,0,0,39.00008,100,0.2026,7.608227,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,7.149998,7.149998,0,-1,0,7.149998,116.3575,0.7932442,0,0,8.319558,7.526314,7.149998,0,0,0,29.59898,0,0,0,39.00008,100,0.2026,7.864998,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.505479,2.505479,0,0,0,2.505479,193.6645,2.214878,0,0,4.852225,2.637347,2.505479,0,0,0,29.59898,0,0,0,39.00008,100,0.2026,2.756027,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,5.006478,5.006478,0,0,0,5.006478,84.73093,0,0,0,4.242035,5.269977,5.006478,0,0,0,29.59898,0,1.027941,-1.027941,37.91653,97.22169,0.2026,5.507126,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001973563,0.001973563,0,0,0,0.001973563,86781.91,0.5684611,0,0,1.712696,0.002077435,0.001973563,0,0,1.142157,28.57104,1.142157,0,1.142157,39.00008,100,0.2025757,0.002170919,1.370157,0,30.28373
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,8.212254,8.212254,7.989489,0,2.357341,8.212254,2.855359,2.220446E-16,0,0,0.2344894,0.2344894,0.2227649,0,0,0,29.59898,0,0,0,39.00008,100,0.2025757,9.03348,0.1875915,12,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,9.867483,8.36,0,-1,0,8.36,0,0,1.507483,2.494231,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2025757,10.85423,0,0,29.59898
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,7.961136,7.961136,0,-1,0,7.961136,0,0,0,0.3972495,0,8.380143,7.961136,0,0,9.777778,20.79898,0,8.380143,-8.380143,20.89062,53.56558,0.2025757,8.75725,0,0,20.79898
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.329963,2.329963,0,-1,0,2.329963,0,0,0,0,0,2.452593,2.329963,0,0,19.08905,12.41883,0,2.452593,-2.452593,18.30536,46.93672,0.2025757,2.56296,0,0,12.41883
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.81415,9.966242,0,0,0,18.30536,46.93672,0.2025757,0,0,0,9.966242
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.580445,1.580445,0,-1,0,1.580445,0,0,2.220446E-16,0,0,1.663626,1.580445,0,0,21.81415,9.966242,0,1.663626,-1.663626,16.55174,42.44028,0.2025757,1.738489,0,0,9.966242
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1439717,0.1439717,0,-1,0,0.1439717,0,0,0,0,0,0.1515492,0.1439717,0,0,23.66262,8.302616,0,0.1515492,-0.1515492,16.39199,42.03067,0.2025757,0.1583689,0,0,8.302616
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,5.268339,5.268339,0,-1,0,5.268339,0,0,8.881784E-16,0,0,5.545619,5.268339,0,0,23.83101,8.151067,0,5.545619,-5.545619,10.5464,27.04199,0.2025757,5.795173,0,0,8.151067
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,3.006943,2.475175,0,-1,0,2.475175,0,0,0.5317686,0.832463,0,2.605447,2.475175,0,0,29.99281,2.605447,0,2.605447,-2.605447,7.800015,20,0.2025757,3.307638,0,0,2.605447
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.405112,0,0,-1,0,0,0,0,2.405112,2.645623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025757,2.645623,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.336436,0,0,-1,0,0,0,0,1.336436,1.470079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025757,1.470079,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3740773,0.3740773,9.174077,0,2.657042,0.3740773,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025801,0.411485,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.8700191,0.8700191,9.670019,0,2.782515,0.8700191,17.04371,1.776357E-15,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.202596,0.9570211,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,16.38097,16.38097,12,0,3.372,16.38097,14.00602,0,0,0,2.294323,4.611551,4.380973,0,0,16.01947,15.18146,0,2.317228,-2.317228,21.3601,54.76938,0.202596,18.01907,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,11.52703,11.52703,12,0,3.372,11.52703,39.18247,0,0,0,4.516576,0,0,0.4729678,0.4493195,18.59417,12.86423,4.965896,0,4.965896,26.07117,66.84901,0.2026307,12.67974,3.613261,12,17.3808
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,13.62827,17.33353,8.126319,0,8.126319,33.78047,86.61641,0.2024589,0,6.501055,0,25.45985
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,6.492515,6.492515,0,0,0,6.492515,137.5922,0,0,0,8.933193,6.834226,6.492515,0,0,5.501953,24.64722,2.098967,0,2.098967,35.77172,91.72218,0.2024146,7.141766,7.146554,0,33.58041
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,15.43179,15.43179,7.39405,0,2.206695,15.43179,76.87872,0,0,0,11.86376,8.460774,8.037736,0,0,3.402985,26.53629,3.402985,0,3.402985,39.00008,100,0.2023522,16.97496,9.491008,12,38.40005
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.523608,1.523608,0,0,0,1.523608,854.2578,11.41174,0,0,13.01554,1.603798,1.523608,0,0,0,29.59898,0,0,0,39.00008,100,0.2023522,1.675969,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.445433,3.445433,0,0,0,3.445433,338.4785,8.035279,0,0,11.66205,3.626772,3.445433,0,0,0,29.59898,0,0,0,39.00008,100,0.2023522,3.789977,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,13.79927,8.36,0,-1,0,8.36,126.0787,1.740179,5.439268,6.819195,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2023522,15.17919,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,11.99455,11.99455,6.629956,0,2.013379,11.99455,47.07924,0,0,0,5.646944,5.646944,5.364596,0,0,0,29.59898,0,0,0,39.00008,100,0.2023522,13.19401,4.517555,12,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,7.619717,7.619717,3.116091,0,1.124371,7.619717,62.21568,0,0,0,4.740659,4.740659,4.503626,0,0,0,29.59898,0,0,0,39.00008,100,0.2023522,8.381689,3.792527,12,34.33964
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,12.08268,12.08268,9.921741,0,2.8462,12.08268,18.82588,4.440892E-16,0,0,2.274671,2.274671,2.160937,0,0,0,29.59898,0,0,0,39.00008,100,0.2023522,13.29095,1.819736,12,31.87365
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.805502,1.805502,0,0,0,1.805502,11.90195,0,0,0,0.2148898,1.900528,1.805502,0,0,0,29.59898,0,1.685638,-1.685638,37.22326,95.44406,0.2023522,1.986052,0.1719119,0,29.81387
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02717283,0.02717283,0,-1,0,0.02717283,0,0,3.469447E-18,0,0,0.02860298,0.02717283,0,0,1.872931,27.91334,0,0.02860298,-0.02860298,37.19311,95.36675,0.2023522,0.02989012,0,0,27.91334
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,13.72789,8.36,0,-1,0,8.36,0,0,5.367887,6.740676,0,8.8,8.36,0,0,1.904713,27.88474,0,8.8,-8.8,27.9171,71.58215,0.2023522,15.10068,0,0,27.88474
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,7.097622,7.097622,0,-1,0,7.097622,0,0,8.881784E-16,0,0,7.471181,7.097622,0,0,11.68249,19.08474,0,7.471181,-7.471181,20.04178,51.38907,0.2023522,7.807384,0,0,19.08474
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.926532,1.926532,0,-1,0,1.926532,0,0,2.220446E-16,0,0,2.027928,1.926532,0,0,19.9838,11.61356,0,2.027928,-2.027928,17.90415,45.908,0.2023522,2.119185,0,0,11.61356
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.749332,3.749332,0,-1,0,3.749332,0,0,4.440892E-16,0,0,3.946666,3.749332,0,0,22.23706,9.585628,0,3.946666,-3.946666,13.744,35.24096,0.2023522,4.124266,0,0,9.585628
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,2.204305,2.204305,0,-1,0,2.204305,0,0,4.440892E-16,0,0,2.320321,2.204305,0,0,26.62224,5.638962,0,2.320321,-2.320321,11.29817,28.96961,0.2023522,2.424736,0,0,5.638962
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.630356,3.152709,0,-1,0,3.152709,0,0,0.4776475,0.8406831,0,3.318641,3.152709,0,0,29.20037,3.318641,0,3.318641,-3.318641,7.800015,20,0.2023522,3.993392,0,0,3.318641
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.78915,0,0,-1,0,0,0,0,3.78915,4.168065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023522,4.168065,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.754893,0,0,-1,0,0,0,0,3.754893,4.130383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023522,4.130383,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,2.245314,0,0,-1,0,0,0,0,2.245314,2.469845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2023522,2.469845,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.431638,1.431638,10.23164,0,2.924604,1.431638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2023878,1.574802,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.611197,3.611197,11.88536,0,3.342996,3.611197,4.019741,0,0,0,0.1451607,0,0,8.274163,7.860455,24.52775,7.524,8.005615,0,8.005615,23.3258,59.80963,0.2024653,3.972317,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.614874,1.614874,10.41487,0,2.970963,1.614874,141.636,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.52214,14.72905,10.64724,0,10.64724,33.42666,85.70922,0.2024578,1.776361,1.829794,12,17.0163
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,12.02332,12.02332,12,0,3.372,12.02332,33.24498,0,0,0,3.997151,0.0245475,0.02332013,0,0,5.874895,24.31157,3.972603,0,3.972603,37.1954,95.37264,0.2024845,13.22565,3.197721,12,28.30872
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,14.46536,8.36,0,-1,0,8.36,77.82233,0,6.105363,7.5519,6.505947,8.8,8.36,0,0,1.902292,27.88692,0,2.294054,-2.294054,34.77726,89.17229,0.2024845,15.9119,5.204757,0,34.39286
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,13.44996,13.44996,9.689578,0,2.787463,13.44996,62.52462,2.664535E-15,0,0,8.409536,3.958296,3.760381,0,0,4.451241,25.59286,4.451241,0,4.451241,39.00008,100,0.2025144,14.79495,6.727629,12,34.0024
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,26.84237,20.36,12,0,3.372,20.36,54.34667,2.264983,6.482371,9.166609,11.06498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025144,29.52661,8.851986,12,40.66396
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,14.01763,14.01763,5.657633,0,1.767381,14.01763,76.0322,1.857914,0,0,10.65791,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2025144,15.4194,8.526332,12,40.25689
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,7.024832,7.024832,0,0,0,7.024832,111.5335,0.4404822,0,0,7.835042,7.39456,7.024832,0,0,0,29.59898,0,0,0,39.00008,100,0.2025144,7.727315,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,7.722385,7.722385,0,-1,0,7.722385,115.3615,0.779837,0,0.1346242,8.908664,8.128827,7.722385,0,0,0,29.59898,0,0,0,39.00008,100,0.2025144,8.494624,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,2.251889,2.251889,0,0,0,2.251889,392.5013,6.468283,0,0,8.838693,2.370409,2.251889,0,0,0,29.59898,0,0,0,39.00008,100,0.2025144,2.477078,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.600587,1.600587,0,0,0,1.600587,359.8363,4.074666,0,0,5.759494,1.684829,1.600587,0,0,0,29.59898,0,0,0,39.00008,100,0.2025144,1.760646,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,13.49825,13.49825,11.34709,0,3.206813,13.49825,16.7754,0,0,0,2.264386,2.264386,2.151167,0,0,0,29.59898,0,0,0,39.00008,100,0.2025144,14.84808,1.811509,12,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,14.97678,14.97678,12,0,3.372,14.97678,1.435573,0,0,0,0.2150026,3.133456,2.976784,0,0,0,29.59898,0,2.918454,-2.918454,35.92376,92.11201,0.2025144,16.47446,0.1720021,12,29.81398
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,20.78485,8.36,0,-1,0,8.36,0,0,12.42485,14.50333,0,8.8,8.36,0,0,3.242727,26.68052,0,8.8,-8.8,26.64774,68.32741,0.2025144,22.86333,0,0,26.68052
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,16.245,8.36,0,-1,0,8.36,0,0,7.884997,9.509497,0,8.8,8.36,0,0,13.0205,17.88052,0,8.8,-8.8,17.37173,44.5428,0.2025144,17.8695,0,0,17.88052
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,25.20826,8.36,0,-1,0,8.36,0,0,16.84826,19.36909,0,8.8,8.36,0,0,22.79828,9.080524,0,8.8,-8.8,8.095714,20.7582,0.2025144,27.72909,0,0,9.080524
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.676178,0.266498,0,-1,0,0.266498,0,0,3.40968,3.777298,0,0.2805242,0.266498,0,0,32.57606,0.2805242,0,0.2805242,-0.2805242,7.800015,20,0.2025144,4.043796,0,0,0.2805242
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,5.534616,0,0,-1,0,0,0,0,5.534616,6.088078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025144,6.088078,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025144,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,3.243343,0,0,-1,0,0,0,0,3.243343,3.567678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025144,3.567678,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.920327,0,0,-1,0,0,0,0,2.920327,3.21236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025144,3.21236,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.9981976,0,0,-1,0,0,0,0,0.9981976,1.098017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025144,1.098017,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,6.064744,0,0,-1,0,0,0,0,6.064744,6.671218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2025144,6.671218,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,3.018734,3.018734,11.81873,0,3.32614,3.018734,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2025954,3.320608,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.202587,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,19.98775,19.98775,12,0,3.372,19.98775,12.98136,0,3.552714E-15,1.626522,2.594682,8.408154,7.987747,0,0,16.07837,15.12844,0,5.813473,-5.813473,17.61885,45.17646,0.202587,21.98652,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.519181,0.519181,9.319181,0,2.693753,0.519181,1041.589,0,0,0,5.407731,0,0,8.8,8.36,22.53779,9.314969,13.76773,0,13.76773,30.68007,78.66669,0.2024821,0.5710992,4.326185,12,14.7227
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,18.17431,8.36,0,-1,0,8.36,98.56023,0,9.814312,11.63174,8.239635,8.8,8.36,0,0,8.770057,21.70593,0,0.5603653,-0.5603653,30.0894,77.15214,0.2024821,19.99174,6.591708,0,29.94556
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,0,0,0,0,0.7831608,0,0,10.17585,0,0,0,0,9.392685,21.14556,9.392685,0,9.392685,39.00008,100,0.2022853,0,8.140676,0,31.32141
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,5.303071,5.303071,0,0,0,5.303071,232.6971,6.75791,0,0,12.34009,5.58218,5.303071,0,0,0,29.59898,0,0,0,39.00008,100,0.2022853,5.833378,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,0,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2022853,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,15.39539,15.39539,7.035388,0,2.115953,15.39539,67.26982,1.55645,0,0,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2022853,16.93493,8.28516,12,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,3.083251,3.083251,0,-1,0,3.083251,234.2453,3.976844,0,0,7.222371,3.245527,3.083251,0,0,0,29.59898,0,0,0,39.00008,100,0.2022853,3.391576,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,6.68938,6.68938,0,0,0,6.68938,87.3526,0,0,0,5.843347,7.041453,6.68938,0,0,0,29.59898,0,1.198105,-1.198105,37.73716,96.76176,0.2022853,7.358318,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,6.263228,6.263228,0,0,0,6.263228,67.19438,0,0,0,4.208538,6.592872,6.263228,0,0,1.331228,28.40087,0,2.384335,-2.384335,35.22385,90.3174,0.2022853,6.889552,3.36683,0,32.60941
