Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,0,0,0,0,0,0,0,2.172427,0,0,0,0,3.980489,26.01654,2.172427,0,2.172427,37.2848,95.60186,0.2022398,0,1.737942,0,28.18896
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,0,0,0,0,0,0,0,0.2029025,0,0,0,0,1.808062,27.97172,0.2029025,0,0.2029025,37.47729,96.09542,0.2022356,0,0.162322,0,28.17463
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,13.52772,8.36,0,-1,0,8.36,0,0,5.167719,6.520491,0,8.8,8.36,0,0,1.605159,28.15434,0,8.8,-8.8,28.20127,72.31082,0.2022356,14.88049,0,0,28.15434
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,19.33801,8.36,0,-1,0,8.36,0,0,10.97801,12.91181,0,8.8,8.36,0,0,11.38294,19.35433,0,8.8,-8.8,18.92526,48.52621,0.2022356,21.27181,0,0,19.35433
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,24.64177,8.36,0,-1,0,8.36,0,0,16.28177,18.74595,0,8.8,8.36,0,0,21.16072,10.55433,0,8.8,-8.8,9.649247,24.74161,0.2022356,27.10595,0,0,10.55433
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.793747,1.666618,0,-1,0,1.666618,0,0,2.127129,2.506504,0,1.754335,1.666618,0,0,30.93849,1.754335,0,1.754335,-1.754335,7.800015,20,0.2022356,4.173122,0,0,1.754335
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.878982,0,0,-1,0,0,0,0,1.878982,2.06688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022356,2.06688,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.287412,0,0,-1,0,0,0,0,0.287412,0.3161533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022356,0.3161533,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.918259,0,0,-1,0,0,0,0,2.918259,3.210085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022356,3.210085,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,4.236673,0,0,-1,0,0,0,0,4.236673,4.66034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022356,4.66034,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.2461,0,0,-1,0,0,0,0,1.2461,1.37071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022356,1.37071,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,5.177542,0,0,-1,0,0,0,0,5.177542,5.695296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2022356,5.695296,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,3.357636,3.357636,12,0,3.372,3.357636,0,1.776357E-15,0,0,0,0,0,8.642365,8.210246,32.88775,0,8.210246,0,8.210246,15.58894,39.97156,0.2023151,3.693399,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,6.804063,6.804063,12,0,3.372,6.804063,2.037794,0,0,0,0.1386528,0,0,5.195937,4.93614,24.67751,7.389222,5.074792,0,5.074792,20.40331,52.31607,0.2023637,7.48447,0.1109222,12,7.527874
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,19.1969,19.1969,12,0,3.372,19.1969,10.45455,0,0,0.7565922,2.00695,7.575686,7.196902,0,0,19.60271,11.95654,0,5.568737,-5.568737,14.53335,37.26492,0.2023637,21.11659,1.60556,12,13.96348
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,16.30076,16.30076,12,0,3.372,16.30076,32.97145,0,0,0,5.374599,4.527119,4.300763,0,0,25.7902,6.387798,0.8474795,0,0.8474795,15.33734,39.32642,0.2023694,17.93084,4.299679,12,11.7624
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,8.306758,8.306758,0,-1,0,8.306758,97.63203,0,0,0.8035199,8.110057,8.743957,8.306758,0,0,24.94272,7.15053,0,0.6338995,-0.6338995,14.66915,37.61312,0.2023694,9.137434,6.488045,0,15.26059
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,16.85246,16.85246,12,0,3.372,16.85246,61.28284,0,0,0,10.32767,5.107857,4.852465,0,0,25.64705,6.516631,5.219812,0,5.219812,19.6211,50.3104,0.2023621,18.53771,8.262136,12,16.8443
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,11.74799,11.74799,11.74799,0,3.308241,11.74799,105.8318,0,0,0,12.43311,0,0,0,0,20.42724,11.21446,12.43311,0,12.43311,31.41618,80.55414,0.202345,12.92278,9.946486,12,23.64757
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,7.254172,7.254172,0,0,0,7.254172,180.5047,0,0,0,13.09412,7.635971,7.254172,0,0,7.994133,22.40426,5.458148,0,5.458148,36.59423,93.83117,0.2022312,7.97959,10.4753,0,35.49837
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,15.79505,15.79505,7.621308,0,2.264191,15.79505,70.52796,0,0,0,11.13993,8.603943,8.173746,0,0,2.535986,27.31659,2.535986,0,2.535986,39.00008,100,0.2021838,17.37456,8.911942,12,38.45652
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,10.18455,8.36,0,-1,0,8.36,94.24348,0,1.824554,2.84301,7.878755,8.8,8.36,0,0,0,29.59898,0,0.9212455,-0.9212455,38.029,97.51006,0.2021838,11.20301,6.303004,0,37.47773
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,2.212104,2.212104,0,0,0,2.212104,229.0738,1.715213,0,0,5.067349,2.32853,2.212104,0,0,1.023606,28.67773,1.023606,0,1.023606,39.00008,100,0.2021624,2.433314,4.05388,0,33.74508
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,18.07607,18.07607,12,0,3.372,18.07607,20.87379,0,0,0,3.77316,6.395863,6.076069,0,0,0,29.59898,0,2.622703,-2.622703,36.23551,92.91137,0.2021624,19.88368,3.018528,12,33.37214
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,16.73383,16.73383,12,0,3.372,16.73383,10.54414,0,0,0,1.764439,4.982981,4.733832,0,0,2.914114,26.97628,0,3.218542,-3.218542,32.84286,84.21231,0.2021624,18.40722,1.411551,12,28.74072
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,6.390101,6.390101,0,0,0,6.390101,2.938005,0,8.881784E-16,0,0.1877415,6.726422,6.390101,0,0,6.490272,23.75773,0,6.538681,-6.538681,25.95049,66.53959,0.2021624,7.029111,0.1501932,0,23.94547
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,14.3886,8.36,0,-1,0,8.36,0,0,6.028598,7.467458,0,8.8,8.36,0,0,13.75547,17.21905,0,8.8,-8.8,16.67448,42.75498,0.2021624,15.82746,0,0,17.21905
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.880438,1.880438,0,-1,0,1.880438,0,0,2.220446E-16,0,0,1.979409,1.880438,0,0,23.53325,8.419053,0,1.979409,-1.979409,14.588,37.40504,0.2021624,2.068482,0,0,8.419053
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.5370957,0.5370957,0,-1,0,0.5370957,0,0,0,0,0,0.5653639,0.5370957,0,0,25.73259,6.439645,0,0.5653639,-0.5653639,13.99205,35.87698,0.2021624,0.5908053,0,0,6.439645
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,3.146919,3.146919,0,-1,0,3.146919,0,0,0,0,0,3.312546,3.146919,0,0,26.36077,5.874281,0,3.312546,-3.312546,10.50032,26.92385,0.2021624,3.46161,0,0,5.874281
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,5.578823,2.433648,0,-1,0,2.433648,0,0,3.145175,3.703057,0,2.561735,2.433648,0,0,30.04138,2.561735,0,2.561735,-2.561735,7.800015,20,0.2021624,6.136705,0,0,2.561735
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.603058,0,0,-1,0,0,0,0,2.603058,2.863364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021624,2.863364,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021624,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.696146,0,0,-1,0,0,0,0,2.696146,2.96576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021624,2.96576,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,4.309947,0,0,-1,0,0,0,0,4.309947,4.740942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021624,4.740942,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,3.284608,0,0,-1,0,0,0,0,3.284608,3.613069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021624,3.613069,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021624,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.804851,3.804851,12,0,3.372,3.804851,1.658784,0,0,0,0.06311426,0,0,8.195149,7.785392,32.88775,0,7.848506,0,7.848506,15.24576,39.09162,0.202238,4.185336,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,25.03925,7.063655,9.186996,0,9.186996,23.96131,61.43914,0.2022146,0,0.6615974,12,7.890652
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.603361,3.603361,11.44705,0,3.232104,3.603361,20.76326,0,0,0,0.7481753,0,0,7.843692,7.451507,15.85225,15.33195,8.199682,0,8.199682,31.74022,81.385,0.2022882,3.963697,0.5985402,12,16.08013
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,8.959703,8.36,0,-1,0,8.36,30.26574,0,0.5997039,1.495674,2.530216,8.8,8.36,0,0,7.652568,22.71167,0,6.269784,-6.269784,25.13128,64.43906,0.2022882,9.855675,2.024173,0,25.24188
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,9.498565,9.498565,12,0,3.372,9.498565,13.47476,0,0,0,1.279909,0,0,2.501435,2.376363,14.61899,16.44188,3.656272,0,3.656272,28.59993,73.333,0.2023196,10.44842,1.023927,12,17.72179
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,20.08933,20.08933,12,0,3.372,20.08933,3.443259,0,0,1.738267,0.6917277,8.515088,8.089334,0,0,10.96272,19.73253,0,7.82336,-7.82336,20.35338,52.18805,0.2023196,22.09827,0.5533822,12,20.42426
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,17.33167,17.33167,12,0,3.372,17.33167,5.005568,0,0,0,0.8675483,5.612281,5.331667,0,0,19.65534,11.90917,0,4.744733,-4.744733,15.35199,39.36401,0.2023196,19.06483,0.6940387,12,12.77672
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,10.37504,10.37504,12,0,3.372,10.37504,9.153119,0,0,0,0.9496396,0,0,1.624962,1.543714,24.92727,7.164435,2.493353,0,2.493353,17.7174,45.42913,0.2023407,11.41254,0.7597117,12,8.114075
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,18.02079,8.36,0,-1,0,8.36,11.53667,0,9.660788,11.46287,0.9644656,8.8,8.36,0,0,22.43392,9.408453,0,7.835535,-7.835535,9.458017,24.25128,0.2023407,19.82287,0.7715725,0,10.37292
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,6.635944,6.635944,12,0,3.372,6.635944,24.25062,0,0,0,1.609258,0,0,5.364056,5.095853,31.14007,1.572918,6.705111,0,6.705111,15.81904,40.56157,0.2024003,7.299539,1.287406,12,3.182176
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,8.822984,8.822984,12,0,3.372,8.822984,5.666353,0,0,0,0.4999414,0,0,3.177017,3.018166,24.43496,7.607518,3.518107,0,3.518107,19.15661,49.11942,0.2024326,9.705281,0.3999531,12,8.107459
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,18.53961,18.53961,12,0,3.372,18.53961,1.47303,0,0,0.03356715,0.273094,6.883796,6.539607,0,0,20.91685,10.77381,0,6.610703,-6.610703,12.18832,31.25204,0.2024326,20.39357,0.2184752,12,11.04691
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1309458,0,0,8.8,8.36,28.26207,4.163112,8.490946,0,8.490946,20.24354,51.90641,0.2024236,0,0.1047566,12,4.294058
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,10.09039,8.36,0,-1,0,8.36,0,0,1.730389,2.739428,0,8.8,8.36,0,0,19.77113,11.80496,0,8.8,-8.8,10.96753,28.1218,0.2024236,11.09943,0,0,11.80496
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,13.28427,2.854715,0,-1,0,2.854715,0,0,10.42956,11.75798,0,3.004963,2.854715,0,0,29.5489,3.004963,0,3.004963,-3.004963,7.800015,20,0.2024236,14.6127,0,0,3.004963
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,16.44094,0,0,-1,0,0,0,0,16.44094,18.08504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024236,18.08504,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,4.211222,0,0,-1,0,0,0,0,4.211222,4.632344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024236,4.632344,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024236,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2516198,0,0,-1,0,0,0,0,0.2516198,0.2767817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024236,0.2767817,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,4.520819,0,0,-1,0,0,0,0,4.520819,4.9729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024236,4.9729,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,2.066988,0,0,-1,0,0,0,0,2.066988,2.273686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024236,2.273686,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.852628,0,0,-1,0,0,0,0,0.852628,0.9378908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024236,0.9378908,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,2.036057,0,0,-1,0,0,0,0,2.036057,2.239662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2024236,2.239662,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,6.161398,6.161398,12,0,3.372,6.161398,0,0,0,0,0,0,0,5.838602,5.546672,32.88775,0,5.546672,0,5.546672,13.06205,33.49237,0.2024767,6.777538,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,27.34108,4.992004,8.449732,0,8.449732,21.07817,54.04648,0.2024684,0,0.07178509,12,5.081736
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.981112,5.981112,12,0,3.372,5.981112,13.22927,0,0,0,0.7912574,0,0,6.018888,5.717943,18.89135,12.59676,6.509201,0,6.509201,27.25334,69.88022,0.2025283,6.579224,0.6330059,12,13.38802
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,12.38215,18.45504,10.44253,0,10.44253,37.16,95.28185,0.2024788,0,1.666025,12,20.53757
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,4.414704,4.414704,0,-1,0,4.414704,65.19528,0,0,0,2.878179,4.647057,4.414704,0,0,1.939619,27.85332,0,1.768878,-1.768878,35.29543,90.50093,0.2024788,4.856174,2.302543,0,30.7315
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.732946,4.732946,0,0,0,4.732946,77.76981,0,0,0,3.680804,4.982049,4.732946,0,0,3.905039,26.08444,0,1.301245,-1.301245,33.9238,86.98393,0.2024788,5.206241,2.944643,0,29.76525
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,5.646869,5.646869,0,0,0,5.646869,16.03022,0,8.881784E-16,0,0.9052057,5.944072,5.646869,0,0,5.350867,24.7832,0,5.038867,-5.038867,28.61237,73.3649,0.2024788,6.211555,0.7241645,0,25.6884
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.739024,5.739024,0,0,0,5.739024,22.42225,0,0,0,1.286818,6.041078,5.739024,0,0,10.94961,19.74433,0,4.754259,-4.754259,23.60094,60.51511,0.2024788,6.312926,1.029455,0,21.03115
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,24.30174,20.36,12,0,3.372,20.36,11.62648,0,3.94174,6.371913,2.367152,8.8,8.36,0,0,16.23212,14.99007,0,6.432848,-6.432848,16.82012,43.12843,0.2024788,26.73191,1.893721,12,17.35722
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.758399,5.758399,0,-1,0,5.758399,37.90033,0,0,0,2.182452,6.061473,5.758399,0,0,23.37973,8.557224,0,3.879021,-3.879021,12.73127,32.64423,0.2024788,6.334239,1.745962,0,10.73968
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,4.362104,4.362104,12,0,3.372,4.362104,35.96598,0,0,0,1.568874,0,0,7.637896,7.256001,27.68975,4.678204,8.824875,0,8.824875,21.10329,54.11088,0.2025547,4.798315,1.255099,12,6.247077
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,12.30611,12.30611,12,0,3.372,12.30611,12.49616,0,0,0,1.537791,0.322223,0.3061119,0,0,18.86488,12.62059,1.215568,0,1.215568,22.25648,57.06777,0.2025627,13.53672,1.230233,12,14.15838
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,3.217924,3.217924,11.49904,0,3.245257,3.217924,28.1961,0,0,0,0.9073293,0,0,8.281116,7.867061,17.64931,13.7146,8.77439,0,8.77439,30.58059,78.41162,0.2026251,3.539716,0.7258634,12,14.62193
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,9.065774,9.065774,12,0,3.372,9.065774,1.106546,0,0,0,0.100317,0,0,2.934226,2.787514,8.874916,21.61155,2.887831,0,2.887831,33.32023,85.43632,0.2026522,9.972352,0.08025357,12,21.71187
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,9.01224,8.36,0,-1,0,8.36,0,0,0.6522405,1.553465,0,8.8,8.36,0,0,5.987085,24.2106,0,8.8,-8.8,24.04422,61.65171,0.2026522,9.913465,0,0,24.2106
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,7.803535,7.803535,0,-1,0,7.803535,0,0,1.776357E-15,0.2238891,0,8.214248,7.803535,0,0,15.76486,15.4106,0,8.214248,-8.214248,15.38564,39.45028,0.2026522,8.583889,0,0,15.4106
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,23.06277,6.836536,0,-1,0,6.836536,0,0,16.22624,18.53252,0,7.196354,6.836536,0,0,24.89181,7.196354,0,7.196354,-7.196354,7.800015,20,0.2026522,25.36905,0,0,7.196354
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,1.144426,0,0,-1,0,0,0,0,1.144426,1.258869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026522,1.258869,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.739046,0,0,-1,0,0,0,0,2.739046,3.01295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026522,3.01295,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,3.038876,0,0,-1,0,0,0,0,3.038876,3.342764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026522,3.342764,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.497266,0,0,-1,0,0,0,0,2.497266,2.746992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026522,2.746992,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,5.652967,0,0,-1,0,0,0,0,5.652967,6.218264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026522,6.218264,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.5549051,0,0,-1,0,0,0,0,0.5549051,0.6103956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026522,0.6103956,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,5.492488,0,0,-1,0,0,0,0,5.492488,6.041737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2026522,6.041737,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,6.522782,6.522782,12,0,3.372,6.522782,0,0,0,0,0,0,0,5.477218,5.203357,32.88775,0,5.203357,0,5.203357,12.73635,32.65725,0.2027017,7.175061,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.41148,2.41148,11.21148,0,3.172504,2.41148,8.062919,0,0,0,0.1944356,0,0,8.8,8.36,27.6844,4.683021,8.554436,0,8.554436,20.8518,53.46606,0.2027601,2.652628,0.1555485,12,4.877457
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,5.224416,5.224416,12,0,3.372,5.224416,24.10095,0,0,0,1.259134,0,0,6.775584,6.436804,19.12996,12.38201,7.695938,0,7.695938,28.15281,72.18655,0.2028293,5.746858,1.007307,12,13.64115
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.702023,3.702023,10.79789,0,3.067866,3.702023,107.0953,0,0,0,3.964692,0,0,7.095864,6.741071,11.43402,19.30836,10.70576,0,10.70576,38.30919,98.22849,0.2028314,4.072226,3.171754,12,23.27305
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,5.668297,5.668297,0,-1,0,5.668297,99.38525,0,0,0,5.633451,5.966629,5.668297,0,0,0.7282597,28.94354,0,0.3331772,-0.3331772,37.95799,97.32799,0.2028314,6.235126,4.506761,0,34.577
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,0,0,0,0,5.690046,0,0,6.788503,0,0,0,0,1.098457,28.61037,1.098457,0,1.098457,39.00008,100,0.2028088,0,5.430802,0,35.39887
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,7.890088,7.890088,3,0,1.095,7.890088,101.4394,2.856197,0,0,8.003657,5.14746,4.890088,0,0,0,29.59898,0,0,0,39.00008,100,0.2028088,8.679096,6.402926,12,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,0,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2028088,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,0,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2028088,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2028088,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,9.318317,9.318317,5.324048,0,1.682984,9.318317,45.12075,0,0,0,4.204495,4.204495,3.99427,0,0,0,29.59898,0,0,0,39.00008,100,0.2028088,10.25015,3.363596,12,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,7.778333,7.778333,4.604259,0,1.500877,7.778333,42.95433,0,0,0,3.341131,3.341131,3.174075,0,0,0,29.59898,0,0,0,39.00008,100,0.2028088,8.556167,2.672905,12,32.94011
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,15.45141,15.45141,12,0,3.372,15.45141,16.32651,0,0,0,2.522675,3.633064,3.451411,0,0,0,29.59898,0,1.110389,-1.110389,37.82962,96.99885,0.2028088,16.99655,2.01814,12,32.12165
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,0,0,0,0,0,0,0,0.1431974,0,0,0,0,1.233765,28.48859,0.1431974,0,0.1431974,37.96547,97.34718,0.2028059,0,0.1145579,0,28.63179
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,2.217999,2.217999,0,-1,0,2.217999,0,0,4.440892E-16,0,0,2.334736,2.217999,0,0,1.090568,28.61747,0,2.334736,-2.334736,35.50445,91.03686,0.2028059,2.439799,0,0,28.61747
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,11.96937,8.36,0,-1,0,8.36,0,0,3.609373,4.80631,0,8.8,8.36,0,0,3.684719,26.28273,0,8.8,-8.8,26.22843,67.25226,0.2028059,13.16631,0,0,26.28273
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,21.87946,8.36,0,-1,0,8.36,0,0,13.51946,15.7074,0,8.8,8.36,0,0,13.4625,17.48273,0,8.8,-8.8,16.95242,43.46765,0.2028059,24.0674,0,0,17.48273
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,3.251691,3.251691,0,-1,0,3.251691,0,0,4.440892E-16,0,0,3.422833,3.251691,0,0,23.24027,8.682731,0,3.422833,-3.422833,13.34443,34.21643,0.2028059,3.57686,0,0,8.682731
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.564696,3.564696,0,-1,0,3.564696,0,0,4.440892E-16,0,0,3.752312,3.564696,0,0,27.04342,5.259898,0,3.752312,-3.752312,9.389151,24.0747,0.2028059,3.921166,0,0,5.259898
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.536909,1.432207,0,-1,0,1.432207,0,0,2.104702,2.458393,0,1.507586,1.432207,0,0,31.21266,1.507586,0,1.507586,-1.507586,7.800015,20,0.2028059,3.890599,0,0,1.507586
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.780229,0,0,-1,0,0,0,0,3.780229,4.158251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028059,4.158251,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028059,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028059,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,1.115987,0,0,-1,0,0,0,0,1.115987,1.227586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2028059,1.227586,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,4.292038,4.292038,12,0,3.372,4.292038,0,0,0,0,0,0,0,7.707962,7.322564,32.88775,0,7.322564,0,7.322564,14.74681,37.81226,0.2028751,4.721242,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.394231,1.394231,10.19423,0,2.91514,1.394231,6.710373,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,25.56519,6.590307,8.453558,0,8.453558,22.76656,58.37568,0.2029062,1.533654,0.07484649,12,6.683866
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.977614,5.977614,12,0,3.372,5.977614,33.60672,0,0,0,2.00888,0,0,6.022386,5.721266,17.11163,14.19851,7.730146,0,7.730146,30.10002,77.17938,0.2029732,6.575376,1.607104,12,16.20739
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,10.92806,10.92806,12,0,3.372,10.92806,30.69556,0,0,0,3.354428,0,0,1.071944,1.018347,9.381485,21.15564,4.372775,0,4.372775,34.2484,87.81623,0.2030046,12.02086,2.683542,12,24.51007
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,5.00871,25.09114,2.651027,0,2.651027,36.76338,94.2649,0.2029501,0,2.120822,0,27.74217
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,8.456322,8.456322,5.599257,0,1.752612,8.456322,63.44507,8.881784E-16,0,0,5.36512,3.007437,2.857065,0,0,2.357683,27.47706,2.357683,0,2.357683,39.00008,100,0.2029654,9.301954,4.292096,12,32.84218
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,0,0,0,0,6.109382,0,0,6.109382,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029654,0,4.887505,0,35.70836
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,4.184352,4.184352,0,0,0,4.184352,153.6099,2.022997,0,0,6.427578,4.404581,4.184352,0,0,0,29.59898,0,0,0,39.00008,100,0.2029654,4.602787,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,6.386228,6.386228,0,0,0,6.386228,82.87797,0,0,0,5.292776,6.722345,6.386228,0,0,0,29.59898,0,1.429569,-1.429569,37.49318,96.13616,0.2029654,7.024851,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,9.978822,8.36,0,-1,0,8.36,26.34536,0,1.618821,2.616704,2.202472,8.8,8.36,0,0,1.58841,28.16941,0,6.597528,-6.597528,30.53877,78.30439,0.2029654,10.9767,1.761978,0,30.37188
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,4.243747,4.243747,0,0,0,4.243747,47.86945,0,8.881784E-16,0,2.031459,4.467103,4.243747,0,0,8.918997,21.57188,0,2.435644,-2.435644,27.97138,71.72134,0.2029654,4.668122,1.625167,0,23.60334
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,13.84796,13.84796,12,0,3.372,13.84796,18.1851,0,0,0,2.518265,1.945217,1.847956,0,0,11.62527,19.13624,0.5730479,0,0.5730479,28.51502,73.1153,0.2029691,15.23275,2.014612,12,21.6545
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,13.86774,13.86774,12,0,3.372,13.86774,4.03185,0,1.776357E-15,0,0.5591266,1.966046,1.867744,0,0,11.05222,19.65198,0,1.406919,-1.406919,27.032,69.31268,0.2029691,15.25452,0.4473013,12,20.21111
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.489156,2.489156,11.28916,0,3.192157,2.489156,0,1.776357E-15,0,0,0,0,0,8.8,8.36,12.61546,18.24506,8.36,0,8.36,34.96299,89.64851,0.2030332,2.738072,0,12,18.24506
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.946269,6.946269,0,-1,0,6.946269,0,0,8.881784E-16,0,0,7.311862,6.946269,0,0,4.255464,25.76906,0,7.311862,-7.311862,27.25561,69.88604,0.2030332,7.640896,0,0,25.76906
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,5.342485,5.342485,0,-1,0,5.342485,0,0,0,0,0,5.623669,5.342485,0,0,12.37976,18.4572,0,5.623669,-5.623669,21.32774,54.68641,0.2030332,5.876734,0,0,18.4572
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,9.537567,8.36,0,-1,0,8.36,0,0,1.177567,2.131324,0,8.8,8.36,0,0,18.62828,12.83353,0,8.8,-8.8,12.05173,30.90181,0.2030332,10.49132,0,0,12.83353
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,3.074723,3.074723,0,-1,0,3.074723,0,0,4.440892E-16,0,0,3.23655,3.074723,0,0,28.40605,4.03353,0,3.23655,-3.23655,8.640105,22.15407,0.2030332,3.382195,0,0,4.03353
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.842456,0.7571303,0,-1,0,0.7571303,0,0,3.085326,3.469571,0,0.7969793,0.7571303,0,0,32.00222,0.7969793,0,0.7969793,-0.7969793,7.800015,20,0.2030332,4.226702,0,0,0.7969793
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.964312,0,0,-1,0,0,0,0,2.964312,3.260743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030332,3.260743,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,1.018475,0,0,-1,0,0,0,0,1.018475,1.120323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030332,1.120323,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030332,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,3.048811,0,0,-1,0,0,0,0,3.048811,3.353693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030332,3.353693,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030332,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.783652,2.783652,11.58365,0,3.266664,2.783652,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2031055,3.062017,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.459374,1.459374,10.25937,0,2.931622,1.459374,18.52237,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.2031346,1.605312,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.937329,5.937329,12,0,3.372,5.937329,48.52967,0,0,0,2.881366,0,0,6.062671,5.759537,15.89744,15.29128,8.640903,0,8.640903,32.11592,82.34835,0.2032071,6.531062,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,7.256539,23.06809,6.316084,0,6.316084,38.10788,97.71233,0.2030777,0,5.052867,0,29.38418
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,8.710938,8.36,0,-1,0,8.36,92.74718,0,0.3509377,1.222031,7.753665,8.8,8.36,0,0,0.9404555,28.75257,0,1.046335,-1.046335,37.00495,94.88429,0.2030777,9.582031,6.202932,0,36.50623
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,13.5288,13.5288,5.702588,0,1.778755,13.5288,76.43817,0,0,0,10.34117,8.238115,7.82621,0,0,2.10305,27.70623,2.10305,0,2.10305,39.00008,100,0.2030497,14.88168,8.272933,12,38.0474
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,12.59262,12.59262,4.232617,0,1.406852,12.59262,96.31094,3.328068,0,0,12.12807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2030497,13.85188,9.702455,12,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,7.330989,7.330989,0,0,0,7.330989,166.3033,4.474845,0,0,12.19168,7.71683,7.330989,0,0,0,29.59898,0,0,0,39.00008,100,0.2030497,8.064088,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,0,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030497,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,9.514011,8.36,0,-1,0,8.36,102.3663,0,1.154011,2.105412,8.557822,8.8,8.36,0,0,0,29.59898,0,0.2421781,-0.2421781,38.7448,99.34544,0.2030497,10.46541,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,8.300396,8.300396,3,0,1.095,8.300396,92.06186,1.793048,0,0,7.6415,5.579365,5.300396,0,0,0.2690867,29.3568,0.2690867,0,0.2690867,39.00008,100,0.2030442,9.130436,6.1132,12,36.9983
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,3.023972,3.023972,0,0,0,3.023972,155.251,1.511617,0,0,4.694746,3.183128,3.023972,0,0,0,29.59898,0,0,0,39.00008,100,0.2030442,3.326369,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,1.096039,1.096039,0,0,0,1.096039,141.1221,0.3930278,0,0,1.546753,1.153725,1.096039,0,0,0,29.59898,0,0,0,39.00008,100,0.2030442,1.205643,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2030442,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,7.657635,7.657635,0,-1,0,7.657635,0,0,0,0.06339801,0,8.060668,7.657635,0,0,0,29.59898,0,8.060668,-8.060668,30.50339,78.21366,0.2030442,8.423398,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,14.67898,8.36,0,-1,0,8.36,0,0,6.318983,7.786881,0,8.8,8.36,0,0,8.956298,21.53831,0,8.8,-8.8,21.22737,54.42905,0.2030442,16.14688,0,0,21.53831
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,19.60596,8.36,0,-1,0,8.36,0,0,11.24595,13.20655,0,8.8,8.36,0,0,18.73408,12.73831,0,8.8,-8.8,11.95136,30.64445,0.2030442,21.56655,0,0,12.73831
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.001112036,0.001112036,0,-1,0,0.001112036,0,0,2.168404E-19,0,0,0.001170564,0.001112036,0,0,28.51185,3.93831,0,0.001170564,-0.001170564,11.95012,30.64128,0.2030442,0.001223239,0,0,3.93831
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.51315,3.93714,0,0,0,11.95012,30.64128,0.2030442,0,0,0,3.93714
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.317856,1.317856,0,-1,0,1.317856,0,0,0,0,0,1.387217,1.317856,0,0,28.51315,3.93714,0,1.387217,-1.387217,10.48787,26.89192,0.2030442,1.449642,0,0,3.93714
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.688095,2.422426,0,-1,0,2.422426,0,0,0.2656693,0.5344788,0,2.549922,2.422426,0,0,30.05451,2.549922,0,2.549922,-2.549922,7.800015,20,0.2030442,2.956905,0,0,2.549922
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030442,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,2.017795,0,0,-1,0,0,0,0,2.017795,2.219575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030442,2.219575,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,5.891339,0,0,-1,0,0,0,0,5.891339,6.480474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030442,6.480474,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.93256,1.93256,10.73256,0,3.051338,1.93256,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2030922,2.125816,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,4.365562,4.365562,12,0,3.372,4.365562,7.804134,0,0,0,0.3406943,0,0,7.634438,7.252716,24.52775,7.524,7.59341,0,7.59341,22.93475,58.80693,0.2031621,4.802118,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.695035,1.695035,10.49504,0,2.991244,1.695035,148.5044,1.776357E-15,0,0,2.517202,0,0,8.8,8.36,16.93434,14.35807,10.8772,0,10.8772,33.25377,85.26591,0.2031518,1.864539,2.013762,12,16.87527
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,8.295778,8.295778,9.843801,0,2.826482,8.295778,53.37224,0,0,0,4.427643,0,0,1.548023,1.470622,6.057141,24.14755,5.898264,0,5.898264,38.84935,99.61353,0.2031939,9.125356,3.542114,12,28.57519
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,14.43468,8.36,0,-1,0,8.36,72.91053,0,6.074685,7.518153,6.09532,8.8,8.36,0,0,0.158876,29.45599,0,2.70468,-2.70468,35.99837,92.30334,0.2031939,15.87815,4.876256,0,35.55131
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,7.501383,7.501383,0,0,0,7.501383,102.4992,0,8.881784E-16,0,7.688858,7.896193,7.501383,0,0,3.164076,26.75131,0,0.2073346,-0.2073346,35.77982,91.74295,0.2031939,8.251521,6.151086,0,34.44017
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,7.891954,7.891954,3.269738,0,1.163244,7.891954,104.6628,0,0,0,8.259937,4.86549,4.622216,0,0,3.394447,26.54398,3.394447,0,3.394447,39.00008,100,0.2031323,8.681149,6.60795,12,34.80391
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.936618,2.936618,0,0,0,2.936618,332.4642,6.672027,0,0,9.763205,3.091177,2.936618,0,0,0,29.59898,0,0,0,39.00008,100,0.2031323,3.23028,7.810563,0,39.36218
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,4.031968,4.031968,0,0,0,4.031968,230.7697,5.060385,0,0,9.304562,4.244177,4.031968,0,0,0,29.59898,0,0,0,39.00008,100,0.2031323,4.435165,7.44365,0,38.90354
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,10.79145,8.36,0,-1,0,8.36,114.0782,0.7369401,2.431449,3.510593,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2031323,11.87059,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,17.17884,17.17884,9.848209,0,2.827597,17.17884,44.91835,0,0,0,7.716451,7.716451,7.330629,0,0,0,29.59898,0,0,0,39.00008,100,0.2031323,18.89672,6.173161,12,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,0,0,0,0,4.276026,0,0,4.276026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031323,0,3.420821,0,33.875
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,10.04808,10.04808,7.96054,0,2.350017,10.04808,21.86899,0,0,0,2.197414,2.197414,2.087543,0,0,0,29.59898,0,0,0,39.00008,100,0.2031323,11.05289,1.757931,12,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,13.32873,13.32873,12,0,3.372,13.32873,0,0,0,0,0,1.398662,1.328729,0,0,0,29.59898,0,1.398662,-1.398662,37.52576,96.2197,0.2031323,14.6616,0,12,29.59898
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,6.195721,6.195721,0,-1,0,6.195721,0,0,8.881784E-16,0,0,6.521811,6.195721,0,0,1.554069,28.20032,0,6.521811,-6.521811,30.65117,78.59258,0.2031323,6.815293,0,0,28.20032
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,8.377892,8.36,0,-1,0,8.36,0,0,0.01789162,0.8556808,0,8.8,8.36,0,0,8.800526,21.6785,0,8.8,-8.8,21.37515,54.80797,0.2031323,9.215681,0,0,21.6785
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.5783,12.8785,0,0,0,21.37515,54.80797,0.2031323,0,0,0,12.8785
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.268628,1.268628,0,-1,0,1.268628,0,0,2.220446E-16,0,0,1.335398,1.268628,0,0,18.5783,12.8785,0,1.335398,-1.335398,19.96752,51.19866,0.2031323,1.395491,0,0,12.8785
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.508507,2.508507,0,-1,0,2.508507,0,0,0,0,0,2.640534,2.508507,0,0,20.06208,11.54311,0,2.640534,-2.640534,17.18415,44.06184,0.2031323,2.759358,0,0,11.54311
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.99601,8.902572,0,0,0,17.18415,44.06184,0.2031323,0,0,0,8.902572
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,2.191428,2.191428,0,-1,0,2.191428,0,0,0,0,0,2.306766,2.191428,0,0,22.99601,8.902572,0,2.306766,-2.306766,14.75261,37.82712,0.2031323,2.410571,0,0,8.902572
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.8824986,0.8824986,0,-1,0,0.8824986,0,0,1.110223E-16,0,0,0.9289458,0.8824986,0,0,25.55908,6.595806,0,0.9289458,-0.9289458,13.77341,35.31637,0.2031323,0.9707484,0,0,6.595806
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.7409987,0.7409987,0,-1,0,0.7409987,0,0,0,0,0,0.7799987,0.7409987,0,0,26.59124,5.66686,0,0.7799987,-0.7799987,12.95122,33.20819,0.2031323,0.8150986,0,0,5.66686
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,2.295902,2.295902,0,-1,0,2.295902,0,0,0,0,0,2.416739,2.295902,0,0,27.45791,4.886861,0,2.416739,-2.416739,10.40375,26.67624,0.2031323,2.525492,0,0,4.886861
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.921351,1.921351,0,0,0,1.921351,0,0,0,0,0,2.022475,1.921351,0,0,30.14317,2.470122,0,2.022475,-2.022475,8.271877,21.2099,0.2031323,2.113486,0,0,2.470122
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.909756,1.909756,10.70976,0,3.045568,1.909756,12.70668,1.776357E-15,0,0,0.2426665,0,0,8.8,8.36,32.39037,0.4476475,8.602667,0,8.602667,16.43308,42.13603,0.2031744,2.100732,0.1941332,12,0.690314
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,10.86831,10.86831,12,0,3.372,10.86831,6.110717,0,0,0,0.6641316,0,0,1.131691,1.075106,23.7877,8.190047,1.739238,0,1.739238,18.08307,46.36675,0.2031887,11.95514,0.5313053,12,8.854179
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.865276,3.865276,11.65276,0,3.284148,3.865276,47.58695,0,0,0,1.839367,0,0,7.787482,7.398108,22.04846,9.755362,9.237474,0,9.237474,26.84651,68.83706,0.2032443,4.251803,1.471494,12,11.59473
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,9.618198,8.36,0,-1,0,8.36,14.51357,0,1.258198,2.220018,1.213334,8.8,8.36,0,0,12.81099,18.06909,0,7.586666,-7.586666,18.84946,48.33185,0.2032443,10.58002,0.9706672,0,19.28242
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,17.346,17.346,12,0,3.372,17.346,15.73998,8.881784E-16,0,0,2.730256,5.627368,5.346,0,0,21.24062,10.48242,0,2.897112,-2.897112,15.79564,40.50155,0.2032443,19.0806,2.184205,12,13.21268
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,11.20847,11.20847,12,0,3.372,11.20847,29.25289,0,0,0,3.278802,0,0,0.7915289,0.7519525,24.45963,7.58531,4.030755,0,4.030755,19.61954,50.30642,0.2032723,12.32932,2.623042,12,10.86411
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.787956,3.787956,11.66752,0,3.287883,3.787956,236.673,0,0,0,8.965072,0,0,7.879566,7.485588,20.42888,11.21299,16.45066,0,16.45066,35.22601,90.32292,0.2031815,4.166752,7.172058,12,20.17806
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,19.63405,19.63405,12,0,3.372,19.63405,38.02125,0,0,1.237458,7.465113,8.035846,7.634053,0,0,3.978216,26.01858,0,0.5707325,-0.5707325,34.6244,88.78035,0.2031815,21.59746,5.97209,12,33.4837
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,10.79039,8.36,0,-1,0,8.36,54.1651,0,2.430392,3.509432,4.528203,8.8,8.36,0,0,4.612364,25.44785,0,4.271797,-4.271797,30.12154,77.23455,0.2031815,11.86943,3.622562,0,29.97605
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,4.642974,4.642974,0,0,0,4.642974,59.47993,0,0,0,2.761638,4.887341,4.642974,0,0,9.358806,21.17605,0,2.125703,-2.125703,27.88085,71.48921,0.2031815,5.107272,2.20931,0,23.93769
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,14.5818,14.5818,12,0,3.372,14.5818,21.92081,0,0,0,3.196448,2.717681,2.581797,0,0,11.7207,19.05035,0.4787665,0,0.4787665,28.33504,72.65382,0.2031846,16.03998,2.557158,12,22.2468
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,10.97608,10.97608,12,0,3.372,10.97608,18.26875,0,0,0,2.005193,0,0,1.023921,0.9727255,11.24193,19.48124,2.977918,0,2.977918,31.16015,79.89765,0.2032064,12.07369,1.604154,12,21.48643
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,13.24859,13.24859,12,0,3.372,13.24859,0,0,0,0,0,1.3143,1.248585,0,0,8.264013,22.16137,0,1.3143,-1.3143,29.77475,76.34537,0.2032064,14.57344,0,12,22.16137
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,9.17129,8.36,0,-1,0,8.36,0,0,0.8112906,1.72842,0,8.8,8.36,0,0,9.724346,20.84707,0,8.8,-8.8,20.49874,52.56076,0.2032064,10.08842,0,0,20.84707
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,5.731961,5.731961,0,-1,0,5.731961,0,0,8.881784E-16,0,0,6.033643,5.731961,0,0,19.50212,12.04707,0,6.033643,-6.033643,14.13872,36.25306,0.2032064,6.305157,0,0,12.04707
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.806066,2.806066,0,-1,0,2.806066,0,0,4.440892E-16,0,0,2.953753,2.806066,0,0,26.20617,6.013423,0,2.953753,-2.953753,11.02519,28.26966,0.2032064,3.086672,0,0,6.013423
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,1.129762,1.129762,0,-1,0,1.129762,0,0,2.220446E-16,0,0,1.189223,1.129762,0,0,29.48812,3.05967,0,1.189223,-1.189223,9.77164,25.05544,0.2032064,1.242738,0,0,3.05967
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,6.699351,1.776924,0,-1,0,1.776924,0,0,4.922427,5.592362,0,1.870447,1.776924,0,0,30.80948,1.870447,0,1.870447,-1.870447,7.800015,20,0.2032064,7.369286,0,0,1.870447
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,4.274734,0,0,-1,0,0,0,0,4.274734,4.702207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032064,4.702207,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.799697,0,0,-1,0,0,0,0,3.799697,4.179667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032064,4.179667,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.727646,0,0,-1,0,0,0,0,1.727646,1.900411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032064,1.900411,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,3.073549,0,0,-1,0,0,0,0,3.073549,3.380904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032064,3.380904,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,2.363481,0,0,-1,0,0,0,0,2.363481,2.599829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032064,2.599829,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.33187,1.33187,10.13187,0,2.899363,1.33187,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.203237,1.465057,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.674392,2.674392,11.47439,0,3.239021,2.674392,15.58563,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.2032967,2.941831,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,15.76912,15.76912,12,0,3.372,15.76912,17.1273,0,0,0,2.700824,3.967494,3.76912,0,0,15.75093,15.42314,0,1.26667,-1.26667,22.72224,58.26205,0.2032967,17.34603,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.764537,3.764537,11.40991,0,3.222707,3.764537,156.951,0,0,0,5.908481,0,0,7.645372,7.263103,17.15834,14.15647,13.17158,0,13.17158,35.21791,90.30214,0.2032655,4.140991,4.726784,12,20.06495
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,1.114369,1.114369,0,-1,0,1.114369,770.1029,3.422007,0,0,8.581786,1.17302,1.114369,0,0,3.98676,26.01089,3.98676,0,3.98676,39.00008,100,0.2031847,1.225806,6.865429,0,34.59268
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,8.252316,8.252316,3,0,1.095,8.252316,111.4437,3.667933,0,0,9.196688,5.528754,5.252316,0,0,0,29.59898,0,0,0,39.00008,100,0.2031847,9.077548,7.35735,12,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.6067266,0.6067266,0,0,0,0.6067266,1862.811,10.66351,0,0,11.30217,0.6386596,0.6067266,0,0,0,29.59898,0,0,0,39.00008,100,0.2031847,0.6673993,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.211138,1.211138,0,0,0,1.211138,905.2379,9.688802,0,0,10.96368,1.274883,1.211138,0,0,0,29.59898,0,0,0,39.00008,100,0.2031847,1.332252,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,5.168132,5.168132,0,0,0,5.168132,207.8346,5.301028,0,0,10.74117,5.440139,5.168132,0,0,0,29.59898,0,0,0,39.00008,100,0.2031847,5.684945,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,7.435076,7.435076,0,-1,0,7.435076,122.4004,1.274166,0,0,9.100562,7.826396,7.435076,0,0,0,29.59898,0,0,0,39.00008,100,0.2031847,8.178583,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,0,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031847,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,9.430615,9.430615,4.124213,0,1.379426,9.430615,59.2293,0,1.776357E-15,0,5.585687,5.585687,5.306403,0,0,0,29.59898,0,0,0,39.00008,100,0.2031847,10.37368,4.46855,12,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,0,0,0,0,2.287971,0,0,2.287971,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031847,0,1.830377,0,31.88695
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2031847,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.3442283,0.3442283,0,-1,0,0.3442283,0,0,5.551115E-17,0,0,0.3623456,0.3442283,0,0,0,29.59898,0,0.3623456,-0.3623456,38.61813,99.02065,0.2031847,0.3786512,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,16.13401,8.36,0,-1,0,8.36,0,0,7.774013,9.387414,0,8.8,8.36,0,0,0.4026062,29.23663,0,8.8,-8.8,29.34212,75.23605,0.2031847,17.74741,0,0,29.23663
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18038,20.43663,0,0,0,29.34212,75.23605,0.2031847,0,0,0,20.43663
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.596963,1.596963,0,-1,0,1.596963,0,0,2.220446E-16,0,0,1.681014,1.596963,0,0,10.18038,20.43663,0,1.681014,-1.681014,27.57017,70.69261,0.2031847,1.756659,0,0,20.43663
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.715372,2.715372,0,-1,0,2.715372,0,0,4.440892E-16,0,0,2.858286,2.715372,0,0,12.04818,18.75562,0,2.858286,-2.858286,24.55728,62.96725,0.2031847,2.986909,0,0,18.75562
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22405,15.89733,0,0,0,24.55728,62.96725,0.2031847,0,0,0,15.89733
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.965406,3.965406,0,-1,0,3.965406,0,0,0,0,0,4.174111,3.965406,0,0,15.22405,15.89733,0,4.174111,-4.174111,20.15738,51.68548,0.2031847,4.361947,0,0,15.89733
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86195,11.72322,0,0,0,20.15738,51.68548,0.2031847,0,0,0,11.72322
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.539415,2.539415,0,-1,0,2.539415,0,0,4.440892E-16,0,0,2.673069,2.539415,0,0,19.86195,11.72322,0,2.673069,-2.673069,17.33971,44.46072,0.2031847,2.793357,0,0,11.72322
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,4.463557,4.463557,0,-1,0,4.463557,0,0,0,0,0,4.698481,4.463557,0,0,22.83203,9.050153,0,4.698481,-4.698481,12.38708,31.76168,0.2031847,4.909913,0,0,9.050153
