Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.806836,2.806836,0,0,0,2.806836,0,0,4.440892E-16,0,0,2.954564,2.806836,0,0,28.05256,4.351672,0,2.954564,-2.954564,9.272696,23.7761,0.2031847,3.087519,0,0,4.351672
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.56218,1.56218,10.36218,0,2.957632,1.56218,21.00372,0,0,0,0.3281158,0,0,8.8,8.36,31.33541,1.397108,8.688116,0,8.688116,17.51497,44.91008,0.203215,1.718398,0.2624926,12,1.725224
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,22.84934,20.36,12,0,3.372,20.36,9.937705,0,2.489344,4.774278,2.023317,8.8,8.36,0,0,22.64729,9.216413,0,6.776683,-6.776683,10.37172,26.59409,0.203215,25.13428,1.618653,12,11.23973
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,12.65187,12.65187,12,0,3.372,12.65187,36.36909,0,0,0,4.60137,0.6861809,0.6518719,0,0,30.17694,2.439729,3.91519,0,3.91519,14.08599,36.11785,0.2032399,13.91706,3.681096,12,7.0411
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,3.036134,3.036134,0,-1,0,3.036134,270.2652,0,0,0,8.205613,3.19593,3.036134,0,0,26.26175,5.963399,5.009683,0,5.009683,18.83859,48.30399,0.2031386,3.339747,6.564491,0,14.16901
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,12.32419,12.32419,12,0,3.372,12.32419,86.21405,0,0,0,10.62518,0.3412504,0.3241879,0,0,21.25207,10.47211,10.28393,0,10.28393,28.59479,73.31982,0.2031555,13.55661,8.500146,12,21.0973
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,6.657091,6.657091,8.145032,0,2.396693,6.657091,141.2311,0,0,0,9.401886,0,0,1.487941,1.413544,10.96814,19.72765,10.81543,0,10.81543,38.85521,99.62853,0.2030809,7.3228,7.521509,12,29.12954
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,4.015448,4.015448,0,0,0,4.015448,228.4625,4.794296,0,0,9.173793,4.226788,4.015448,0,0,0.1527097,29.46154,0.1527097,0,0.1527097,39.00008,100,0.2030778,4.416993,7.339035,0,38.63533
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,11.52598,11.52598,3.16598,0,1.136993,11.52598,94.90422,2.138641,0,0,10.93864,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2030778,12.67858,8.750913,12,40.53762
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,20.93246,8.36,0,-1,0,8.36,129.959,2.06457,12.57246,14.6657,10.86457,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2030778,23.0257,8.691656,0,40.46355
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,12.27291,12.27291,4.405281,0,1.450536,12.27291,67.47964,1.776357E-15,0,0,8.281715,8.281715,7.867629,0,0,0,29.59898,0,0,0,39.00008,100,0.2030778,13.5002,6.625372,12,37.88069
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,12.90973,12.90973,8.229601,0,2.418089,12.90973,38.16077,0,0,0,4.926452,4.926452,4.68013,0,0,0,29.59898,0,0,0,39.00008,100,0.2030778,14.2007,3.941162,12,34.52543
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,3.434827,3.434827,0,0,0,3.434827,79.73178,0,0,0,2.738648,3.615607,3.434827,0,0,0,29.59898,0,0.8769587,-0.8769587,38.07568,97.62976,0.2030778,3.77831,2.190919,0,32.33763
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,18.11736,18.11736,12,0,3.372,18.11736,0,0,0,0,0,6.439329,6.117363,0,0,0.9743986,28.72202,0,6.439329,-6.439329,31.28803,80.22556,0.2030778,19.9291,0,12,28.72202
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,5.217728,5.217728,0,-1,0,5.217728,0,0,0,0,0,5.492345,5.217728,0,0,8.129209,22.28269,0,5.492345,-5.492345,25.49859,65.38087,0.2030778,5.739501,0,0,22.28269
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,2.302433,2.302433,0,-1,0,2.302433,0,0,4.440892E-16,0,0,2.423613,2.302433,0,0,14.23181,16.79034,0,2.423613,-2.423613,22.94388,58.83035,0.2030778,2.532676,0,0,16.79034
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.987002,5.987002,0,-1,0,5.987002,0,0,0,0,0,6.302107,5.987002,0,0,16.92472,14.36673,0,6.302107,-6.302107,16.30088,41.79704,0.2030778,6.585702,0,0,14.36673
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,4.610385,4.610385,0,-1,0,4.610385,0,0,8.881784E-16,0,0,4.853036,4.610385,0,0,23.92706,8.064625,0,4.853036,-4.853036,11.18533,28.68027,0.2030778,5.071423,0,0,8.064625
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.734546,3.051009,0,-1,0,3.051009,0,0,0.683537,1.056992,0,3.211588,3.051009,0,0,29.31932,3.211588,0,3.211588,-3.211588,7.800015,20,0.2030778,4.108,0,0,3.211588
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.193571,0,0,-1,0,0,0,0,1.193571,1.312928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030778,1.312928,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,2.186819,0,0,-1,0,0,0,0,2.186819,2.405501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030778,2.405501,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,2.081152,0,0,-1,0,0,0,0,2.081152,2.289267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030778,2.289267,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.9687113,0,0,-1,0,0,0,0,0.9687113,1.065582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030778,1.065582,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,4.07309,0,0,-1,0,0,0,0,4.07309,4.480399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2030778,4.480399,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.818793,1.818793,10.61879,0,3.022555,1.818793,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2031219,2.000672,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.997533,2.997533,11.79753,0,3.320776,2.997533,11.5297,0,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.2031917,3.297287,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,14.38208,14.38208,12,0,3.372,14.38208,11.16954,4.440892E-16,0,0,1.606412,2.507449,2.382077,0,0,15.82215,15.35905,0,0.9010369,-0.9010369,23.04009,59.07705,0.2031917,15.82028,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,3.073689,3.073689,11.40052,0,3.220331,3.073689,161.4096,0,0,0,4.961229,0,0,8.32683,7.910489,16.8233,14.45801,12.87172,0,12.87172,35.25128,90.38771,0.2031666,3.381058,3.968983,12,19.41924
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.959069,4.959069,0,-1,0,4.959069,100.1325,0,0,0,4.965642,5.220072,4.959069,0,0,3.951581,26.04255,0,0.2544305,-0.2544305,34.98309,89.70004,0.2031666,5.454976,3.972513,0,31.0082
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,8.562265,8.562265,4.347178,0,1.435836,8.562265,101.2724,0,0,0,8.671215,4.436933,4.215086,0,0,4.234282,25.78812,4.234282,0,4.234282,39.00008,100,0.203119,9.418491,6.936972,12,34.45934
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,14.00512,14.00512,5.645123,0,1.764216,14.00512,66.72887,0.5454599,0,0,9.34546,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.203119,15.40563,7.476368,12,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,12.41863,12.41863,4.058627,0,1.362833,12.41863,87.75418,2.097864,0,0,10.89786,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.203119,13.66049,8.718291,12,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.989554,4.989554,0,0,0,4.989554,173.8727,3.42331,0,0,8.675472,5.252162,4.989554,0,0,0,29.59898,0,0,0,39.00008,100,0.203119,5.48851,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,4.452851,4.452851,0,-1,0,4.452851,123.1484,0.7964016,0,0,5.483613,4.687212,4.452851,0,0,0,29.59898,0,0,0,39.00008,100,0.203119,4.898137,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,7.931184,7.931184,3.787905,0,1.29434,7.931184,54.98985,0,0,0,4.361346,4.361346,4.143279,0,0,0,29.59898,0,0,0,39.00008,100,0.203119,8.724302,3.489077,12,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,14.62069,14.62069,12,0,3.372,14.62069,8.226408,4.440892E-16,0,0,1.202758,2.758622,2.620691,0,0,0,29.59898,0,1.555865,-1.555865,37.36005,95.79482,0.203119,16.08276,0.9622062,12,30.80173
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,10.51247,10.51247,11.64147,0,3.281291,10.51247,5.139798,0,0,0,0.5403197,0,0,1.128998,1.072548,1.728738,28.04311,1.612868,0,1.612868,38.89015,99.71814,0.2031322,11.56372,0.4322558,12,28.58343
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.832382,2.832382,0,0,0,2.832382,0,0,4.440892E-16,0,0,2.981455,2.832382,0,0,0.1158708,29.49469,0,2.981455,-2.981455,35.74743,91.65988,0.2031322,3.11562,0,0,29.49469
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,17.08686,8.36,0,-1,0,8.36,0,0,8.726863,10.43555,0,8.8,8.36,0,0,3.428598,26.51324,0,8.8,-8.8,26.47141,67.87527,0.2031322,18.79555,0,0,26.51324
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,21.11891,8.36,0,-1,0,8.36,0,0,12.75891,14.8708,0,8.8,8.36,0,0,13.20638,17.71324,0,8.8,-8.8,17.19539,44.09067,0.2031322,23.2308,0,0,17.71324
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,29.67387,8.36,0,-1,0,8.36,0,0,21.31387,24.28125,0,8.8,8.36,0,0,22.98415,8.913239,0,8.8,-8.8,7.919381,20.30606,0.2031322,32.64125,0,0,8.913239
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,5.23208,0.1075779,0,-1,0,0.1075779,0,0,5.124503,5.647711,0,0.1132399,0.1075779,0,0,32.76193,0.1132399,0,0.1132399,-0.1132399,7.800015,20,0.2031322,5.755289,0,0,0.1132399
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,4.094533,0,0,-1,0,0,0,0,4.094533,4.503986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031322,4.503986,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.720727,0,0,-1,0,0,0,0,3.720727,4.0928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031322,4.0928,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,2.118889,0,0,-1,0,0,0,0,2.118889,2.330778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031322,2.330778,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.601869,0,0,-1,0,0,0,0,3.601869,3.962056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031322,3.962056,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,1.016547,0,0,-1,0,0,0,0,1.016547,1.118201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031322,1.118201,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.3616753,0,0,-1,0,0,0,0,0.3616753,0.3978428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2031322,0.3978428,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.948686,3.948686,12,0,3.372,3.948686,0,0,0,0,0,0,0,8.051314,7.648748,32.88775,0,7.648748,0,7.648748,15.05626,38.60571,0.2032024,4.343554,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,25.23901,6.883873,8.678678,0,8.678678,23.28957,59.71673,0.2031892,0,0.2549419,12,7.202551
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,16.56033,14.69468,9.991169,0,9.991169,32.76803,84.02042,0.2031498,0,1.304935,12,16.32585
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,6.569159,23.68674,3.689347,0,3.689347,36.26805,92.99481,0.2030758,0,2.951478,0,27.37608
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.608179,3.608179,0,-1,0,3.608179,175.2529,0,0,0,6.323438,3.798083,3.608179,0,0,2.879812,27.00715,2.525355,0,2.525355,38.66381,99.13778,0.2030253,3.968997,5.05875,0,33.33059
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,2.28712,2.28712,0,0,0,2.28712,353.0799,5.313411,0,0,8.075363,2.407495,2.28712,0,0,0.3544567,29.27997,0.3544567,0,0.3544567,39.00008,100,0.2030182,2.515832,6.46029,0,37.35533
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,15.45445,15.45445,7.094452,0,2.130897,15.45445,69.55991,1.950103,0,0,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2030182,16.9999,8.600082,12,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,16.02401,16.02401,7.996347,0,2.359076,16.02401,52.73445,0,0,0,8.450175,8.450175,8.027667,0,0,0,29.59898,0,0,0,39.00008,100,0.2030182,17.62642,6.76014,12,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,20.65911,20.36,12,0,3.372,20.36,17.7302,0,0.2991045,2.365015,3.609868,8.8,8.36,0,0,0,29.59898,0,5.190132,-5.190132,33.5292,85.97213,0.2030182,22.72502,2.887894,12,33.20885
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,8.051165,8.051165,0,-1,0,8.051165,72.81512,0,0,0.4962808,5.862465,8.47491,8.051165,0,0,5.766813,24.40885,0,2.612445,-2.612445,30.77544,78.91122,0.2030182,8.85628,4.689972,0,30.27131
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,4.034281,4.034281,0,0,0,4.034281,158.7383,0,0,0,6.403948,4.246612,4.034281,0,0,8.66953,21.7964,2.157337,0,2.157337,32.82207,84.15898,0.202975,4.437709,5.123158,0,28.20035
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,6.373528,6.373528,0,0,0,6.373528,90.82625,0,0,0,5.788836,6.708977,6.373528,0,0,6.512193,23.738,0,0.9201406,-0.9201406,31.85216,81.67203,0.202975,7.010881,4.631069,0,29.52684
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,10.21642,10.21642,12,0,3.372,10.21642,22.39402,0,0,0,2.287866,0,0,1.783584,1.694405,7.534572,22.81786,3.982271,0,3.982271,35.63007,91.35897,0.203005,11.23806,1.830293,12,25.10573
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.903947,2.903947,0,0,0,2.903947,0,0,0,0,0,3.056786,2.903947,0,0,3.552301,26.40191,0,3.056786,-3.056786,32.40793,83.0971,0.203005,3.194342,0,0,26.40191
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,10.12909,8.36,0,-1,0,8.36,0,0,1.769094,2.782003,0,8.8,8.36,0,0,6.94873,23.34512,0,8.8,-8.8,23.13192,59.3125,0.203005,11.142,0,0,23.34512
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,1.09924,1.09924,0,-1,0,1.09924,0,0,0,0,0,1.157095,1.09924,0,0,16.72651,14.54512,0,1.157095,-1.157095,21.91224,56.1851,0.203005,1.209164,0,0,14.54512
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.01217,13.38803,0,0,0,21.91224,56.1851,0.203005,0,0,0,13.38803
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,1.003641,1.003641,0,-1,0,1.003641,0,0,0,0,0,1.056464,1.003641,0,0,18.01217,13.38803,0,1.056464,-1.056464,20.79862,53.3297,0.203005,1.104005,0,0,13.38803
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.480601,2.480601,0,-1,0,2.480601,0,0,4.440892E-16,0,0,2.611159,2.480601,0,0,19.18602,12.33156,0,2.611159,-2.611159,18.04622,46.27227,0.203005,2.728661,0,0,12.33156
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.08731,9.720404,0,0,0,18.04622,46.27227,0.203005,0,0,0,9.720404
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.798744,4.798744,0,-1,0,4.798744,0,0,8.881784E-16,0,0,5.05131,4.798744,0,0,22.08731,9.720404,0,5.05131,-5.05131,12.72167,32.61961,0.203005,5.278618,0,0,9.720404
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.653382,3.653382,0,-1,0,3.653382,0,0,4.440892E-16,0,0,3.845665,3.653382,0,0,27.69987,4.669095,0,3.845665,-3.845665,8.667987,22.22556,0.203005,4.01872,0,0,4.669095
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,6.390886,0.782258,0,-1,0,0.782258,0,0,5.608628,6.247716,0,0.8234295,0.782258,0,0,31.97283,0.8234295,0,0.8234295,-0.8234295,7.800015,20,0.203005,7.029974,0,0,0.8234295
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.3996,0,0,-1,0,0,0,0,2.3996,2.63956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203005,2.63956,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,4.602677,4.602677,12,0,3.372,4.602677,0,0,0,0,0,0,0,7.397323,7.027457,32.88775,0,7.027457,0,7.027457,14.46685,37.09441,0.2030693,5.062944,0,12,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,4.434479,4.434479,12,0,3.372,4.434479,9.075703,0,0,0,0.4024601,0,0,7.565521,7.187245,25.8603,6.324711,7.589705,0,7.589705,21.66707,55.55649,0.2031375,4.877927,0.3219681,12,6.727171
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,18.27059,13.15545,10.97215,0,10.97215,32.07617,82.24643,0.2030786,0,2.089724,12,15.7676
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,13.06592,13.06592,12,0,3.372,13.06592,39.18806,0,0,0,5.120282,1.122024,1.065923,0,0,7.298437,23.03038,3.998258,0,3.998258,35.86926,91.97226,0.2031038,14.37252,4.096226,12,28.15067
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,10.39879,8.36,0,-1,0,8.36,62.86694,0,2.03879,3.078669,5.255677,8.8,8.36,0,0,3.300179,26.62882,0,3.544323,-3.544323,32.13321,82.39268,0.2031038,11.43867,4.204541,0,31.88449
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,0,0,0,0,1.324201,0,0,8.562517,0,0,0,0,7.238316,23.08449,7.238316,0,7.238316,39.00008,100,0.2029594,0,6.850014,0,31.64701
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,9.271616,9.271616,3,0,1.095,9.271616,76.79269,0.5182225,0,0,7.119923,6.601701,6.271616,0,0,0,29.59898,0,0,0,39.00008,100,0.2029594,10.19878,5.695939,12,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,4.708484,4.708484,0,0,0,4.708484,241.0475,6.393385,0,0,11.34968,4.956299,4.708484,0,0,0,29.59898,0,0,0,39.00008,100,0.2029594,5.179332,9.079747,0,40.94866
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,0,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029594,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029594,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,9.527248,9.527248,3,0,1.095,9.527248,76.84277,0.4502143,0,0,7.321002,6.870788,6.527248,0,0,0,29.59898,0,0,0,39.00008,100,0.2029594,10.47997,5.856802,12,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,8.872011,8.872011,5.511158,0,1.730323,8.872011,39.87529,0,0,0,3.53774,3.53774,3.360853,0,0,0,29.59898,0,0,0,39.00008,100,0.2029594,9.759212,2.830192,12,33.13672
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,0,0,0,0,1.718955,0,0,1.718955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029594,0,1.375164,0,31.31793
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029594,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2029594,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,16.89255,8.36,0,-1,0,8.36,0,0,8.532554,10.22181,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2029594,18.58181,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.567441,3.567441,0,-1,0,3.567441,0,0,4.440892E-16,0,0,3.7552,3.567441,0,0,9.777778,20.79898,0,3.7552,-3.7552,25.76574,66.06586,0.2029594,3.924185,0,0,20.79898
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.637137,1.637137,0,-1,0,1.637137,0,0,2.220446E-16,0,0,1.723302,1.637137,0,0,13.95022,17.04378,0,1.723302,-1.723302,23.94921,61.40812,0.2029594,1.800851,0,0,17.04378
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.6880581,0.6880581,0,-1,0,0.6880581,0,0,1.110223E-16,0,0,0.7242717,0.6880581,0,0,15.865,15.32048,0,0.7242717,-0.7242717,23.18576,59.45056,0.2029594,0.7568639,0,0,15.32048
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.66975,14.5962,0,0,0,23.18576,59.45056,0.2029594,0,0,0,14.5962
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.965632,3.965632,0,-1,0,3.965632,0,0,4.440892E-16,0,0,4.174349,3.965632,0,0,16.66975,14.5962,0,4.174349,-4.174349,18.78561,48.16815,0.2029594,4.362195,0,0,14.5962
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.527553,1.527553,0,-1,0,1.527553,0,0,2.220446E-16,0,0,1.60795,1.527553,0,0,21.30791,10.42185,0,1.60795,-1.60795,17.09069,43.82219,0.2029594,1.680308,0,0,10.42185
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.187183,1.187183,0,-1,0,1.187183,0,0,0,0,0,1.249666,1.187183,0,0,23.09453,8.813904,0,1.249666,-1.249666,15.77342,40.44459,0.2029594,1.305901,0,0,8.813904
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,2.127185,2.127185,0,-1,0,2.127185,0,0,0,0,0,2.239142,2.127185,0,0,24.48305,7.564238,0,2.239142,-2.239142,13.41316,34.39265,0.2029594,2.339904,0,0,7.564238
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,3.202035,3.202035,0,0,0,3.202035,0,0,4.440892E-16,0,0,3.370564,3.202035,0,0,26.97098,5.325095,0,3.370564,-3.370564,9.860272,25.2827,0.2029594,3.522239,0,0,5.325095
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,3.411197,3.411197,11.7538,0,3.309712,3.411197,0.9128976,0,0,0,0.03114074,0,0,8.342604,7.925474,30.71605,1.954532,7.956614,0,7.956614,17.40858,44.63729,0.2030319,3.752317,0.02491259,12,1.985672
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,17.67284,17.67284,12,0,3.372,17.67284,1.489562,0,0,0,0.263248,5.971416,5.672845,0,0,22.75944,9.115484,0,5.708168,-5.708168,11.39164,29.20928,0.2030319,19.44013,0.2105984,12,9.378733
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,15.87747,15.29304,12,0,3.372,15.29304,0.3860923,0,0.5844244,2.217046,0.05904527,3.466362,3.293044,0,0,29.10185,3.407317,0,3.407317,-3.407317,7.800015,20,0.2030319,17.46522,0.04723622,12,3.466362
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,13.59557,0.4600821,0,-1,0,0.4600821,105.2632,0,13.13548,14.86311,0.4842969,0.4842969,0.4600821,0,0,32.88775,0,0,0,0,7.800015,20,0.2030319,14.95512,0.3874376,0,0.4842969
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,0,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,0,1.828963,0,1.828963,9.535122,24.44898,0.2029954,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,5.626767,5.626767,12,0,3.372,5.626767,23.54481,0,0,0,1.324811,0,0,6.373233,6.054572,31.05879,1.646067,7.379383,0,7.379383,16.53582,42.39945,0.2030589,6.189443,1.059849,12,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,8.864879,8.864879,12,0,3.372,8.864879,23.49276,4.440892E-16,0,0,2.082604,0,0,3.135121,2.978365,23.67941,8.287512,5.06097,0,5.06097,21.33708,54.71035,0.2030991,9.751367,1.666083,12,10.37012
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,6.263741,6.263741,12,0,3.372,6.263741,17.69197,0,0,0,1.108179,0,0,5.736259,5.449446,18.61844,12.84238,6.557625,0,6.557625,27.55819,70.66187,0.2031555,6.890115,0.8865433,12,13.95056
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.5789344,0.5789344,0,-1,0,0.5789344,81.41752,0,0,0,0.471354,0.6094046,0.5789344,0,0,12.06081,18.74425,0,0.1380506,-0.1380506,27.41267,70.28876,0.2031555,0.6368278,0.3770832,0,19.2156
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,8.965334,8.965334,12,0,3.372,8.965334,20.18032,0,0,0,1.809233,0,0,3.034666,2.882932,12.2142,18.6062,4.692165,0,4.692165,31.86405,81.70252,0.203193,9.861868,1.447387,12,20.41543
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,8.779528,8.779528,12,0,3.372,8.779528,11.10128,0,0,0,0.9746398,0,0,3.220472,3.059448,7.522037,22.82915,4.034088,0,4.034088,35.69112,91.51551,0.2032269,9.65748,0.7797118,12,23.80379
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,0,0,0,0,0,0,0,0.6140446,0,0,0,0,3.487948,26.45983,0.6140446,0,0.6140446,36.27365,93.00919,0.2032147,0,0.4912357,0,27.07387
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,18.55624,18.55624,12,0,3.372,18.55624,0,0,0,0.05186124,0,6.901303,6.556238,0,0,2.873903,27.01246,0,6.901303,-6.901303,28.99904,74.35637,0.2032147,20.41186,0,12,27.01246
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,26.4823,8.36,0,-1,0,8.36,0,0,18.1223,20.77053,0,8.8,8.36,0,0,10.54202,20.11116,0,8.8,-8.8,19.72303,50.57177,0.2032147,29.13053,0,0,20.11116
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,9.581947,8.36,0,-1,0,8.36,0,0,1.221948,2.180143,0,8.8,8.36,0,0,20.3198,11.31116,0,8.8,-8.8,10.44701,26.78716,0.2032147,10.54014,0,0,11.31116
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.09757,2.511163,0,0,0,10.44701,26.78716,0.2032147,0,0,0,2.511163
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,3.020323,2.385604,0,-1,0,2.385604,0,0,0.6347185,0.9367508,0,2.511163,2.385604,0,0,30.09757,2.511163,0,2.511163,-2.511163,7.800015,20,0.2032147,3.322355,0,0,2.511163
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.605274,0,0,-1,0,0,0,0,3.605274,3.965802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032147,3.965802,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.5655619,0,0,-1,0,0,0,0,0.5655619,0.6221181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032147,0.6221181,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.6018762,0,0,-1,0,0,0,0,0.6018762,0.6620638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032147,0.6620638,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032147,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032147,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.393224,0,0,-1,0,0,0,0,1.393224,1.532547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2032147,1.532547,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.9208699,0.9208699,9.72087,0,2.79538,0.9208699,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2032333,1.012957,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,5.501761,5.501761,12,0,3.372,5.501761,2.353449,0,0,0,0.1294812,0,0,6.498239,6.173326,24.52775,7.524,6.302808,0,6.302808,21.71038,55.66752,0.20329,6.051938,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,10.75587,10.75587,12,0,3.372,10.75587,11.98396,0,0,0,1.28898,0,0,1.244126,1.18192,18.22495,13.19653,2.4709,0,2.4709,24.05448,61.67802,0.2033087,11.83146,1.031184,12,14.48551
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,15.75405,15.42034,11.57811,0,11.57811,35.03844,89.84198,0.2032381,0,2.574491,12,18.63845
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,8.615258,8.36,0,-1,0,8.36,47.28026,0,0.2552579,1.116784,3.95263,8.8,8.36,0,0,4.175931,25.84064,0,4.84737,-4.84737,29.92887,76.74052,0.2032381,9.476784,3.162104,0,29.79327
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,7.811326,7.811326,10.6027,0,3.018483,7.811326,84.79496,0,0,0,6.62361,0,0,2.791374,2.651805,9.561898,20.99327,9.275415,0,9.275415,38.7283,99.30312,0.2032627,8.592459,5.298888,12,27.61688
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,13.16538,13.16538,9.747416,0,2.802096,13.16538,29.50422,5.551115E-17,0,0,3.884343,3.59786,3.417967,0,0,0.2864831,29.34114,0.2864831,0,0.2864831,39.00008,100,0.2032645,14.48192,3.107474,12,33.22549
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,18.71801,18.71801,11.56834,0,3.26279,18.71801,40.20711,8.881784E-16,0,0.2298157,7.525973,7.525973,7.149674,0,0,0,29.59898,0,0,0,39.00008,100,0.2032645,20.58982,6.020779,12,37.12495
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,15.49091,15.49091,9.276031,0,2.682836,15.49091,42.23108,0,1.776357E-15,0,6.541979,6.541979,6.21488,0,0,0,29.59898,0,0,0,39.00008,100,0.2032645,17.04,5.233583,12,36.14096
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.375962,1.375962,0,-1,0,1.375962,341.1318,3.245463,0,0,4.693843,1.448381,1.375962,0,0,0,29.59898,0,0,0,39.00008,100,0.2032645,1.513558,3.755075,0,34.29282
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,6.531807,6.531807,0,0,0,6.531807,37.16143,0,8.881784E-16,0,2.427313,6.875587,6.531807,0,0,0,29.59898,0,4.448274,-4.448274,34.31119,87.97723,0.2032645,7.184988,1.94185,0,32.02629
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,8.743249,8.743249,11.34097,0,3.205265,8.743249,25.25473,0,0,0,2.208084,0,0,2.597721,2.467834,4.942526,25.15071,4.675918,0,4.675918,38.74715,99.35147,0.2033004,9.617574,1.766467,12,27.35879
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,6.347432,6.347432,0,0,0,6.347432,17.13503,0,8.881784E-16,0,1.087634,6.681507,6.347432,0,0,0.2666081,29.35903,0,5.593873,-5.593873,32.85069,84.23238,0.2033004,6.982175,0.8701074,0,30.44666
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,11.62372,11.62372,12,0,3.372,11.62372,0,0,0,0,0,0,0,0.3762839,0.3574697,6.482023,23.76516,0.3574697,0,0.3574697,33.18982,85.10192,0.2033037,12.78609,0,12,23.76516
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,18.64373,8.36,0,-1,0,8.36,0,0,10.28373,12.14811,0,8.8,8.36,0,0,6.124553,24.08688,0,8.8,-8.8,23.9138,61.31732,0.2033037,20.50811,0,0,24.08688
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,12.51971,8.36,0,-1,0,8.36,0,0,4.159712,5.411684,0,8.8,8.36,0,0,15.90233,15.28688,0,8.8,-8.8,14.63779,37.53271,0.2033037,13.77168,0,0,15.28688
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,9.022988,6.162536,0,-1,0,6.162536,0,0,2.860452,3.762751,0,6.48688,6.162536,0,0,25.68011,6.48688,0,6.48688,-6.48688,7.800015,20,0.2033037,9.925287,0,0,6.48688
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,6.413157,0,0,-1,0,0,0,0,6.413157,7.054472,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033037,7.054472,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.562643,0,0,-1,0,0,0,0,2.562643,2.818908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033037,2.818908,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.673653,0,0,-1,0,0,0,0,2.673653,2.941018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033037,2.941018,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.4265689,0,0,-1,0,0,0,0,0.4265689,0.4692258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033037,0.4692258,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.482034,0,0,-1,0,0,0,0,1.482034,1.630237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033037,1.630237,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.364052,0,0,-1,0,0,0,0,1.364052,1.500457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033037,1.500457,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.935062,0,0,-1,0,0,0,0,2.935062,3.228568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033037,3.228568,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.869007,3.869007,12,0,3.372,3.869007,0,0,0,0,0,0,0,8.130993,7.724443,32.88775,0,7.724443,0,7.724443,15.12807,38.78984,0.2033733,4.255908,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.282063,1.282063,10.08206,0,2.886762,1.282063,1.788942,0,0,0,0.02293538,0,0,8.8,8.36,25.16331,6.951999,8.382936,0,8.382936,23.08082,59.18147,0.2034011,1.41027,0.0183483,12,6.974935
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.6710348,0.6710348,9.471035,0,2.732172,0.6710348,35.42348,1.776357E-15,0,0,0.2377039,0,0,8.8,8.36,16.78037,14.49664,8.597704,0,8.597704,31.23731,80.09552,0.203408,0.7381382,0.1901631,12,14.73434
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,8.182671,22.23458,0.4998787,0,0.4998787,31.71154,81.31149,0.2033981,0,0.399903,0,22.73445
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,14.50039,8.36,0,-1,0,8.36,12.84059,0,6.140389,7.590428,1.073473,8.8,8.36,0,0,7.682792,22.68447,0,7.726526,-7.726526,23.56707,60.42826,0.2033981,15.95043,0.8587788,0,23.75794
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,7.323014,7.323014,0,0,0,7.323014,11.5341,0,0,0,0.8446435,7.708436,7.323014,0,0,16.26782,14.95794,0,6.863792,-6.863792,16.332,41.87683,0.2033981,8.055315,0.6757148,0,15.80258
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,0,0,0,0,0,0,0,1.372823,0,0,0,0,23.89426,8.094147,1.372823,0,1.372823,17.63437,45.21624,0.2033709,0,1.098258,0,9.466969
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,12.43619,12.43619,12,0,3.372,12.43619,5.433583,0,0,0,0.6757306,0.459146,0.4361887,0,0,22.52143,9.329687,0.2165847,0,0.2165847,17.83984,45.74309,0.2033723,13.67981,0.5405845,12,10.00542
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,11.24465,11.24465,12,0,3.372,11.24465,11.57515,0,0,0,1.301585,0,0,0.7553493,0.7175819,22.30485,9.524613,2.019167,0,2.019167,19.75539,50.65474,0.2033868,12.36912,1.041268,12,10.8262
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.920521,3.920521,0,-1,0,3.920521,63.96777,0,0,0,2.50787,4.126864,3.920521,0,0,20.28568,11.34186,0,1.618995,-1.618995,18.04882,46.27893,0.2033868,4.312573,2.006296,0,13.84973
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,0,0,0,0,0,0,0,1.412592,0,0,0,0,22.08457,9.722869,1.412592,0,1.412592,19.38892,49.71508,0.2033589,0,1.130073,0,11.13546
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,0,0,0,0,0,0,0,0.8941747,0,0,0,0,20.67197,10.9942,0.8941747,0,0.8941747,20.23721,51.89018,0.2033412,0,0.7153398,0,11.88838
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,12.83094,12.83094,12,0,3.372,12.83094,3.055919,0,0,0,0.392103,0.8746689,0.8309355,0,0,19.7778,11.79896,0,0.4825659,-0.4825659,19.72854,50.5859,0.2033412,14.11403,0.3136824,12,12.19106
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,21.38872,20.36,12,0,3.372,20.36,0,0,1.028724,3.167596,0,8.8,8.36,0,0,20.31398,11.31639,0,8.8,-8.8,10.45253,26.8013,0.2033412,23.5276,0,12,11.31639
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,3.002128,2.390573,0,-1,0,2.390573,0,0,0.6115554,0.9117683,0,2.516393,2.390573,0,0,30.09176,2.516393,0,2.516393,-2.516393,7.800015,20,0.2033412,3.302341,0,0,2.516393
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1817307,0,0,-1,0,0,0,0,0.1817307,0.1999038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033412,0.1999038,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,3.424448,0,0,-1,0,0,0,0,3.424448,3.766893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033412,3.766893,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,4.350306,0,0,-1,0,0,0,0,4.350306,4.785336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033412,4.785336,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033412,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.764278,0,0,-1,0,0,0,0,1.764278,1.940706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033412,1.940706,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033412,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.792301,0,0,-1,0,0,0,0,5.792301,6.371531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033412,6.371531,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.8550354,0,0,-1,0,0,0,0,0.8550354,0.9405389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033412,0.9405389,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.715806,0,0,-1,0,0,0,0,3.715806,4.087387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2033412,4.087387,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.590783,3.590783,12,0,3.372,3.590783,0,0,0,0,0,0,0,8.409217,7.988756,32.88775,0,7.988756,0,7.988756,15.37881,39.43278,0.203413,3.949861,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,4.246646,4.246646,12,0,3.372,4.246646,11.40017,0,0,0,0.484125,0,0,7.753354,7.365686,24.899,7.18988,7.849811,0,7.849811,22.8258,58.52757,0.203482,4.671311,0.3873,12,7.674006
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,15.96152,15.96152,12,0,3.372,15.96152,18.59409,0,0,0,2.9679,4.170022,3.961521,0,0,17.04919,14.25471,0,1.202123,-1.202123,21.55865,55.27848,0.203482,17.55767,2.37432,12,17.22261
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,11.22222,11.22222,12,0,3.372,11.22222,49.86897,0,0,0,5.596404,0,0,0.7777842,0.7388951,18.38488,13.05259,6.335299,0,6.335299,27.56884,70.6892,0.2035231,12.34444,4.477123,12,18.64899
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,15.76898,8.36,0,-1,0,8.36,80.22215,0,7.408976,8.985874,6.706572,8.8,8.36,0,0,12.04958,18.75436,0,2.093428,-2.093428,25.36217,65.03109,0.2035231,17.34587,5.365257,0,25.46093
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,12.65839,12.65839,12,0,3.372,12.65839,60.08455,0,0,0,7.605737,0.6930429,0.6583908,0,0,14.37561,16.66093,6.912694,0,6.912694,31.92013,81.84633,0.2035657,13.92423,6.084589,12,24.26666
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,16.81954,16.81954,12,0,3.372,16.81954,56.38285,0,0,0,9.483335,5.073201,4.819541,0,0,7.462918,22.88235,4.410135,0,4.410135,36.10395,92.57406,0.2035751,18.5015,7.586668,12,32.36569
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,14.0593,14.0593,7.296515,0,2.182018,14.0593,72.34716,0,0,0,10.1715,7.118721,6.762785,0,0,3.052783,26.85147,3.052783,0,3.052783,39.00008,100,0.2035584,15.46523,8.137203,12,37.02298
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,4.37,4.37,0,0,0,4.37,247.4964,6.215593,0,0,10.81559,4.6,4.37,0,0,0,29.59898,0,0,0,39.00008,100,0.2035584,4.807,8.652474,0,40.41457
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,13.92057,8.36,0,-1,0,8.36,112.4497,0.600798,5.560567,6.952624,9.400798,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2035584,15.31262,7.520638,0,38.99977
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.746359,3.746359,0,0,0,3.746359,190.6176,3.197682,0,0,7.141218,3.943536,3.746359,0,0,0,29.59898,0,0,0,39.00008,100,0.2035584,4.120995,5.712974,0,36.7402
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,10.84567,10.84567,6.848557,0,2.068685,10.84567,38.7942,0,0,0,4.207493,4.207493,3.997118,0,0,0,29.59898,0,0,0,39.00008,100,0.2035584,11.93024,3.365994,12,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,15.48777,15.48777,12,0,3.372,15.48777,12.72491,0,0,0,1.970804,3.671332,3.487766,0,0,0,29.59898,0,1.700528,-1.700528,37.20757,95.40382,0.2035584,17.03654,1.576643,12,31.56978
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,31.08475,20.36,12,0,3.372,20.36,0,0,10.72475,13.83323,0,8.8,8.36,0,0,1.889476,27.89845,0,8.8,-8.8,27.93155,71.61922,0.2035584,34.19323,0,12,27.89845
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,7.548523,7.548523,0,-1,0,7.548523,0,0,8.881784E-16,0,0,7.945814,7.548523,0,0,11.66725,19.09845,0,7.945814,-7.945814,19.55593,50.1433,0.2035584,8.303375,0,0,19.09845
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.902812,1.902812,0,-1,0,1.902812,0,0,2.220446E-16,0,0,2.00296,1.902812,0,0,20.49594,11.15264,0,2.00296,-2.00296,17.44462,44.72971,0.2035584,2.093093,0,0,11.15264
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72145,9.149676,0,0,0,17.44462,44.72971,0.2035584,0,0,0,9.149676
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.6832832,0.6832832,0,-1,0,0.6832832,0,0,1.110223E-16,0,0,0.7192454,0.6832832,0,0,22.72145,9.149676,0,0.7192454,-0.7192454,16.68647,42.78574,0.2035584,0.7516115,0,0,9.149676
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.615626,4.615626,0,-1,0,4.615626,0,0,0,0,0,4.858554,4.615626,0,0,23.52061,8.43043,0,4.858554,-4.858554,11.5651,29.65405,0.2035584,5.077189,0,0,8.43043
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1443875,0.1443875,0,-1,0,0.1443875,0,0,2.775558E-17,0,0,0.1519869,0.1443875,0,0,28.919,3.571877,0,0.1519869,-0.1519869,11.4049,29.24327,0.2035584,0.1588263,0,0,3.571877
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,2.225549,2.225549,0,-1,0,2.225549,0,0,4.440892E-16,0,0,2.342684,2.225549,0,0,29.08788,3.41989,0,2.342684,-2.342684,8.935491,22.91147,0.2035584,2.448104,0,0,3.41989
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,2.113078,1.023346,0,-1,0,1.023346,0,0,1.089732,1.30104,0,1.077206,1.023346,0,0,31.69086,1.077206,0,1.077206,-1.077206,7.800015,20,0.2035584,2.324386,0,0,1.077206
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.431026,0,0,-1,0,0,0,0,1.431026,1.574128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035584,1.574128,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.6600661,0,0,-1,0,0,0,0,0.6600661,0.7260727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035584,0.7260727,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.8783791,0.8783791,9.678379,0,2.78463,0.8783791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2035754,0.966217,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.8311804,0.8311804,9.631181,0,2.772689,0.8311804,34.6981,0,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.2035854,0.9142985,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,12.60164,12.60164,12,0,3.372,12.60164,22.47284,0,0,0,2.831947,0.6333084,0.6016429,0,0,15.87935,15.30756,2.198638,0,2.198638,26.02142,66.72144,0.2035989,13.86181,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,7.062553,7.062553,12,0,3.372,7.062553,78.50445,0,0,0,5.544418,0,0,4.937447,4.690575,13.68071,17.28634,10.23499,0,10.23499,35.73118,91.61823,0.2036419,7.768808,4.435534,12,22.83076
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,6.171858,6.171858,0,-1,0,6.171858,133.7904,0,0,0,8.257356,6.496693,6.171858,0,0,3.445719,26.49783,1.760663,0,1.760663,37.40149,95.90108,0.2036074,6.789044,6.605885,0,34.75519
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.490073,2.490073,0,0,0,2.490073,312.1793,3.467306,0,0,7.773491,2.62113,2.490073,0,0,1.685056,28.08243,1.685056,0,1.685056,39.00008,100,0.2035743,2.73908,6.218793,0,35.85592
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,8.470467,8.470467,3,0,1.095,8.470467,108.8114,3.458447,0,0,9.216833,5.758386,5.470467,0,0,0,29.59898,0,0,0,39.00008,100,0.2035743,9.317513,7.373466,12,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.926468,2.926468,0,0,0,2.926468,412.0292,8.977411,0,0,12.0579,3.080493,2.926468,0,0,0,29.59898,0,0,0,39.00008,100,0.2035743,3.219115,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,13.22174,13.22174,5.322631,0,1.682626,13.22174,62.88771,0,0,0,8.314846,8.314846,7.899103,0,0,0,29.59898,0,0,0,39.00008,100,0.2035743,14.54391,6.651876,12,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,20.31573,8.36,0,-1,0,8.36,113.0713,0.6527564,11.95573,13.9873,9.452757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2035743,22.3473,7.562205,0,39.05173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.951135,5.951135,0,0,0,5.951135,118.2948,0.7755292,0,0,7.039882,6.264353,5.951135,0,0,0,29.59898,0,0,0,39.00008,100,0.2035743,6.546249,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,6.73682,6.73682,0,0,0,6.73682,67.81973,0,0,0,4.568892,7.091389,6.73682,0,0,0,29.59898,0,2.522496,-2.522496,36.34113,93.18221,0.2035743,7.410501,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,6.618077,6.618077,0,0,0,6.618077,25.33936,0,1.776357E-15,0,1.676978,6.966396,6.618077,0,0,2.802774,27.07648,0,5.289418,-5.289418,30.7656,78.88599,0.2035743,7.279884,1.341583,0,28.75346
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.679905,21.78706,0,0,0,30.7656,78.88599,0.2035743,0,0,0,21.78706
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,4.27939,4.27939,0,-1,0,4.27939,0,0,8.881784E-16,0,0,4.504622,4.27939,0,0,8.679905,21.78706,0,4.504622,-4.504622,26.01731,66.71091,0.2035743,4.70733,0,0,21.78706
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,23.23939,8.36,0,-1,0,8.36,0,0,14.87938,17.20332,0,8.8,8.36,0,0,13.68504,17.28244,0,8.8,-8.8,16.74129,42.92631,0.2035743,25.56332,0,0,17.28244
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,10.12425,8.05832,0,-1,0,8.05832,0,0,2.065928,3.078353,0,8.482442,8.05832,0,0,23.46282,8.482442,0,8.482442,-8.482442,7.800015,20,0.2035743,11.13667,0,0,8.482442
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2035743,0,0,0,8.426001E-16
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2035743,0,0,0,8.426001E-16
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.592529,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.592529,5.051782,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2035743,5.051782,0,0,8.426001E-16
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.32744,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.32744,1.460184,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2035743,1.460184,0,0,8.426001E-16
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.649693,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.649693,1.814662,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2035743,1.814662,0,0,8.426001E-16
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.805581,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.805581,4.186139,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2035743,4.186139,0,0,8.426001E-16
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.4105968,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4105968,0.4516564,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2035743,0.4516564,0,0,8.426001E-16
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.933605,2.933605,11.73361,0,3.304602,2.933605,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2036469,3.226966,0,12,8.426001E-16
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,6.174341,6.174341,12,0,3.372,6.174341,9.422334,-8.881784E-16,0,0,0.581767,0,0,5.825659,5.534376,24.52775,7.524,6.116143,0,6.116143,21.53329,55.21346,0.2036996,6.791775,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,12.61405,12.61405,12,0,3.372,12.61405,22.91941,0,0,0,2.891066,0.646368,0.6140496,0,0,18.41161,13.02853,2.244698,0,2.244698,23.6628,60.67372,0.2037133,13.87545,2.312853,12,15.91959
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,6.760706,6.760706,12,0,3.372,6.760706,86.88707,0,0,0,5.874179,0,0,5.239294,4.977329,16.16691,15.04876,10.85151,0,10.85151,33.95744,87.07019,0.203744,7.436777,4.699344,12,20.92294
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,11.92604,8.36,0,-1,0,8.36,84.91734,0,3.566044,4.758648,7.09909,8.8,8.36,0,0,5.315404,24.81511,0,1.700911,-1.700911,32.16453,82.47298,0.203744,13.11865,5.679272,0,31.9142
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,0,0,0,0,0.02034561,0,0,7.22565,0,0,0,0,7.205305,23.1142,7.205305,0,7.205305,39.00008,100,0.2036029,0,5.78052,0,30.33985
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,0,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2036029,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.784928,3.784928,0,0,0,3.784928,213.3248,4.090055,0,0,8.074189,3.984134,3.784928,0,0,0,29.59898,0,0,0,39.00008,100,0.2036029,4.163421,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,21.93646,20.36,12,0,3.372,20.36,40.87117,0,1.57646,3.770106,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.2036029,24.13011,6.657096,12,37.92035
