Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.988459,6.988459,0,-1,0,6.988459,115.8603,0.2087662,0,0,8.096849,7.356272,6.988459,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.2035925,7.687304,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.40651,1.40651,0,0,0,1.40651,439,4.694043,0,0,6.17458,1.480537,1.40651,0,0,0,29.59898,0,0,0,39.00008,100,0.2035925,1.547161,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,11.83732,11.83732,7.991591,0,2.357873,11.83732,34.19805,0,0,0,4.048131,4.048131,3.845725,0,0,0,29.59898,0,0,0,39.00008,100,0.2035925,13.02105,3.238505,12,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,8.417427,8.417427,7.165128,0,2.148777,8.417427,15.66049,0,0,0,1.31821,1.31821,1.2523,0,0,0,29.59898,0,0,0,39.00008,100,0.2035925,9.259171,1.054568,12,30.91719
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.743845,5.743845,0,0,0,5.743845,0,0,0,0,0,6.046153,5.743845,0,0,0,29.59898,0,6.046153,-6.046153,32.62687,83.65849,0.2035925,6.31823,0,0,29.59898
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,11.25497,8.36,0,-1,0,8.36,0,0,2.894973,4.02047,0,8.8,8.36,0,0,6.717947,23.55283,0,8.8,-8.8,23.35086,59.87388,0.2035925,12.38047,0,0,23.55283
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.49573,14.75282,0,0,0,23.35086,59.87388,0.2035925,0,0,0,14.75282
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.49573,14.75282,0,0,0,23.35086,59.87388,0.2035925,0,0,0,14.75282
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.49573,14.75282,0,0,0,23.35086,59.87388,0.2035925,0,0,0,14.75282
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,3.426356,3.426356,0,-1,0,3.426356,0,0,4.440892E-16,0,0,3.60669,3.426356,0,0,16.49573,14.75282,0,3.60669,-3.60669,19.54907,50.12573,0.2035925,3.768991,0,0,14.75282
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.597736,2.597736,0,-1,0,2.597736,0,0,4.440892E-16,0,0,2.734459,2.597736,0,0,20.50316,11.14614,0,2.734459,-2.734459,16.6667,42.73504,0.2035925,2.85751,0,0,11.14614
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,2.211159,2.211159,0,-1,0,2.211159,0,0,4.440892E-16,0,0,2.327536,2.211159,0,0,23.54145,8.411675,0,2.327536,-2.327536,14.21326,36.44419,0.2035925,2.432275,0,0,8.411675
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1276,6.08414,0,0,0,14.21326,36.44419,0.2035925,0,0,0,6.08414
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,3.41591,3.41591,0,-1,0,3.41591,0,0,4.440892E-16,0,0,3.595694,3.41591,0,0,26.1276,6.08414,0,3.595694,-3.595694,10.42307,26.72576,0.2035925,3.7575,0,0,6.08414
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.977308,2.364024,0,-1,0,2.364024,0,0,3.613284,4.211015,0,2.488446,2.364024,0,0,30.12281,2.488446,0,2.488446,-2.488446,7.800015,20,0.2035925,6.575039,0,0,2.488446
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2035925,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3911517,0.3911517,9.191152,0,2.661361,0.3911517,94.11781,1.776357E-15,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.2035889,0.4302669,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,4.274944,4.274944,11.92461,0,3.352926,4.274944,57.55984,0,0,0,2.460651,0,0,7.649663,7.26718,24.15961,7.855329,9.727832,0,9.727832,25.30889,64.89446,0.2036397,4.702438,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.43178,16.61038,13.38085,0,13.38085,38.00308,97.4436,0.2035348,0,4.016681,12,21.63123
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,9.935007,8.36,0,-1,0,8.36,86.83665,0,1.575007,2.568508,7.259543,8.8,8.36,0,0,1.050928,28.65314,0,1.540456,-1.540456,36.3793,93.28006,0.2035348,10.92851,5.807635,0,35.91269
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,0,0,0,0,5.641377,0,0,8.403923,0,0,0,0,2.762546,27.11269,2.762546,0,2.762546,39.00008,100,0.2034809,0,6.723139,0,35.51661
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,2.117441,2.117441,0,0,0,2.117441,563.4557,9.701959,0,0,11.93084,2.228885,2.117441,0,0,0,29.59898,0,0,0,39.00008,100,0.2034809,2.329185,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,0,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034809,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,15.61322,15.61322,7.253224,0,2.171066,15.61322,78.78405,3.50073,0,0,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2034809,17.17455,9.840584,12,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2034809,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,8.649373,8.649373,3,0,1.095,8.649373,97.21775,2.462018,0,0,8.408726,5.946708,5.649373,0,0,0,29.59898,0,0,0,39.00008,100,0.2034809,9.51431,6.726981,12,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,9.239594,9.239594,4.417285,0,1.453573,9.239594,54.93872,0,0,0,5.076115,5.076115,4.822309,0,0,0,29.59898,0,0,0,39.00008,100,0.2034809,10.16355,4.060892,12,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.32393,1.32393,0,0,0,1.32393,145.2778,0.5297654,0,0,1.923376,1.393611,1.32393,0,0,0,29.59898,0,0,0,39.00008,100,0.2034809,1.456323,1.538701,0,31.52235
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,14.08035,14.08035,12,0,3.372,14.08035,0,0,0,0,0,2.18984,2.080348,0,0,0,29.59898,0,2.18984,-2.18984,36.69178,94.08131,0.2034809,15.48838,0,12,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,4.365101,4.365101,0,-1,0,4.365101,0,0,0,0,0,4.594843,4.365101,0,0,2.433156,27.40914,0,4.594843,-4.594843,31.84839,81.66238,0.2034809,4.801611,0,0,27.40914
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.953531,2.953531,0,-1,0,2.953531,0,0,4.440892E-16,0,0,3.108979,2.953531,0,0,7.538537,22.81429,0,3.108979,-3.108979,28.57124,73.25945,0.2034809,3.248883,0,0,22.81429
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99296,19.70531,0,0,0,28.57124,73.25945,0.2034809,0,0,0,19.70531
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.499222,3.499222,0,-1,0,3.499222,0,0,4.440892E-16,0,0,3.683392,3.499222,0,0,10.99296,19.70531,0,3.683392,-3.683392,24.68861,63.30399,0.2034809,3.849144,0,0,19.70531
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.57401,1.57401,0,-1,0,1.57401,0,0,2.220446E-16,0,0,1.656852,1.57401,0,0,15.08562,16.02192,0,1.656852,-1.656852,22.94213,58.82586,0.2034809,1.731411,0,0,16.02192
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.272109,1.272109,0,-1,0,1.272109,0,0,0,0,0,1.339062,1.272109,0,0,16.92656,14.36507,0,1.339062,-1.339062,21.53063,55.20665,0.2034809,1.39932,0,0,14.36507
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41441,13.02601,0,0,0,21.53063,55.20665,0.2034809,0,0,0,13.02601
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,6.419611,6.419611,0,-1,0,6.419611,0,0,8.881784E-16,0,0,6.757485,6.419611,0,0,18.41441,13.02601,0,6.757485,-6.757485,14.40762,36.94254,0.2034809,7.061572,0,0,13.02601
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.524,2.524,0,-1,0,2.524,0,0,0,0,0,2.656842,2.524,0,0,25.92273,6.268524,0,2.656842,-2.656842,11.60706,29.76164,0.2034809,2.7764,0,0,6.268524
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.962585,2.962585,0,-1,0,2.962585,0,0,4.440892E-16,0,0,3.118511,2.962585,0,0,28.87477,3.611682,0,3.118511,-3.118511,8.319863,21.33294,0.2034809,3.258844,0,0,3.611682
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.723481,2.723481,11.52348,0,3.251441,2.723481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.33979,0.4931712,8.36,0,8.36,16.25086,41.66878,0.2035474,2.995829,0,12,0.4931712
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.909964,3.909964,12,0,3.372,3.909964,3.350508,0,0,0,0.1310037,0,0,8.090035,7.685534,23.97979,8.017171,7.816538,0,7.816538,23.66628,60.68264,0.2036161,4.300961,0.1048029,12,8.148175
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,11.30502,11.30502,12,0,3.372,11.30502,19.00792,0,0,0,2.14885,0,0,0.6949768,0.660228,16.16325,15.05206,2.809078,0,2.809078,26.3312,67.51576,0.203635,12.43553,1.71908,12,17.2009
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.728551,0,0,8.8,8.36,13.35417,17.58022,13.08855,0,13.08855,38.74809,99.35387,0.2035361,0,3.782841,12,22.30878
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,8.165484,0,0,8.431103,0,0,0,0,0.2656189,29.35992,0.2656189,0,0.2656189,39.00008,100,0.203531,0,6.744883,0,37.79102
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,7.492332,7.492332,0,0,0,7.492332,109.9409,0.3504725,0,0,8.237139,7.886666,7.492332,0,0,0,29.59898,0,0,0,39.00008,100,0.203531,8.241566,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,10.40274,10.40274,3,0,1.095,10.40274,110.0151,3.652223,0,0,11.44458,7.792358,7.40274,0,0,0,29.59898,0,0,0,39.00008,100,0.203531,11.44301,9.155664,12,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,12.14623,12.14623,3.786232,0,1.293917,12.14623,96.88621,2.968023,0,0,11.76802,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.203531,13.36086,9.414418,12,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.966027,6.966027,0,0,0,6.966027,139.0481,2.353471,0,0,9.686131,7.33266,6.966027,0,0,0,29.59898,0,0,0,39.00008,100,0.203531,7.662629,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.203531,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,15.24794,15.24794,10.18459,0,2.912702,15.24794,34.95446,0,0,0,5.329834,5.329834,5.063342,0,0,0,29.59898,0,0,0,39.00008,100,0.203531,16.77273,4.263867,12,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,0,0,0,0,2.173238,0,0,2.173238,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.203531,0,1.73859,0,31.77222
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,7.565199,7.565199,0,0,0,7.565199,20.22114,0,0,0,1.529769,7.963367,7.565199,0,0,0,29.59898,0,6.433598,-6.433598,32.21847,82.6113,0.203531,8.321719,1.223815,0,31.12875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,21.63054,20.36,12,0,3.372,20.36,0,0,1.270535,3.433588,0,8.8,8.36,0,0,7.148442,23.16538,0,8.8,-8.8,22.94246,58.82669,0.203531,23.79359,0,12,23.16538
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,17.90631,8.36,0,-1,0,8.36,0,0,9.546305,11.33694,0,8.8,8.36,0,0,16.92622,14.36538,0,8.8,-8.8,13.66644,35.04209,0.203531,19.69694,0,0,14.36538
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,20.26197,5.287111,0,-1,0,5.287111,0,0,14.97486,17.00106,0,5.56538,5.287111,0,0,26.704,5.56538,0,5.56538,-5.56538,7.800015,20,0.203531,22.28817,0,0,5.56538
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,16.88092,0,0,-1,0,0,0,0,16.88092,18.56901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203531,18.56901,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.796408,0,0,-1,0,0,0,0,1.796408,1.976048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203531,1.976048,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,1.049185,0,0,-1,0,0,0,0,1.049185,1.154104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203531,1.154104,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.382844,0,0,-1,0,0,0,0,2.382844,2.621129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203531,2.621129,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.332862,0,0,-1,0,0,0,0,1.332862,1.466149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203531,1.466149,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.82543,0,0,-1,0,0,0,0,2.82543,3.107973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203531,3.107973,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,2.172058,0,0,-1,0,0,0,0,2.172058,2.389263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203531,2.389263,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.905865,0,0,-1,0,0,0,0,2.905865,3.196452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.203531,3.196452,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,1.05521,1.05521,9.85521,0,2.829368,1.05521,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2035525,1.160731,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.911229,2.911229,11.71123,0,3.298941,2.911229,6.444582,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.2036201,3.202352,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,9.257632,9.257632,12,0,3.372,9.257632,13.32734,0,0,0,1.233796,0,0,2.742368,2.605249,15.98014,15.21686,3.839045,0,3.839045,27.48203,70.4666,0.2036505,10.1834,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,8.621552,8.621552,12,0,3.372,8.621552,42.81123,0,0,0,3.690992,0,0,3.378449,3.209526,12.14109,18.672,6.900518,0,6.900518,34.02843,87.25222,0.203701,9.483706,2.952793,12,22.36299
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,6.800397,6.800397,0,-1,0,6.800397,125.2693,0,0,0,8.518808,7.158313,6.800397,0,0,5.240573,24.88246,1.360496,0,1.360496,35.31911,90.56165,0.2036746,7.480437,6.815047,0,33.40127
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,9.466689,9.466689,5.696377,0,1.777183,9.466689,82.90995,4.440892E-16,0,0,7.848827,3.968749,3.770312,0,0,3.880078,26.10691,3.880078,0,3.880078,39.00008,100,0.2036715,10.41336,6.279062,12,33.95573
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,8.373616,8.373616,3,0,1.095,8.373616,107.0612,3.308455,0,0,8.964892,5.656438,5.373616,0,0,0,29.59898,0,0,0,39.00008,100,0.2036715,9.210978,7.171914,12,38.56387
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,7.459303,7.459303,0,0,0,7.459303,127.6837,1.672413,0,0,9.524311,7.851898,7.459303,0,0,0,29.59898,0,0,0,39.00008,100,0.2036715,8.205234,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,4.541717,4.541717,0,0,0,4.541717,246.7811,6.427343,0,0,11.2081,4.780755,4.541717,0,0,0,29.59898,0,0,0,39.00008,100,0.2036715,4.995888,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,8.608725,8.36,0,-1,0,8.36,64.19448,0,0.2487245,1.109597,5.366659,8.8,8.36,0,0,0,29.59898,0,3.433341,-3.433341,35.38102,90.72038,0.2036715,9.469597,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,3.404818,3.404818,0,0,0,3.404818,160.0075,0,0,0,5.447963,3.584019,3.404818,0,0,3.814824,26.16564,1.863944,0,1.863944,37.14931,95.25446,0.2036354,3.7453,4.35837,0,31.6136
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.707611,4.707611,0,0,0,4.707611,48.0933,0,0,0,2.264046,4.95538,4.707611,0,0,1.95088,27.84319,0,2.691334,-2.691334,34.3124,87.98032,0.2036354,5.178372,1.811237,0,30.10723
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,0,0,0,0,0,0,0,1.084257,0,0,0,0,4.941251,25.15185,1.084257,0,1.084257,35.34101,90.6178,0.2036144,0,0.8674052,0,26.23611
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.497942,2.497942,0,0,0,2.497942,0,0,4.440892E-16,0,0,2.629413,2.497942,0,0,3.856995,26.12768,0,2.629413,-2.629413,32.56937,83.51103,0.2036144,2.747736,0,0,26.12768
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,9.418786,8.36,0,-1,0,8.36,0,0,1.058786,2.000664,0,8.8,8.36,0,0,6.778565,23.49827,0,8.8,-8.8,23.29335,59.72643,0.2036144,10.36066,0,0,23.49827
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.55634,14.69827,0,0,0,23.29335,59.72643,0.2036144,0,0,0,14.69827
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,14.60857,8.36,0,-1,0,8.36,0,0,6.248574,7.709432,0,8.8,8.36,0,0,16.55634,14.69827,0,8.8,-8.8,14.01734,35.94182,0.2036144,16.06943,0,0,14.69827
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.33412,5.89827,0,0,0,14.01734,35.94182,0.2036144,0,0,0,5.89827
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,2.054322,2.054322,0,-1,0,2.054322,0,0,0,0,0,2.162444,2.054322,0,0,26.33412,5.89827,0,2.162444,-2.162444,11.73792,30.09717,0.2036144,2.259754,0,0,5.89827
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,1.070773,1.070773,0,-1,0,1.070773,0,0,0,0,0,1.127129,1.070773,0,0,28.73684,3.735826,0,1.127129,-1.127129,10.54982,27.05077,0.2036144,1.17785,0,0,3.735826
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,2.290517,2.290517,0,-1,0,2.290517,0,0,0,0.04130732,0,2.411071,2.290517,0,0,29.9892,2.608696,0,2.411071,-2.411071,8.008331,20.53414,0.2036144,2.519569,0,0,2.608696
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.639528,0.1877444,0,-1,0,0.1877444,0,0,4.451783,4.915736,0,0.1976257,0.1877444,0,0,32.66817,0.1976257,0,0.1976257,-0.1976257,7.800015,20,0.2036144,5.10348,0,0,0.1976257
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.420431,0,0,-1,0,0,0,0,2.420431,2.662474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036144,2.662474,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.06156492,0,0,-1,0,0,0,0,0.06156492,0.06772141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036144,0.06772141,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.74091,5.74091,12,0,3.372,5.74091,0,0,0,0,0,0,0,6.25909,5.946136,32.88775,0,5.946136,0,5.946136,13.44102,34.46407,0.2036666,6.315001,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.94162,5.351522,8.642011,0,8.642011,21.63955,55.4859,0.2036543,0,0.2256086,12,5.633533
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,9.680737,9.680737,12,0,3.372,9.680737,18.60631,0,0,0,1.801228,0,0,2.319263,2.2033,18.29961,13.12933,4.004527,0,4.004527,25.43857,65.22698,0.2036844,10.64881,1.440982,12,14.93056
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,14.29508,16.73341,11.35279,0,11.35279,36.20878,92.84284,0.2036197,0,2.394236,12,19.7262
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,18.15072,8.36,0,-1,0,8.36,82.07195,0,9.790723,11.60579,6.861215,8.8,8.36,0,0,2.942285,26.95092,0,1.938785,-1.938785,34.16512,87.6027,0.2036197,19.9658,5.488972,0,33.81214
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.706173,4.706173,0,0,0,4.706173,170.1351,0,0,0,8.006852,4.953866,4.706173,0,0,5.09649,25.01214,3.052986,0,3.052986,37.06144,95.02914,0.2035607,5.17679,6.405482,0,33.01899
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,16.2845,16.2845,12,0,3.372,16.2845,21.74596,0,0,0,3.541221,4.509998,4.284498,0,0,2.043504,27.75982,0,0.9687776,-0.9687776,36.04026,92.41074,0.2035607,17.91295,2.832977,12,31.30104
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,23.75051,20.36,12,0,3.372,20.36,34.57569,0,3.390516,5.765567,7.03961,8.8,8.36,0,0,3.119924,26.79105,0,1.76039,-1.76039,34.18464,87.65276,0.2035607,26.12557,5.631688,12,33.83066
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,11.64232,11.64232,9.029116,0,2.620366,11.64232,67.2259,8.881784E-16,0,0,7.826653,2.750741,2.613204,0,0,5.075912,25.03066,5.075912,0,5.075912,39.00008,100,0.2035913,12.80655,6.261322,12,32.85731
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,13.91924,8.36,0,-1,0,8.36,58.00272,0,5.559239,6.951163,4.849028,8.8,8.36,0,0,0,29.59898,0,3.950972,-3.950972,34.83539,89.32133,0.2035913,15.31116,3.879222,0,34.44801
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,8.047483,8.047483,8.489455,0,2.483832,8.047483,48.76973,0,0,0,3.924736,0,0,0.4419716,0.4198731,4.389969,25.64801,4.344609,0,4.344609,38.95705,99.88966,0.2036186,8.852232,3.139789,12,29.57274
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,12.10509,12.10509,8.431227,0,2.4691,12.10509,32.32184,3.469447E-17,0,0,3.912589,3.867229,3.673867,0,0,0.04536024,29.55815,0.04536024,0,0.04536024,39.00008,100,0.2036188,13.3156,3.130071,12,33.47074
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,0,0,0,0,2.035979,0,0,2.035979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2036188,0,1.628783,0,31.63496
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,12.37719,12.37719,12,0,3.372,12.37719,0,0,0,0,0,0.3970449,0.3771926,0,0,0,29.59898,0,0.3970449,-0.3970449,38.58155,98.92687,0.2036188,13.61491,0,12,29.59898
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,11.28443,8.36,0,-1,0,8.36,0,0,2.924432,4.052876,0,8.8,8.36,0,0,0.4411609,29.20193,0,8.8,-8.8,29.30554,75.14227,0.2036188,12.41288,0,0,29.20193
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,10.7747,8.36,0,-1,0,8.36,0,0,2.414696,3.492165,0,8.8,8.36,0,0,10.21894,20.40193,0,8.8,-8.8,20.02953,51.35766,0.2036188,11.85217,0,0,20.40193
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,18.13297,8.36,0,-1,0,8.36,0,0,9.772965,11.58626,0,8.8,8.36,0,0,19.99672,11.60193,0,8.8,-8.8,10.75351,27.57305,0.2036188,19.94626,0,0,11.60193
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.632687,1.632687,0,-1,0,1.632687,0,0,0,0,0,1.718618,1.632687,0,0,29.77449,2.801933,0,1.718618,-1.718618,8.941931,22.92798,0.2036188,1.795956,0,0,2.801933
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.55137,1.02915,0,-1,0,1.02915,0,0,0.5222203,0.6773573,0,1.083315,1.02915,0,0,31.68407,1.083315,0,1.083315,-1.083315,7.800015,20,0.2036188,1.706507,0,0,1.083315
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,7.074119,0,0,-1,0,0,0,0,7.074119,7.781531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036188,7.781531,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036188,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036188,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.4513592,0,0,-1,0,0,0,0,0.4513592,0.4964952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036188,0.4964952,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,4.104327,0,0,-1,0,0,0,0,4.104327,4.51476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036188,4.51476,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036188,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.2036058,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.2035488,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,10.10255,10.10255,12,0,3.372,10.10255,46.62378,0,0,0,4.710192,0,0,1.897447,1.802575,29.25705,3.267633,6.512766,0,6.512766,17.42296,44.67416,0.2035929,11.11281,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,11.75092,8.36,0,-1,0,8.36,95.46185,0,3.39092,4.566012,7.98061,8.8,8.36,0,0,22.74428,9.129123,0,0.8193899,-0.8193899,16.55924,42.45951,0.2035929,12.92601,6.384488,0,17.10973
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,16.38783,16.38783,12,0,3.372,16.38783,37.59555,0,0,0,6.161096,4.61877,4.387832,0,0,23.65472,8.309733,1.542325,0,1.542325,18.02242,46.21125,0.2036021,18.02662,4.928876,12,14.47083
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,15.99432,15.99432,12,0,3.372,15.99432,47.09213,0,0,0,7.532065,4.204547,3.994319,0,0,22.11239,9.697825,3.327518,0,3.327518,21.17918,54.30549,0.2036221,17.59375,6.025652,12,17.22989
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,9.741302,9.741302,12,0,3.372,9.741302,103.0322,0,0,0,10.03668,0,0,2.258698,2.145764,18.78487,12.69259,12.18244,0,12.18244,32.73646,83.93948,0.2036268,10.71543,8.029343,12,22.72927
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,10.74259,10.74259,8.076133,0,2.379262,10.74259,87.58807,0,0,0,9.409226,2.806796,2.666456,0,0,6.60243,23.65679,6.60243,0,6.60243,39.00008,100,0.2036346,11.81685,7.527381,12,33.06602
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.735053,4.735053,0,-1,0,4.735053,218.1042,5.343085,0,0,10.32735,4.984267,4.735053,0,0,0,29.59898,0,0,0,39.00008,100,0.2036346,5.208559,8.261881,0,39.92633
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,0,0,0,0,8.188137,0,0,8.188137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2036346,0,6.550509,0,37.78711
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,13.7002,13.7002,8.694467,0,2.5357,13.7002,38.46073,8.881784E-16,0,0,5.269198,5.269198,5.005738,0,0,0,29.59898,0,0,0,39.00008,100,0.2036346,15.07022,4.215358,12,34.86818
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,7.51358,7.51358,0,0,0,7.51358,28.5523,8.881784E-16,0,0,2.1453,7.909031,7.51358,0,0,0,29.59898,0,5.763731,-5.763731,32.92457,84.42181,0.2036346,8.264938,1.71624,0,31.74428
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.404146,23.83525,0,0,0,32.92457,84.42181,0.2036346,0,0,0,23.83525
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,3.126001,3.126001,0,-1,0,3.126001,0,0,4.440892E-16,0,0,3.290527,3.126001,0,0,6.404146,23.83525,0,3.290527,-3.290527,29.45605,75.52818,0.2036346,3.438601,0,0,23.83525
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,4.115954,4.115954,0,-1,0,4.115954,0,0,8.881784E-16,0,0,4.332584,4.115954,0,0,10.06029,20.54472,0,4.332584,-4.332584,24.88911,63.8181,0.2036346,4.52755,0,0,20.54472
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,15.40526,8.36,0,-1,0,8.36,0,0,7.045255,8.585781,0,8.8,8.36,0,0,14.87427,16.21214,0,8.8,-8.8,15.61309,40.03349,0.2036346,16.94578,0,0,16.21214
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.627039,4.627039,0,-1,0,4.627039,0,0,0,0,0,4.870567,4.627039,0,0,24.65205,7.412136,0,4.870567,-4.870567,10.47906,26.86934,0.2036346,5.089743,0,0,7.412136
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.354087,2.354087,0,-1,0,2.354087,0,0,0,0.175005,0,2.477986,2.354087,0,0,30.06379,2.541569,0,2.477986,-2.477986,7.867038,20.17185,0.2036346,2.589495,0,0,2.541569
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,3.048343,0.06040362,0,-1,0,0.06040362,0,0,2.98794,3.292774,0,0.06358276,0.06040362,0,0,32.8171,0.06358276,0,0.06358276,-0.06358276,7.800015,20,0.2036346,3.353178,0,0,0.06358276
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,2.26762,0,0,-1,0,0,0,0,2.26762,2.494382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036346,2.494382,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5982116,0,0,-1,0,0,0,0,0.5982116,0.6580328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036346,0.6580328,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.611445,0,0,-1,0,0,0,0,1.611445,1.77259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036346,1.77259,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.714155,0,0,-1,0,0,0,0,1.714155,1.88557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2036346,1.88557,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.636691,1.636691,10.43669,0,2.976483,1.636691,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2036712,1.80036,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,1.105603,1.105603,9.905602,0,2.842118,1.105603,17.36234,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.2036901,1.216163,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.901543,1.901543,10.70154,0,3.04349,1.901543,90.05817,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.2037008,2.091697,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,14.44878,14.44878,12,0,3.372,14.44878,31.95748,0,0,0,4.617465,2.577661,2.448778,0,0,5.9033,24.28601,2.039804,0,2.039804,35.33484,90.60198,0.2037129,15.89366,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,9.351674,8.36,0,-1,0,8.36,90.3847,0,0.9916738,1.926841,7.556161,8.8,8.36,0,0,3.863495,26.12183,0,1.243839,-1.243839,34.02372,87.24014,0.2037129,10.28684,6.044929,0,33.67799
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,11.88909,11.88909,8.196402,0,2.40969,11.88909,76.81478,0,0,0,9.13258,3.887041,3.692689,0,0,5.245538,24.87799,5.245538,0,5.245538,39.00008,100,0.2037359,13.078,7.306064,12,34.01057
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,4.34089,4.34089,0,0,0,4.34089,250.9508,6.324141,0,0,10.8935,4.569358,4.34089,0,0,0,29.59898,0,0,0,39.00008,100,0.2037359,4.774979,8.714799,0,40.49248
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,4.406638,4.406638,0,0,0,4.406638,237.749,5.838171,0,0,10.47674,4.638566,4.406638,0,0,0,29.59898,0,0,0,39.00008,100,0.2037359,4.847302,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,0,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2037359,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.528084,1.528084,0,-1,0,1.528084,550.7362,6.807204,0,0,8.415713,1.60851,1.528084,0,0,0,29.59898,0,0,0,39.00008,100,0.2037359,1.680893,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,10.67812,10.67812,5.326083,0,1.683499,10.67812,52.7595,0,1.776357E-15,0,5.633723,5.633723,5.352036,0,0,0,29.59898,0,0,0,39.00008,100,0.2037359,11.74593,4.506978,12,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.970611,4.970611,0,0,0,4.970611,46.16879,0,0,0,2.294871,5.232222,4.970611,0,0,0,29.59898,0,2.937351,-2.937351,35.90384,92.06094,0.2037359,5.467671,1.835897,0,31.89385
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,5.476998,5.476998,0,0,0,5.476998,29.06139,0,0,0,1.591692,5.765261,5.476998,0,0,3.263723,26.66163,0,4.17357,-4.17357,31.50451,80.78063,0.2037359,6.024698,1.273353,0,28.25332
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.636918,3.636918,0,0,0,3.636918,0,0,4.440892E-16,0,0,3.828335,3.636918,0,0,7.901022,22.48806,0,3.828335,-3.828335,27.46909,70.43343,0.2037359,4.00061,0,0,22.48806
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.981078,1.981078,0,-1,0,1.981078,0,0,2.220446E-16,0,0,2.085345,1.981078,0,0,12.15473,18.65972,0,2.085345,-2.085345,25.27094,64.79716,0.2037359,2.179185,0,0,18.65972
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.47178,16.57438,0,0,0,25.27094,64.79716,0.2037359,0,0,0,16.57438
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,3.057923,3.057923,0,-1,0,3.057923,0,0,0,0,0,3.218867,3.057923,0,0,14.47178,16.57438,0,3.218867,-3.218867,21.87796,56.09723,0.2037359,3.363716,0,0,16.57438
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,2.014251,2.014251,0,-1,0,2.014251,0,0,4.440892E-16,0,0,2.120265,2.014251,0,0,18.0483,13.35551,0,2.120265,-2.120265,19.64301,50.36658,0.2037359,2.215677,0,0,13.35551
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.14738,1.14738,0,-1,0,1.14738,0,0,2.220446E-16,0,0,1.207768,1.14738,0,0,20.40415,11.23525,0,1.207768,-1.207768,18.36991,47.10223,0.2037359,1.262118,0,0,11.23525
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,3.405077,3.405077,0,-1,0,3.405077,0,0,4.440892E-16,0,0,3.584292,3.405077,0,0,21.74611,10.02748,0,3.584292,-3.584292,14.59173,37.41462,0.2037359,3.745585,0,0,10.02748
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.234498,1.234498,0,-1,0,1.234498,0,0,2.220446E-16,0,0,1.299472,1.234498,0,0,25.72866,6.443187,0,1.299472,-1.299472,13.22197,33.90241,0.2037359,1.357948,0,0,6.443187
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.968135,1.968135,0,-1,0,1.968135,0,0,2.220446E-16,0,0,2.071721,1.968135,0,0,27.17251,5.143715,0,2.071721,-2.071721,11.03818,28.30297,0.2037359,2.164948,0,0,5.143715
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.5030536,0.5030536,0,-1,0,0.5030536,0,0,1.110223E-16,0,0,0.5295301,0.5030536,0,0,29.47443,3.071995,0,0.5295301,-0.5295301,10.48001,26.87176,0.2037359,0.553359,0,0,3.071995
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.598794,2.415341,0,-1,0,2.415341,0,0,2.183453,2.643332,0,2.542464,2.415341,0,0,30.06279,2.542464,0,2.542464,-2.542464,7.800015,20,0.2037359,5.058673,0,0,2.542464
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.948738,1.948738,10.74874,0,3.055431,1.948738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2037806,2.143611,0,12,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.481966,1.481966,10.28197,0,2.937337,1.481966,19.72614,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,24.52775,7.524,8.652334,0,8.652334,23.93933,61.38278,0.2038073,1.630163,0.2338677,12,7.816335
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.936653,5.936653,12,0,3.372,5.936653,39.58648,0,0,0,2.350112,0,0,6.063347,5.76018,15.87542,15.3111,8.110291,0,8.110291,31.63343,81.1112,0.2038711,6.530318,1.880089,12,17.66121
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,11.5617,11.5617,12,0,3.372,11.5617,46.91792,0,0,0,5.424509,0,0,0.4382995,0.4163845,7.765127,22.61036,5.840893,0,5.840893,37.17459,95.31927,0.2039069,12.71787,4.339607,12,28.03487
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,11.3058,8.36,0,-1,0,8.36,90.05621,0,2.945799,4.076379,7.528699,8.8,8.36,0,0,1.924234,27.86717,0,1.271301,-1.271301,35.83452,91.8832,0.2039069,12.43638,6.022959,0,35.39587
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,9.659713,9.659713,4.98753,0,1.597845,9.659713,85.45676,0,0,0,8.254878,4.918087,4.672183,0,0,3.336791,26.59587,3.336791,0,3.336791,39.00008,100,0.2038955,10.62568,6.603902,12,34.85075
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,21.82801,20.36,12,0,3.372,20.36,41.71563,0,1.468012,3.650813,8.493301,8.8,8.36,0,0,0,29.59898,0,0.3066987,-0.3066987,38.67679,99.17106,0.2038955,24.01081,6.794641,12,38.09228
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,8.519169,8.519169,3,0,1.095,8.519169,92.27756,1.710853,0,0,7.861281,5.809651,5.519169,0,0,0.3407763,29.29228,0.3407763,0,0.3407763,39.00008,100,0.203889,9.371085,6.289025,12,37.15356
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,0,0,0,0,6.579133,0,0,6.579133,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.203889,0,5.263306,0,36.17811
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.203889,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,0,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.203889,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,16.6222,16.6222,12,0,3.372,16.6222,20.36354,0,0,0,3.384869,4.865474,4.6222,0,0,0,29.59898,0,1.480605,-1.480605,37.43938,95.99823,0.203889,18.28442,2.707896,12,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,11.08748,11.08748,10.86807,0,3.085623,11.08748,16.92059,0,0,0,1.876066,0.2309493,0.2194018,0,0,1.645116,28.11837,1.645116,0,1.645116,39.00008,100,0.2038987,12.19622,1.500853,12,29.99444
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2038987,0,0,0,29.59898
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,3.414869,3.414869,0,-1,0,3.414869,0,0,4.440892E-16,0,0,3.594599,3.414869,0,0,0,29.59898,0,3.594599,-3.594599,35.21104,90.28453,0.2038987,3.756356,0,0,29.59898
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,14.49084,8.36,0,-1,0,8.36,0,0,6.130841,7.579926,0,8.8,8.36,0,0,3.993999,26.00438,0,8.8,-8.8,25.93502,66.49993,0.2038987,15.93993,0,0,26.00438
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,9.510121,8.36,0,-1,0,8.36,0,0,1.150122,2.101134,0,8.8,8.36,0,0,13.77178,17.20438,0,8.8,-8.8,16.65901,42.71532,0.2038987,10.46113,0,0,17.20438
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.8328633,0.8328633,0,-1,0,0.8328633,0,0,1.110223E-16,0,0,0.8766983,0.8328633,0,0,23.54955,8.404379,0,0.8766983,-0.8766983,15.73489,40.34579,0.2038987,0.9161497,0,0,8.404379
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.13912,0.13912,0,-1,0,0.13912,0,0,0,0,0,0.1464421,0.13912,0,0,24.52366,7.527681,0,0.1464421,-0.1464421,15.58052,39.94998,0.2038987,0.153032,0,0,7.527681
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.243481,1.243481,0,-1,0,1.243481,0,0,2.220446E-16,0,0,1.308927,1.243481,0,0,24.68638,7.381239,0,1.308927,-1.308927,14.20079,36.41222,0.2038987,1.367829,0,0,7.381239
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.563271,2.563271,0,-1,0,2.563271,0,0,0,0,0,2.69818,2.563271,0,0,26.14074,6.072311,0,2.69818,-2.69818,11.35666,29.11959,0.2038987,2.819598,0,0,6.072311
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.974695,2.974695,0,-1,0,2.974695,0,0,4.440892E-16,0.0667401,0,3.131258,2.974695,0,0,29.13872,3.374131,0,3.131258,-3.131258,8.056026,20.65644,0.2038987,3.272165,0,0,3.374131
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.936423,0.2307294,0,-1,0,0.2307294,0,0,4.705694,5.199336,0,0.2428731,0.2307294,0,0,32.61789,0.2428731,0,0.2428731,-0.2428731,7.800015,20,0.2038987,5.430066,0,0,0.2428731
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.859665,0,0,-1,0,0,0,0,1.859665,2.045631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2038987,2.045631,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.858835,5.858835,12,0,3.372,5.858835,0,0,0,0,0,0,0,6.141165,5.834107,32.88775,0,5.834107,0,5.834107,13.33473,34.19156,0.2039491,6.444718,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.802907,1.802907,10.60291,0,3.018536,1.802907,15.71322,0,0,0,0.2832948,0,0,8.8,8.36,27.05365,5.250696,8.643295,0,8.643295,21.53448,55.21652,0.2039842,1.983198,0.2266358,12,5.533991
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,3.280495,3.280495,11.41486,0,3.22396,3.280495,86.13899,0,0,0,2.825786,0,0,8.134368,7.727649,18.41035,13.02966,10.55344,0,10.55344,31.54635,80.88792,0.2040042,3.608545,2.260628,12,15.85545
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,9.299153,9.299153,12,0,3.372,9.299153,53.53387,0,0,0,4.978197,0,0,2.700847,2.565804,7.856917,22.52775,7.544001,0,7.544001,38.70322,99.23883,0.2040556,10.22907,3.982558,12,27.50595
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.677656,0,0,4.990571,0,0,0,0,0.3129155,29.31735,0.3129155,0,0.3129155,39.00008,100,0.2040496,0,3.992457,0,34.30793
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,0,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2040496,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,8.09125,8.09125,3,0,1.095,8.09125,93.76495,2.227546,0,0,7.586757,5.359211,5.09125,0,0,0,29.59898,0,0,0,39.00008,100,0.2040496,8.900375,6.069406,12,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,7.562293,7.562293,0,0,0,7.562293,158.9059,4.056623,0,0,12.01693,7.960309,7.562293,0,0,0,29.59898,0,0,0,39.00008,100,0.2040496,8.318522,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,8.722138,8.722138,3,0,1.095,8.722138,122.3936,4.652033,0,0,10.67534,6.023304,5.722139,0,0,0,29.59898,0,0,0,39.00008,100,0.2040496,9.594353,8.54027,12,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,8.739999,8.36,0,-1,0,8.36,125.9131,1.726333,0.3799984,1.253998,10.52633,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2040496,9.613998,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,0,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2040496,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,12.18614,12.18614,8.562273,0,2.502255,12.18614,31.30278,0,0,0,3.814602,3.814602,3.623872,0,0,0,29.59898,0,0,0,39.00008,100,0.2040496,13.40476,3.051681,12,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.9392058,0.9392058,0,0,0,0.9392058,172.2269,0.6289269,0,0,1.617565,0.9886377,0.9392058,0,0,0,29.59898,0,0,0,39.00008,100,0.2040496,1.033126,1.294052,0,31.21654
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,26.01194,20.36,12,0,3.372,20.36,0,0,5.651936,8.253129,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2040496,28.61313,0,12,29.59898
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,13.09551,8.36,0,-1,0,8.36,0,0,4.735508,6.045059,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2040496,14.40506,0,0,20.79898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,24.48218,8.36,0,-1,0,8.36,0,0,16.12218,18.5704,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2040496,26.9304,0,0,11.99898
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.859388,3.039029,0,-1,0,3.039029,0,0,0.8203588,1.206298,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.2040496,4.245327,0,0,3.198978
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040496,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,4.520953,0,0,-1,0,0,0,0,4.520953,4.973048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040496,4.973048,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,1.0841,0,0,-1,0,0,0,0,1.0841,1.19251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040496,1.19251,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.898496,0,0,-1,0,0,0,0,1.898496,2.088345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040496,2.088345,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.2150636,0,0,-1,0,0,0,0,0.2150636,0.23657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040496,0.23657,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.575696,0,0,-1,0,0,0,0,2.575696,2.833265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040496,2.833265,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,2.225335,0,0,-1,0,0,0,0,2.225335,2.447868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040496,2.447868,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.547272,1.547272,10.34727,0,2.95386,1.547272,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2040832,1.702,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,3.440548,3.440548,11.73113,0,3.303976,3.440548,3.427696,0,0,0,0.1179315,0,0,8.290584,7.876055,24.52775,7.524,7.993986,0,7.993986,23.31477,59.78134,0.2041515,3.784602,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.08272399,0.08272399,8.882724,0,2.583329,0.08272399,1189.932,0,0,0,0.9843593,0,0,8.8,8.36,16.53377,14.71859,9.344359,0,9.344359,32.17961,82.51165,0.2041278,0.09099638,0.7874874,12,15.70295
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,18.56994,18.56994,12,0,3.372,18.56994,3.979276,0,0,0.06692939,0.7389491,6.915722,6.569936,0,0,7.189408,23.12851,0,6.176773,-6.176773,25.66872,65.81709,0.2041278,20.42693,0.5911593,12,23.86746
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.643337,1.643337,0,-1,0,1.643337,159.2256,0,0,0,2.616614,1.729829,1.643337,0,0,14.05249,16.95174,0.8867853,0,0.8867853,26.50999,67.97421,0.2041109,1.807671,2.093291,0,19.56835
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,0,0,0,0,0,0,0,1.7389,0,0,0,0,13.1657,17.74985,1.7389,0,1.7389,28.15966,72.20412,0.2040778,0,1.39112,0,19.48874
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,9.964119,9.964119,12,0,3.372,9.964119,30.10423,0,0,0,2.999621,0,0,2.035881,1.934087,11.4268,19.31486,4.933708,0,4.933708,32.84019,84.20544,0.204112,10.96053,2.399697,12,22.31448
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,0,0,0,0,0,0,0,1.324074,0,0,0,0,6.493096,23.75519,1.324074,0,1.324074,34.09631,87.42627,0.2040868,0,1.059259,0,25.07927
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,2.140355,2.140355,0,0,0,2.140355,117.3459,0,0,0,2.511619,2.253005,2.140355,0,0,5.169022,24.94686,0.2586136,0,0.2586136,34.34166,88.05535,0.2040818,2.35439,2.009295,0,27.45848
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,4.910408,25.17961,2.43602,0,2.43602,36.65267,93.98101,0.2040355,0,1.948816,0,27.61563
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.178782,1.178782,0,0,0,1.178782,139.2201,0,0,0,1.641103,1.240824,1.178782,0,0,2.474388,27.37203,0.4002789,0,0.4002789,37.03241,94.9547,0.2040279,1.296661,1.312882,0,29.01313
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,13.26378,13.26378,12,0,3.372,13.26378,14.72626,0,0,0,1.953259,1.330295,1.263781,0,0,2.074109,27.73228,0.6229637,0,0.6229637,37.6234,96.47006,0.2040315,14.59016,1.562607,12,29.68554
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,9.648669,9.648669,9.925063,0,2.847041,9.648669,12.02451,0,0,0,1.160205,0,0,0.2763933,0.2625736,1.451145,28.29295,1.422779,0,1.422779,38.97317,99.931,0.2040406,10.61354,0.928164,12,29.45315
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02836668,29.57345,0,0,0,38.97317,99.931,0.2040406,0,0,0,29.57345
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.841999,4.841999,0,-1,0,4.841999,0,0,8.881784E-16,0,0,5.096841,4.841999,0,0,0.02836668,29.57345,0,5.096841,-5.096841,33.60062,86.15527,0.2040406,5.326199,0,0,29.57345
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,24.26797,8.36,0,-1,0,8.36,0,0,15.90797,18.33477,0,8.8,8.36,0,0,5.691524,24.47661,0,8.8,-8.8,24.32461,62.37067,0.2040406,26.69477,0,0,24.47661
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,15.25204,8.36,0,-1,0,8.36,0,0,6.892035,8.417238,0,8.8,8.36,0,0,15.4693,15.67661,0,8.8,-8.8,15.0486,38.58607,0.2040406,16.77724,0,0,15.67661
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,2.169708,2.169708,0,-1,0,2.169708,0,0,0,0,0,2.283903,2.169708,0,0,25.24708,6.876607,0,2.283903,-2.283903,12.64115,32.41314,0.2040406,2.386678,0,0,6.876607
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.76821,2.76821,0,-1,0,2.76821,0,0,0,0,0,2.913905,2.76821,0,0,27.78475,4.592704,0,2.913905,-2.913905,9.569625,24.53745,0.2040406,3.045031,0,0,4.592704
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.786962,1.594859,0,-1,0,1.594859,0,0,4.192102,4.770799,0,1.678799,1.594859,0,0,31.02242,1.678799,0,1.678799,-1.678799,7.800015,20,0.2040406,6.365658,0,0,1.678799
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,3.234009,0,0,-1,0,0,0,0,3.234009,3.55741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040406,3.55741,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.923935,0,0,-1,0,0,0,0,3.923935,4.316329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040406,4.316329,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,4.550749,0,0,-1,0,0,0,0,4.550749,5.005824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040406,5.005824,0,0,0
