Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.622927,0,0,-1,0,0,0,0,3.622927,3.985219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2040406,3.985219,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,4.365793,4.365793,12,0,3.372,4.365793,0,0,0,0,0,0,0,7.634207,7.252497,32.88775,0,7.252497,0,7.252497,14.68034,37.64182,0.2041027,4.802372,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.708918,2.708918,11.50892,0,3.247756,2.708918,5.909638,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,25.63526,6.527247,8.520087,0,8.520087,22.7632,58.36707,0.2041635,2.979809,0.1280698,12,6.687334
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,8.579895,8.579895,12,0,3.372,8.579895,14.728,0,0,0,1.263647,0,0,3.420105,3.249099,17.11517,14.19533,4.512747,0,4.512747,27.04437,69.3444,0.2041986,9.437885,1.010918,12,15.45897
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.06827845,0.06827845,8.868279,0,2.579674,0.06827845,3000.984,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,12.60242,18.2568,10.40903,0,10.40903,36.91924,94.66453,0.2041544,0.07510629,1.63922,12,20.30582
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,9.817035,8.36,0,-1,0,8.36,54.61677,0,1.457035,2.438738,4.565962,8.8,8.36,0,0,2.193398,27.62492,0,4.234038,-4.234038,32.45617,83.22078,0.2041544,10.79874,3.652769,0,32.19088
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,12.903,12.903,12,0,3.372,12.903,46.93037,0,0,0,6.055425,0.9505269,0.9030005,0,0,6.897885,23.39088,5.104898,0,5.104898,37.2991,95.63853,0.2041842,14.1933,4.84434,12,29.44631
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,0,0,0,0,4.812001,0,0,6.604987,0,0,0,0,1.792986,27.98529,1.792986,0,1.792986,39.00008,100,0.2041502,0,5.283989,0,34.59028
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,0,0,0,0,10.39956,0,0,10.39956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2041502,0,8.31965,0,39.99854
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,17.13482,17.13482,9.544555,0,2.750772,17.13482,46.62873,8.881784E-16,0,0,7.989747,7.989747,7.59026,0,0,0,29.59898,0,0,0,39.00008,100,0.2041502,18.8483,6.391798,12,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.863936,5.863936,0,-1,0,5.863936,59.75602,0,0,0,3.504055,6.172564,5.863936,0,0,0,29.59898,0,2.668509,-2.668509,36.18722,92.78757,0.2041502,6.450329,2.803244,0,33.10303
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,0,0,0,0,1.199102,0,0,4.164112,0,0,0,0,2.96501,26.93047,2.96501,0,2.96501,39.00008,100,0.204094,0,3.33129,0,31.09458
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,0,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.204094,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,5.093022,5.093022,0,0,0,5.093022,39.19719,0,0,0,1.996321,5.361076,5.093022,0,0,0,29.59898,0,3.364755,-3.364755,35.45332,90.90575,0.204094,5.602325,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,7.003215,7.003215,0,0,0,7.003215,0,0,0,0,0,7.371805,7.003215,0,0,3.738616,26.23422,0,7.371805,-7.371805,27.68275,70.98127,0.204094,7.703536,0,0,26.23422
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,21.06189,8.36,0,-1,0,8.36,0,0,12.70189,14.80808,0,8.8,8.36,0,0,11.92951,18.86242,0,8.8,-8.8,18.40674,47.19666,0.204094,23.16808,0,0,18.86242
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,4.051731,4.051731,0,-1,0,4.051731,0,0,0,0,0,4.26498,4.051731,0,0,21.70729,10.06242,0,4.26498,-4.26498,13.91105,35.66929,0.204094,4.456904,0,0,10.06242
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.44616,5.797438,0,0,0,13.91105,35.66929,0.204094,0,0,0,5.797438
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.834375,3.834375,0,-1,0,3.834375,0,0,4.440892E-16,0,0,4.036184,3.834375,0,0,26.44616,5.797438,0,4.036184,-4.036184,9.65654,24.76031,0.204094,4.217813,0,0,5.797438
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.981324,1.673191,0,-1,0,1.673191,0,0,0.3081334,0.5062659,0,1.761254,1.673191,0,0,30.93081,1.761254,0,1.761254,-1.761254,7.800015,20,0.204094,2.179457,0,0,1.761254
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.750861,0,0,-1,0,0,0,0,1.750861,1.925947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204094,1.925947,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.851905,0,0,-1,0,0,0,0,2.851905,3.137095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204094,3.137095,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.321409,0,0,-1,0,0,0,0,2.321409,2.55355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204094,2.55355,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.285592,0,0,-1,0,0,0,0,1.285592,1.414152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204094,1.414152,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204094,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.840652,2.840652,11.64065,0,3.281085,2.840652,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2041611,3.124718,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.6139703,0.6139703,9.41397,0,2.717735,0.6139703,123.62,1.776357E-15,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.2041556,0.6753673,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,6.73953,6.73953,12,0,3.372,6.73953,49.69361,0,0,0,3.349116,0,0,5.26047,4.997447,15.40876,15.73109,8.346562,0,8.346562,32.30029,82.82108,0.2042176,7.413483,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,8.491348,8.491348,9.365988,0,2.705595,8.491348,72.32689,0,0,0,6.141528,0,0,0.8746393,0.8309073,7.062201,23.243,6.972435,0,6.972435,38.91492,99.78165,0.2042515,9.340484,4.913222,12,29.38453
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,11.57803,8.36,0,-1,0,8.36,111.9949,0.4730105,3.218028,4.375831,9.362776,8.8,8.36,0,0,0.08976562,29.51819,0.08976562,0,0.08976562,39.00008,100,0.2042498,12.73583,7.490221,0,38.88097
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,0,0,0,0,9.597342,0,0,9.597342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2042498,0,7.677874,0,39.19632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,18.88165,18.88165,10.52164,0,2.997976,18.88165,62.25825,2.955381,0,0.409809,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2042498,20.76981,9.404305,12,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,3.414067,3.414067,0,0,0,3.414067,357.2315,8.602368,0,0,12.19612,3.593754,3.414067,0,0,0,29.59898,0,0,0,39.00008,100,0.2042498,3.755473,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,11.91594,11.91594,3.555942,0,1.235653,11.91594,95.43549,2.572037,0,0,11.37204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2042498,13.10754,9.09763,12,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,15.47687,8.36,0,-1,0,8.36,102.7705,0,7.116867,8.664554,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.2042498,17.02455,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,7.588106,7.588106,0,0,0,7.588106,96.18314,0,8.881784E-16,0,7.298478,7.98748,7.588106,0,0,0.2315379,29.39059,0,0.6890012,-0.6890012,38.05415,97.57455,0.2042498,8.346916,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,7.18763,7.18763,0,0,0,7.18763,70.60933,0,0,0,5.075138,7.565927,7.18763,0,0,0.9970948,28.70159,0,2.490789,-2.490789,35.42863,90.84245,0.2042498,7.906394,4.06011,0,33.77673
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,24.9102,20.36,12,0,3.372,20.36,9.10997,0,4.550202,7.041222,1.85479,8.8,8.36,0,0,3.764638,26.2108,0,6.94521,-6.94521,28.10773,72.07097,0.2042498,27.40122,1.483832,12,28.06559
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,11.47424,11.47424,12,0,3.372,11.47424,0,0,0,0,0,0,0,0.5257645,0.4994763,11.48154,19.26559,0.4994763,0,0.4994763,28.58158,73.28596,0.204254,12.62166,0,12,19.26559
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.7425,5.7425,0,-1,0,5.7425,0,0,0,0,0,6.044737,5.7425,0,0,10.98206,19.71512,0,6.044737,-6.044737,22.20987,56.94827,0.204254,6.31675,0,0,19.71512
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,25.53347,8.36,0,-1,0,8.36,0,0,17.17347,19.72682,0,8.8,8.36,0,0,17.69844,13.67039,0,8.8,-8.8,12.93385,33.16366,0.204254,28.08682,0,0,13.67039
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47621,4.870386,0,0,0,12.93385,33.16366,0.204254,0,0,0,4.870386
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.416192,1.416192,0,-1,0,1.416192,0,0,2.220446E-16,0,0,1.490729,1.416192,0,0,27.47621,4.870386,0,1.490729,-1.490729,11.36249,29.13452,0.204254,1.557811,0,0,4.870386
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.616328,3.210674,0,-1,0,3.210674,0,0,0.405654,0.7672868,0,3.379657,3.210674,0,0,29.13258,3.379657,0,3.379657,-3.379657,7.800015,20,0.204254,3.977961,0,0,3.379657
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,2.274493,0,0,-1,0,0,0,0,2.274493,2.501942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204254,2.501942,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.173687,0,0,-1,0,0,0,0,1.173687,1.291056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204254,1.291056,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.868504,0,0,-1,0,0,0,0,2.868504,3.155354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204254,3.155354,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.757925,0,0,-1,0,0,0,0,3.757925,4.133718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204254,4.133718,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.455631,0,0,-1,0,0,0,0,2.455631,2.701194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.204254,2.701194,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,3.138505,3.138505,11.9385,0,3.356442,3.138505,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.204325,3.452355,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,3.019907,3.019907,11.36112,0,3.210363,3.019907,19.27805,0,0,0,0.5821791,0,0,8.341209,7.924149,24.52775,7.524,8.506329,0,8.506329,23.80082,61.02762,0.2043816,3.321898,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,16.02143,15.1797,10.79035,0,10.79035,34.03744,87.27531,0.2043285,0,1.944276,12,17.61004
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,2.07625,2.07625,0,0,0,2.07625,147.9376,0,0,0,3.071555,2.185526,2.07625,0,0,5.231081,24.89101,0.8860289,0,0.8860289,34.878,89.43059,0.2043117,2.283875,2.457244,0,27.96256
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0,0,0,3.794832,0,0,0,0,4.345051,25.68843,3.794832,0,3.794832,38.47809,98.66158,0.2042402,0,3.035866,0,29.48326
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,9.525504,9.525504,4.766664,0,1.541966,9.525504,58.36462,0,0,0,5.559525,5.009305,4.758841,0,0,0.5502194,29.10378,0.5502194,0,0.5502194,39.00008,100,0.2042433,10.47806,4.44762,12,34.66331
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,12.76541,12.76541,9.130251,0,2.645954,12.76541,29.97541,0,0,0,3.826485,3.826485,3.635161,0,0,0,29.59898,0,0,0,39.00008,100,0.2042433,14.04195,3.061188,12,33.42546
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,0,0,0,0,3.849509,0,0,3.849509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2042433,0,3.079607,0,33.44849
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.857116,5.857116,0,0,0,5.857116,68.79904,0,0,0,4.02964,6.165385,5.857116,0,0,0,29.59898,0,2.135746,-2.135746,36.74881,94.22752,0.2042433,6.442827,3.223711,0,33.62862
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,9.751597,8.36,0,-1,0,8.36,62.42499,0,1.391597,2.366757,5.218729,8.8,8.36,0,0,2.373051,27.46323,0,3.581271,-3.581271,32.97381,84.54807,0.2042433,10.72676,4.174984,0,32.68196
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.570083,3.570083,0,0,0,3.570083,134.8447,0,0,0,4.814066,3.757982,3.570083,0,0,6.352241,23.88196,1.056084,0,1.056084,33.9757,87.11701,0.2042234,3.927091,3.851253,0,28.69603
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,0,0,0,0,0,0,0,1.90557,0,0,0,0,5.296157,24.83244,1.90557,0,1.90557,35.78349,91.75234,0.2041875,0,1.524456,0,26.73801
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,0,0,0,0,0,0,0,0.5610988,0,0,0,0,3.390587,26.54745,0.5610988,0,0.5610988,36.31579,93.11723,0.2041769,0,0.448879,0,27.10855
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,16.10277,16.10277,12,0,3.372,16.10277,0,0,0,0,0,4.318704,4.102768,0,0,2.829488,27.05244,0,4.318704,-4.318704,31.76348,81.44465,0.2041769,17.71305,0,12,27.05244
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,17.20117,8.36,0,-1,0,8.36,0,0,8.841166,10.56128,0,8.8,8.36,0,0,7.628048,22.73373,0,8.8,-8.8,22.48746,57.66004,0.2041769,18.92128,0,0,22.73373
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40583,13.93373,0,0,0,22.48746,57.66004,0.2041769,0,0,0,13.93373
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40583,13.93373,0,0,0,22.48746,57.66004,0.2041769,0,0,0,13.93373
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,4.369067,4.369067,0,-1,0,4.369067,0,0,0,0,0,4.599018,4.369067,0,0,17.40583,13.93373,0,4.599018,-4.599018,17.63967,45.22984,0.2041769,4.805973,0,0,13.93373
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,4.116437,4.116437,0,-1,0,4.116437,0,0,8.881784E-16,0,0,4.333092,4.116437,0,0,22.51584,9.334718,0,4.333092,-4.333092,13.07219,33.51837,0.2041769,4.528081,0,0,9.334718
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.24436,1.24436,0,-1,0,1.24436,0,0,2.220446E-16,0,0,1.309853,1.24436,0,0,27.33039,5.001626,0,1.309853,-1.309853,11.69149,29.97811,0.2041769,1.368796,0,0,5.001626
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.7562882,0.7562882,0,-1,0,0.7562882,0,0,1.110223E-16,0,0,0.7960929,0.7562882,0,0,28.78578,3.691772,0,0.7960929,-0.7960929,10.85233,27.82643,0.2041769,0.831917,0,0,3.691772
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.983074,2.750896,0,-1,0,2.750896,0,0,2.232178,2.730486,0,2.895679,2.750896,0,0,29.67033,2.895679,0,2.895679,-2.895679,7.800015,20,0.2041769,5.481381,0,0,2.895679
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02859405,0,0,-1,0,0,0,0,0.02859405,0.03145345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2041769,0.03145345,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5934224,0,0,-1,0,0,0,0,0.5934224,0.6527646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2041769,0.6527646,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.908872,1.908872,10.70887,0,3.045345,1.908872,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2042194,2.099759,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,3.009247,3.009247,11.36857,0,3.212249,3.009247,8.958972,0,0,0,0.2695976,0,0,8.359324,7.941358,24.52775,7.524,8.210956,0,8.210956,23.52061,60.30912,0.2042816,3.310172,0.2156781,12,7.793598
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,3.126727,3.126727,11.36398,0,3.211087,3.126727,44.19776,0,0,0,1.381943,0,0,8.237251,7.825389,16.3168,14.91386,9.207332,0,9.207332,32.25545,82.70611,0.204325,3.4394,1.105555,12,16.2958
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,10.36307,10.36307,12,0,3.372,10.36307,26.01619,0,0,0,2.696076,0,0,1.63693,1.555083,7.109466,23.20046,4.251159,0,4.251159,36.28845,93.04712,0.2043536,11.39938,2.156861,12,25.89653
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,3.158835,3.158835,0,-1,0,3.158835,152.1631,0,0,0,4.806582,3.325089,3.158835,0,0,2.858307,27.0265,1.481493,0,1.481493,37.69392,96.65088,0.2043258,3.474718,3.845266,0,31.83308
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,12.45528,12.45528,8.48093,0,2.481675,12.45528,44.64245,0,0,0,5.560344,4.18353,3.974354,0,0,1.376814,28.35985,1.376814,0,1.376814,39.00008,100,0.2043337,13.70081,4.448275,12,33.92019
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,11.68537,11.68537,4.946381,0,1.587434,11.68537,60.70561,8.881784E-16,0,0,7.093677,7.093677,6.738993,0,0,0,29.59898,0,0,0,39.00008,100,0.2043337,12.85391,5.674942,12,36.69265
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,0,0,0,0,5.348619,0,0,5.348619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2043337,0,4.278895,0,34.9476
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,13.95895,13.95895,7.371391,0,2.200962,13.95895,49.67619,8.881784E-16,0,0,6.934276,6.934276,6.587563,0,0,0,29.59898,0,0,0,39.00008,100,0.2043337,15.35485,5.547421,12,36.53325
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,11.4878,8.36,0,-1,0,8.36,71.36146,0,3.127798,4.276578,5.965817,8.8,8.36,0,0,0,29.59898,0,2.834183,-2.834183,36.01259,92.33978,0.2043337,12.63658,4.772654,0,35.5648
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,10.47167,10.47167,6.911271,0,2.084551,10.47167,65.8623,8.881784E-16,0,0,6.896885,3.747794,3.560404,0,0,3.149091,26.7648,3.149091,0,3.149091,39.00008,100,0.2043519,11.51884,5.517509,12,33.66168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,0,0,0,0,5.198322,0,0,5.198322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2043519,0,4.158658,0,34.7973
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,0,0,0,0,1.155993,0,0,1.155993,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2043519,0,0.9247941,0,30.75497
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2043519,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,8.263423,8.263423,0,-1,0,8.263423,0,0,1.776357E-15,0.7297648,0,8.698339,8.263423,0,0,0,29.59898,0,8.698339,-8.698339,29.83122,76.49017,0.2043519,9.089765,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.973901,5.973901,0,-1,0,5.973901,0,0,8.881784E-16,0,0,6.288316,5.973901,0,0,9.664822,20.90064,0,6.288316,-6.288316,23.20275,59.49413,0.2043519,6.57129,0,0,20.90064
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,8.32073,8.32073,0,-1,0,8.32073,0,0,0,0.7928032,0,8.758663,8.32073,0,0,16.65184,14.61232,0,8.758663,-8.758663,13.97031,35.82125,0.2043519,9.152803,0,0,14.61232
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,3.122159,3.122159,0,-1,0,3.122159,0,0,4.440892E-16,0,0,3.286483,3.122159,0,0,26.38369,5.853659,0,3.286483,-3.286483,10.50606,26.93855,0.2043519,3.434375,0,0,5.853659
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.850369,2.438817,0,-1,0,2.438817,0,0,0.4115513,0.6965882,0,2.567176,2.438817,0,0,30.03534,2.567176,0,2.567176,-2.567176,7.800015,20,0.2043519,3.135406,0,0,2.567176
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,5.044133,0,0,-1,0,0,0,0,5.044133,5.548546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2043519,5.548546,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3862938,0,0,-1,0,0,0,0,0.3862938,0.4249232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2043519,0.4249232,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.566578,0,0,-1,0,0,0,0,2.566578,2.823236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2043519,2.823236,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,5.723717,0,0,-1,0,0,0,0,5.723717,6.296088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2043519,6.296088,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,2.221688,0,0,-1,0,0,0,0,2.221688,2.443857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2043519,2.443857,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.814043,1.814043,10.61404,0,3.021353,1.814043,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2043916,1.995448,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.400153,2.400153,11.20015,0,3.169639,2.400153,29.4473,1.776357E-15,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.2044331,2.640168,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,6.643248,6.643248,12,0,3.372,6.643248,46.354,0,0,0,3.079411,0,0,5.356752,5.088915,15.46097,15.6841,8.168326,0,8.168326,32.08167,82.26051,0.2044935,7.307572,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,10.71297,10.71297,12,0,3.372,10.71297,55.17534,0,0,0,5.910916,0,0,1.287032,1.222681,7.292647,23.03559,7.133597,0,7.133597,38.84919,99.61311,0.2045377,11.78426,4.728733,12,28.94651
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,11.58667,8.36,0,-1,0,8.36,104.0264,0,3.226671,4.385338,8.69661,8.8,8.36,0,0,0.1590506,29.45583,0,0.1033894,-0.1033894,38.74021,99.33366,0.2045377,12.74534,6.957288,0,38.15244
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,12.14199,12.14199,3.781993,0,1.292844,12.14199,81.36676,0.8056192,0,0,9.879547,8.8,8.36,0,0,0.2739277,29.35244,0.2739277,0,0.2739277,39.00008,100,0.2045326,13.35619,7.903637,12,39.23199
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.715611,4.715611,0,0,0,4.715611,251.4883,6.895407,0,0,11.85921,4.963801,4.715611,0,0,0,29.59898,0,0,0,39.00008,100,0.2045326,5.187172,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,8.112518,8.112518,3,0,1.095,8.112518,145.2811,6.404356,0,0,11.78595,5.381598,5.112518,0,0,0,29.59898,0,0,0,39.00008,100,0.2045326,8.92377,9.428763,12,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,0,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2045326,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,14.7377,8.36,0,-1,0,8.36,88.63846,0,6.377698,7.851468,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.2045326,16.21147,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.375868,2.375868,0,0,0,2.375868,300.3397,3.090511,0,0,7.135675,2.500914,2.375868,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.2045036,2.613455,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,7.689636,7.689636,3.104279,0,1.121382,7.689636,62.7688,0,0,0,4.826692,4.826692,4.585357,0,0,0,29.59898,0,0,0,39.00008,100,0.2045036,8.458599,3.861353,12,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,15.46031,15.46031,12,0,3.372,15.46031,13.1063,0,1.776357E-15,0,2.026275,3.642431,3.460309,0,0,0,29.59898,0,1.616156,-1.616156,37.2965,95.63186,0.2045036,17.00634,1.62102,12,31.62525
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,16.54108,16.54108,12,0,3.372,16.54108,0,0,0,0,0,4.780082,4.541078,0,0,1.795728,27.98282,0,4.780082,-4.780082,32.25785,82.71227,0.2045036,18.19518,0,12,27.98282
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,20.19465,8.36,0,-1,0,8.36,0,0,11.83465,13.85412,0,8.8,8.36,0,0,7.10693,23.20274,0,8.8,-8.8,22.98184,58.92767,0.2045036,22.21412,0,0,23.20274
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,6.674494,6.674494,0,-1,0,6.674494,0,0,8.881784E-16,0,0,7.025783,6.674494,0,0,16.88471,14.40274,0,7.025783,-7.025783,15.57601,39.93841,0.2045036,7.341943,0,0,14.40274
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69113,7.376958,0,0,0,15.57601,39.93841,0.2045036,0,0,0,7.376958
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69113,7.376958,0,0,0,15.57601,39.93841,0.2045036,0,0,0,7.376958
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.312503,2.312503,0,-1,0,2.312503,0,0,0,0,0,2.434214,2.312503,0,0,24.69113,7.376958,0,2.434214,-2.434214,13.01013,33.35923,0.2045036,2.543754,0,0,7.376958
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.827805,1.827805,0,-1,0,1.827805,0,0,2.220446E-16,0,0,1.924005,1.827805,0,0,27.39582,4.942744,0,1.924005,-1.924005,10.98205,28.15903,0.2045036,2.010585,0,0,4.942744
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,2.134791,2.134791,0,-1,0,2.134791,0,0,4.440892E-16,0,0,2.247148,2.134791,0,0,29.5336,3.018739,0,2.247148,-2.247148,8.613344,22.08545,0.2045036,2.34827,0,0,3.018739
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.637263,0.7330115,0,-1,0,0.7330115,0,0,0.9042518,1.067978,0,0.771591,0.7330115,0,0,32.03043,0.771591,0,0.771591,-0.771591,7.800015,20,0.2045036,1.80099,0,0,0.771591
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.868506,0,0,-1,0,0,0,0,1.868506,2.055357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2045036,2.055357,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,4.558248,0,0,-1,0,0,0,0,4.558248,5.014072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2045036,5.014072,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.931728,1.931728,10.73173,0,3.051127,1.931728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2045461,2.124901,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.957822,2.957822,11.75782,0,3.310729,2.957822,7.44523,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.2046108,3.253604,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,10.61526,10.61526,12,0,3.372,10.61526,9.126039,0,0,0,0.9687524,0,0,1.384743,1.315506,15.94754,15.24619,2.284259,0,2.284259,26.03795,66.76385,0.2046274,11.67678,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,8.825861,8.825861,12,0,3.372,8.825861,8.344888,0,0,0,0.7365081,0,0,3.174139,3.015432,13.66328,17.30203,3.75194,0,3.75194,29.59736,75.89051,0.2046568,9.708447,0.5892065,12,18.03854
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,13.81962,8.36,0,-1,0,8.36,37.31235,0,5.459624,6.841587,3.119313,8.8,8.36,0,0,9.911338,20.67877,0,5.680687,-5.680687,23.60939,60.53677,0.2046568,15.20159,2.49545,0,23.79809
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.963803,3.963803,0,0,0,3.963803,55.35516,0,0,0,2.19417,4.172424,3.963803,0,0,16.22321,14.99809,0,1.978255,-1.978255,21.52412,55.18995,0.2046568,4.360184,1.755336,0,17.19226
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,0,0,0,0,0,0,0,1.664832,0,0,0,0,18.42127,13.01983,1.664832,0,1.664832,23.10352,59.23968,0.2046256,0,1.331866,0,14.68466
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,14.26539,14.26539,12,0,3.372,14.26539,43.21792,0,0,0,6.165205,2.384622,2.26539,0,0,16.75644,14.51818,3.780584,0,3.780584,26.6901,68.43601,0.2046472,15.69193,4.932164,12,20.68339
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,3.079083,3.079083,7.459766,0,2.223321,3.079083,271.6592,0,0,0,8.364612,0,0,4.380683,4.161649,12.97586,17.92071,12.52626,0,12.52626,38.57355,98.90635,0.2045275,3.386991,6.691689,12,26.28532
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,13.66665,8.36,0,-1,0,8.36,62.67955,0,5.30665,6.673315,5.24001,8.8,8.36,0,0,0.4495964,29.19434,0,3.55999,-3.55999,34.821,89.28442,0.2045275,15.03331,4.192008,0,34.43435
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,26.83156,20.36,12,0,3.372,20.36,26.2572,0,6.471555,9.154711,5.345965,8.8,8.36,0,0,4.40514,25.63435,0,3.454035,-3.454035,31.18012,79.94888,0.2045275,29.51471,4.276772,12,30.98032
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,11.6821,11.6821,12,0,3.372,11.6821,32.48829,0,0,0,3.795315,0,0,0.3179005,0.3020054,8.242957,22.18032,4.09732,0,4.09732,35.06718,89.91567,0.2045517,12.85031,3.036252,12,25.97563
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,15.33018,15.33018,12,0,3.372,15.33018,11.36338,0,0,0,1.742026,3.505448,3.330176,0,0,4.145637,25.8679,0,1.763423,-1.763423,33.20837,85.1495,0.2045517,16.86319,1.39362,12,27.60993
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.104995,24.10448,0,0,0,33.20837,85.1495,0.2045517,0,0,0,24.10448
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,7.237926,7.237926,0,-1,0,7.237926,0,0,0,0,0,7.618869,7.237926,0,0,6.104995,24.10448,0,7.618869,-7.618869,25.17738,64.55725,0.2045517,7.961718,0,0,24.10448
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,16.64741,8.36,0,-1,0,8.36,0,0,8.287412,9.952152,0,8.8,8.36,0,0,14.57041,16.48561,0,8.8,-8.8,15.90136,40.77264,0.2045517,18.31215,0,0,16.48561
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.9101936,0.9101936,0,-1,0,0.9101936,0,0,0,0,0,0.9580985,0.9101936,0,0,24.34818,7.685614,0,0.9580985,-0.9580985,14.89144,38.1831,0.2045517,1.001213,0,0,7.685614
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,3.217582,3.217582,0,-1,0,3.217582,0,0,4.440892E-16,0,0,3.386928,3.217582,0,0,25.41274,6.727515,0,3.386928,-3.386928,11.3213,29.02892,0.2045517,3.53934,0,0,6.727515
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.9146199,0.9146199,0,-1,0,0.9146199,0,0,1.110223E-16,0,0,0.9627578,0.9146199,0,0,29.17599,3.340587,0,0.9627578,-0.9627578,10.30647,26.42679,0.2045517,1.006082,0,0,3.340587
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24572,2.377829,0,0,0,10.30647,26.42679,0.2045517,0,0,0,2.377829
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.615493,2.258938,0,-1,0,2.258938,0,0,1.356555,1.718104,0,2.377829,2.258938,0,0,30.24572,2.377829,0,2.377829,-2.377829,7.800015,20,0.2045517,3.977042,0,0,2.377829
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,1.084567,0,0,-1,0,0,0,0,1.084567,1.193023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2045517,1.193023,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.5080998,0,0,-1,0,0,0,0,0.5080998,0.5589098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2045517,0.5589098,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,5.41944,0,0,-1,0,0,0,0,5.41944,5.961384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2045517,5.961384,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.439433,1.439433,10.23943,0,2.926576,1.439433,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2045814,1.583376,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.325403,1.325403,10.1254,0,2.897727,1.325403,60.38309,1.776357E-15,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.2045931,1.457944,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,7.930085,7.930085,12,0,3.372,7.930085,26.06812,0,0,0,2.067224,0,0,4.069915,3.866419,15.36743,15.76829,5.933643,0,5.933643,30.0504,77.05215,0.2046371,8.723094,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,12.64811,12.64811,12,0,3.372,12.64811,17.58009,0,0,0,2.223549,0.6822248,0.6481135,0,0,9.43379,21.10857,1.541324,0,1.541324,31.51263,80.80145,0.2046458,13.91292,1.778839,12,23.33212
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,11.14885,8.36,0,-1,0,8.36,55.97795,0,2.788846,3.903731,4.679757,8.8,8.36,0,0,7.892466,22.49576,0,4.120244,-4.120244,27.16951,69.66527,0.2046458,12.26373,3.743805,0,27.17551
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,4.115534,4.115534,0,0,0,4.115534,174.0628,0,0,0,7.163615,4.332141,4.115534,0,0,12.47051,18.37551,2.831474,0,2.831474,29.85568,76.55287,0.2045931,4.527088,5.730892,0,25.53913
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,7.37078,7.37078,0,0,0,7.37078,131.9612,0,0,0,9.726571,7.758717,7.37078,0,0,9.639041,20.92384,1.967855,0,1.967855,31.72255,81.33971,0.2045564,8.107859,7.781257,0,30.65041
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.36987,1.36987,0,0,0,1.36987,705.9294,0.5571618,0,0,9.670317,1.441969,1.36987,0,0,7.671186,22.69491,7.671186,0,7.671186,39.00008,100,0.2044136,1.506857,7.736253,0,32.36523
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.712288,3.712288,0,0,0,3.712288,199.4147,3.495178,0,0,7.40285,3.907672,3.712288,0,0,0,29.59898,0,0,0,39.00008,100,0.2044136,4.083517,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.77703,1.77703,0,-1,0,1.77703,453.4361,6.187138,0,0,8.057695,1.870558,1.77703,0,0,0,29.59898,0,0,0,39.00008,100,0.2044136,1.954733,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,4.524015,4.524015,0,0,0,4.524015,115.2798,0.4531555,0,0,5.215277,4.762121,4.524015,0,0,0,29.59898,0,0,0,39.00008,100,0.2044136,4.976417,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.641348,1.641348,0,0,0,1.641348,248.9391,2.358223,0,0,4.085958,1.727735,1.641348,0,0,0,29.59898,0,0,0,39.00008,100,0.2044136,1.805483,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,5.751732,5.751732,0,0,0,5.751732,23.85922,8.881784E-16,0,0,1.372319,6.054454,5.751732,0,0,0,29.59898,0,4.682136,-4.682136,34.06467,87.34514,0.2044136,6.326905,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.202374,24.91684,0,0,0,34.06467,87.34514,0.2044136,0,0,0,24.91684
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,11.38503,8.36,0,-1,0,8.36,0,0,3.025027,4.163529,0,8.8,8.36,0,0,5.202374,24.91684,0,8.8,-8.8,24.78866,63.56054,0.2044136,12.52353,0,0,24.91684
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98015,16.11684,0,0,0,24.78866,63.56054,0.2044136,0,0,0,16.11684
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,28.36418,8.36,0,-1,0,8.36,0,0,20.00418,22.84059,0,8.8,8.36,0,0,14.98015,16.11684,0,8.8,-8.8,15.51264,39.77593,0.2044136,31.20059,0,0,16.11684
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.6182933,0.6182933,0,-1,0,0.6182933,0,0,0,0,0,0.650835,0.6182933,0,0,24.75793,7.316842,0,0.650835,-0.650835,14.8266,38.01686,0.2044136,0.6801226,0,0,7.316842
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.640383,3.640383,0,-1,0,3.640383,0,0,4.440892E-16,0,0,3.831982,3.640383,0,0,25.48108,6.666007,0,3.831982,-3.831982,10.78734,27.65979,0.2044136,4.004421,0,0,6.666007
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,4.542582,2.692324,0,-1,0,2.692324,0,0,1.850258,2.304516,0,2.834025,2.692324,0,0,29.73884,2.834025,0,2.834025,-2.834025,7.800015,20,0.2044136,4.99684,0,0,2.834025
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.371287,0,0,-1,0,0,0,0,2.371287,2.608415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2044136,2.608415,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,6.03248,0,0,-1,0,0,0,0,6.03248,6.635728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2044136,6.635728,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,3.131499,0,0,-1,0,0,0,0,3.131499,3.444649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2044136,3.444649,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,5.439454,0,0,-1,0,0,0,0,5.439454,5.983399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2044136,5.983399,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1276662,0.1276662,8.927667,0,2.5947,0.1276662,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2044097,0.1404329,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.989589,2.989589,11.78959,0,3.318766,2.989589,19.26608,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.2044682,3.288548,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.2043977,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,11.8792,11.8792,9.742898,0,2.800953,11.8792,51.05133,0,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.2044194,13.06712,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,11.6447,8.36,0,-1,0,8.36,99.06588,0,3.284704,4.449175,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.2044194,12.80917,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,19.19958,19.19958,11.02136,0,3.124403,19.19958,47.83602,0,0,0.7595349,9.184313,8.608655,8.178222,0,0,0.5756584,29.08088,0.5756584,0,0.5756584,39.00008,100,0.2044133,21.11954,7.34745,12,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,17.42694,17.42694,9.066936,0,2.629935,17.42694,61.54254,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2044133,19.16963,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2044133,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,3.47769,3.47769,0,0,0,3.47769,239.5652,4.67061,0,0,8.331338,3.660727,3.47769,0,0,0,29.59898,0,0,0,39.00008,100,0.2044133,3.82546,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,17.80212,8.36,0,-1,0,8.36,87.4894,0,9.442119,11.22233,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.2044133,19.58233,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2423758,0.2423758,0,0,0,0.2423758,2514.438,4.188272,0,0,6.09439,0.2551324,0.2423758,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.2043827,0.2666134,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,0,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2043827,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,14.68114,14.68114,12,0,3.372,14.68114,7.388307,0,0,0,1.084687,2.822249,2.681137,0,0,0,29.59898,0,1.737562,-1.737562,37.16853,95.30373,0.2043827,16.14925,0.8677499,12,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,14.4854,14.4854,12,0,3.372,14.4854,0,0,0,0,0,2.616207,2.485397,0,0,1.930624,27.86142,0,2.616207,-2.616207,34.4108,88.23265,0.2043827,15.93394,0,12,27.86142
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,13.89969,8.36,0,-1,0,8.36,0,0,5.539695,6.929664,0,8.8,8.36,0,0,4.837521,25.24521,0,8.8,-8.8,25.13479,64.44804,0.2043827,15.28966,0,0,25.24521
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,5.085329,5.085329,0,-1,0,5.085329,0,0,8.881784E-16,0,0,5.352977,5.085329,0,0,14.6153,16.44521,0,5.352977,-5.352977,19.49225,49.98004,0.2043827,5.593861,0,0,16.44521
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,7.769928,7.769928,0,-1,0,7.769928,0,0,8.881784E-16,0.1869203,0,8.178871,7.769928,0,0,20.56305,11.09223,0,8.178871,-8.178871,10.87097,27.87422,0.2043827,8.546921,0,0,11.09223
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65069,2.913361,0,0,0,10.87097,27.87422,0.2043827,0,0,0,2.913361
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65069,2.913361,0,0,0,10.87097,27.87422,0.2043827,0,0,0,2.913361
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.773667,2.767693,0,-1,0,2.767693,0,0,0.005974279,0.283341,0,2.913361,2.767693,0,0,29.65069,2.913361,0,2.913361,-2.913361,7.800015,20,0.2043827,3.051034,0,0,2.913361
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.991108,0,0,-1,0,0,0,0,1.991108,2.190219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2043827,2.190219,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.522658,0,0,-1,0,0,0,0,1.522658,1.674924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2043827,1.674924,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,1.161111,0,0,-1,0,0,0,0,1.161111,1.277222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2043827,1.277222,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,1.111453,0,0,-1,0,0,0,0,1.111453,1.222598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2043827,1.222598,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.5729414,0.5729414,9.372941,0,2.707354,0.5729414,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2043902,0.6302356,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.9975643,0.9975643,9.797565,0,2.814784,0.9975643,52.49292,1.776357E-15,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.2043988,1.097321,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,13.98496,13.98496,12,0,3.372,13.98496,20.66838,0,0,0,2.890464,2.089431,1.984959,0,0,15.6441,15.51929,0.8010334,0,0.8010334,24.91871,63.89399,0.2044034,15.38346,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,14.84307,16.24022,14.16948,0,14.16948,38.36106,98.36149,0.2042889,0,4.647585,12,22.0497
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.860277,3.860277,0,-1,0,3.860277,228.6402,4.089109,0,0,8.826147,4.06345,3.860277,0,0,0.6735876,28.99275,0.6735876,0,0.6735876,39.00008,100,0.2042764,4.246305,7.060917,0,37.8189
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,14.8274,14.8274,6.467395,0,1.972251,14.8274,69.49134,1.503755,0,0,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2042764,16.31013,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,11.85937,11.85937,3.499366,0,1.22134,11.85937,89.05531,1.761395,0,0,10.56139,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2042764,13.0453,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,3.32491,3.32491,0,0,0,3.32491,322.1531,7.211395,0,0,10.7113,3.499905,3.32491,0,0,0,29.59898,0,0,0,39.00008,100,0.2042764,3.657401,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,24.92019,20.36,12,0,3.372,20.36,48.69042,1.11337,4.560189,7.052207,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2042764,27.41221,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,10.46709,8.36,0,-1,0,8.36,107.547,0.1909281,2.107087,3.153796,8.990928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2042764,11.5138,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,9.074794,9.074794,3,0,1.095,9.074794,85.88724,1.39957,0,0,7.79409,6.39452,6.074794,0,0,0,29.59898,0,0,0,39.00008,100,0.2042764,9.982273,6.235272,12,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,16.527,16.527,11.51863,0,3.250213,16.527,31.89916,0,0,0,5.271975,5.271975,5.008376,0,0,0,29.59898,0,0,0,39.00008,100,0.2042764,18.1797,4.21758,12,34.87095
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,0,0,0,0,2.396571,0,0,2.396571,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2042764,0,1.917257,0,31.99555
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2042764,0,0,0,29.59898
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,4.257434,4.257434,0,-1,0,4.257434,0,0,0,0,0,4.481509,4.257434,0,0,0,29.59898,0,4.481509,-4.481509,34.27615,87.8874,0.2042764,4.683177,0,0,29.59898
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,4.513441,4.513441,0,-1,0,4.513441,0,0,0,0,0,4.75099,4.513441,0,0,4.979455,25.11747,0,4.75099,-4.75099,29.26817,75.04644,0.2042764,4.964785,0,0,25.11747
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,7.208105,7.208105,0,-1,0,7.208105,0,0,8.881784E-16,0,0,7.587479,7.208105,0,0,10.25833,20.36648,0,7.587479,-7.587479,21.27027,54.53903,0.2042764,7.928915,0,0,20.36648
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.262891,1.262891,0,-1,0,1.262891,0,0,2.220446E-16,0,0,1.329359,1.262891,0,0,18.68886,12.779,0,1.329359,-1.329359,19.869,50.94604,0.2042764,1.38918,0,0,12.779
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.16593,11.44964,0,0,0,19.869,50.94604,0.2042764,0,0,0,11.44964
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.09778706,0.09778706,0,-1,0,0.09778706,0,0,0,0,0,0.1029337,0.09778706,0,0,20.16593,11.44964,0,0.1029337,-0.1029337,19.7605,50.66784,0.2042764,0.1075658,0,0,11.44964
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,2.219378,2.219378,0,-1,0,2.219378,0,0,0,0,0,2.336188,2.219378,0,0,20.2803,11.34671,0,2.336188,-2.336188,17.29794,44.3536,0.2042764,2.441316,0,0,11.34671
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.585889,1.585889,0,-1,0,1.585889,0,0,0,0,0,1.669357,1.585889,0,0,22.87606,9.01052,0,1.669357,-1.669357,15.53828,39.84167,0.2042764,1.744478,0,0,9.01052
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,4.23359,4.23359,0,-1,0,4.23359,0,0,8.881784E-16,0,0,4.45641,4.23359,0,0,24.73091,7.341163,0,4.45641,-4.45641,10.84081,27.7969,0.2042764,4.656949,0,0,7.341163
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1569691,0.1569691,0,-1,0,0.1569691,0,0,2.775558E-17,0,0,0.1652306,0.1569691,0,0,29.68247,2.884753,0,0.1652306,-0.1652306,10.66664,27.35031,0.2042764,0.172666,0,0,2.884753
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0744978,0.0744978,0,0,0,0.0744978,0,0,1.387779E-17,0,0,0.07841874,0.0744978,0,0,29.86606,2.719522,0,0.07841874,-0.07841874,10.58398,27.13836,0.2042764,0.08194759,0,0,2.719522
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.561024,3.561024,11.41536,0,3.224087,3.561024,16.83745,-8.881784E-16,0,0,0.5995856,0,0,7.854338,7.461621,29.95319,2.641103,8.061207,0,8.061207,18.23151,46.74738,0.2043414,3.917126,0.4796685,12,3.240689
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,9.838798,9.838798,12,0,3.372,9.838798,29.78926,0,0,0,2.930905,0,0,2.161202,2.053142,21.89199,9.896189,4.984047,0,4.984047,22.9598,58.87116,0.204375,10.82268,2.344724,12,12.82709
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,16.90794,14.38183,13.14682,0,13.14682,35.43196,90.85101,0.2042797,0,3.829454,12,19.16865
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,8.272444,8.272444,0,-1,0,8.272444,81.48217,0,0,0.7396881,6.740567,8.707835,8.272444,0,0,3.761123,26.21397,0,1.967269,-1.967269,33.35828,85.53388,0.2042797,9.099689,5.392454,0,32.95453
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,9.991224,9.991224,7.562986,0,2.249435,9.991224,85.10486,8.881784E-16,0,0,8.503017,2.55604,2.428238,0,0,5.946978,24.2467,5.946978,0,5.946978,39.00008,100,0.2042858,10.99035,6.802414,12,32.74971
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,4.539186,4.539186,0,0,0,4.539186,218.4528,5.137888,0,0,9.915978,4.77809,4.539186,0,0,0,29.59898,0,0,0,39.00008,100,0.2042858,4.993104,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,7.302461,7.302461,0,0,0,7.302461,102.3453,0,0,0,7.473722,7.686801,7.302461,0,0,0,29.59898,0,0.2130788,-0.2130788,38.77547,99.4241,0.2042858,8.032707,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.02360488,0.02360488,0,0,0,0.02360488,28101.65,6.371759,0,0,6.633361,0.02484724,0.02360488,0,0,0.2367543,29.3859,0.2367543,0,0.2367543,39.00008,100,0.2042814,0.02596537,5.306689,0,36.01926
